time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001184481152449,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001247315085493,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,9.212634176947176e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0001247316104127,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,0.0005916726076975,289.5384216308594,294.1499938964844,261.9319763183594,261.2281188964844,263.3660888671875,261.93701171875,288.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620453489944,3.64529277874226e-08,0.0012620089109987,-0.0941619500517845,0.0,0.0,0.0,-0.021653601899743,60.0,-22.54999351501465,-0.0,-1.08594946368612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0001184729480883,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0001247576583409,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,9.21456521609798e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001247577456524,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0005917966482229,289.52392578125,294.1499938964844,261.9288330078125,261.2215881347656,263.33416748046875,261.93133544921875,288.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623099610209,3.648385415999656e-08,0.0012622734066098,-0.0942419469356536,0.0,0.0,0.0,-0.0216686762869358,60.0,-22.547496795654297,-0.0,-1.0864047084169216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0001184729480883,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0001247576583409,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,9.21456521609798e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001247577456524,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,0.0005917966482229,289.52392578125,294.1499938964844,261.9288330078125,261.2215881347656,263.33416748046875,261.93133544921875,288.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623099610209,3.648385415999656e-08,0.0012622734066098,-0.0942419469356536,0.0,0.0,0.0,-0.0216686762869358,60.0,-22.547496795654297,-0.0,-1.0864047084169216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,0.0001184770299005,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0001247619657078,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,9.21488244784996e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.0001247620530193,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,0.0005918170209042,289.51666259765625,294.1499938964844,261.9286804199219,261.2193908691406,263.3184509277344,261.9300842285156,288.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623535003513,3.64889416459846e-08,0.0012623169459402,-0.0942551046609878,0.0,0.0,0.0,-0.0216711573302745,60.0,-22.543426513671875,-0.0,-1.0864795996212709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,0.0001184758948511,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001247607724508,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,9.214794408762828e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,0.0001247608597623,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283020019531,0.0,0.0,0.0005918113747611,289.5093994140625,294.1499938964844,261.92938232421875,261.21783447265625,263.3029479980469,261.9297180175781,288.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623413931578,3.648752411322676e-08,0.0012623048387467,-0.0942514389753341,0.0,0.0,0.0,-0.0216704662889242,60.0,-22.537710189819336,-0.0,-1.0864587096648393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001184542124974,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0001247379404958,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,9.21310784178786e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001247380278073,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0005917030503042,289.494873046875,294.1499938964844,261.9331359863281,261.216552734375,263.2723999023437,261.9313049316406,288.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621104251593,3.646050572569949e-08,0.0012620738707482,-0.094181552529335,0.0,0.0,0.0,-0.0216572973877191,60.0,-22.52115249633789,-0.0,-1.0860610188956345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001184542124974,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157897949219,0.0,0.0,0.0001247379404958,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666320800781,0.0,0.0,9.21310784178786e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001247380278073,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0005917030503042,289.494873046875,294.1499938964844,261.9331359863281,261.216552734375,263.2723999023437,261.9313049316406,288.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621104251593,3.646050572569949e-08,0.0012620738707482,-0.094181552529335,0.0,0.0,0.0,-0.0216572973877191,60.0,-22.52115249633789,-0.0,-1.0860610188956345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001184057618957,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.000124686921481,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,9.209339623339474e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001246870087925,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0005914610810577,289.4803161621094,294.1499938964844,261.93975830078125,261.2174377441406,263.24267578125,261.9361267089844,288.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6400145120296656e-08,0.0012615578016266,-0.0940254256129264,0.0,0.0,0.0,-0.0216278787702322,60.0,-22.49675750732422,-0.0,-1.0851727694216606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001184057618957,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.000124686921481,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,9.209339623339474e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,0.0001246870087925,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0005914610810577,289.4803161621094,294.1499938964844,261.93975830078125,261.2174377441406,263.24267578125,261.9361267089844,288.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6400145120296656e-08,0.0012615578016266,-0.0940254256129264,0.0,0.0,0.0,-0.0216278787702322,60.0,-22.49675750732422,-0.0,-1.0851727694216606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,0.000118329320685,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001246064202859,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.203393710777164e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001246065075974,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0005910791805945,289.4657592773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2138366699219,261.94366455078125,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607797980308,3.630490397199537e-08,0.0012607434764504,-0.093779057264328,0.0,0.0,0.0,-0.0215814597904682,60.0,-22.464693069458008,-0.0,-1.0837719344181097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772827148437,0.0,0.0,0.000118329320685,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,0.0001246064202859,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.203393710777164e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0001246065075974,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0005910791805945,289.4657592773437,294.1499938964844,261.9488220214844,261.2201843261719,263.2138366699219,261.94366455078125,287.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607797980308,3.630490397199537e-08,0.0012607434764504,-0.093779057264328,0.0,0.0,0.0,-0.0215814597904682,60.0,-22.464693069458008,-0.0,-1.0837719344181097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0001182240157504,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001244955346919,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,9.19520389288664e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001244956220034,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0005905532161705,289.4512023925781,294.1499938964844,261.9599304199219,261.22442626953125,263.1859741210937,261.9535827636719,287.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259657787159,3.617371291397831e-08,0.0012596216984093,-0.0934396758675575,0.0,0.0,0.0,-0.0215175189077854,60.0,-22.42508125305176,-0.0,-1.081843805650351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0001182240157504,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0001244955346919,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72320556640625,0.0,0.0,9.19520389288664e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001244956220034,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0005905532161705,289.4512023925781,294.1499938964844,261.9599304199219,261.22442626953125,263.1859741210937,261.9535827636719,287.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259657787159,3.617371291397831e-08,0.0012596216984093,-0.0934396758675575,0.0,0.0,0.0,-0.0215175189077854,60.0,-22.42508125305176,-0.0,-1.081843805650351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0001181639818241,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0001244323066202,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,9.190534183289856e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001244323939317,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0005902532720938,289.44390869140625,294.1499938964844,261.96612548828125,261.22705078125,263.1723327636719,261.9591979980469,287.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590180849656,3.609891408018484e-08,0.0012589819962158,-0.093246154487133,0.0,0.0,0.0,-0.0214810613542795,60.0,-22.403106689453125,-0.0,-1.0807452355265924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,0.0001181009574793,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001243659353349,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,9.18563237064518e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001243660226464,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005899384850636,289.4366455078125,294.1499938964844,261.9726867675781,261.2299499511719,263.15899658203125,261.9652709960937,287.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583466013893,3.602039555516967e-08,0.0012583106290549,-0.0930430069565773,0.0,0.0,0.0,-0.0214427933096885,60.0,-22.37985038757324,-0.0,-1.0795926641549158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,0.0001179667378892,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001242246071342,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.17519282666035e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.0001242246798938,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0005892680492252,289.42205810546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1328430175781,261.9783020019531,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256916555576,3.5853176427735895e-08,0.0012568806996569,-0.0926103293895721,0.0,0.0,0.0,-0.0213612932711839,60.0,-22.330904006958008,-0.0,-1.0771400837938928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,0.0001179667378892,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001242246071342,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.17519282666035e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,0.0001242246798938,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0005892680492252,289.42205810546875,294.1499938964844,261.9866638183594,261.2363586425781,263.1328430175781,261.9783020019531,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256916555576,3.5853176427735895e-08,0.0012568806996569,-0.0926103293895721,0.0,0.0,0.0,-0.0213612932711839,60.0,-22.330904006958008,-0.0,-1.0771400837938928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,0.0001178147140308,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001240645215148,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.16336866794154e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001240645942743,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0005885086720809,289.4075012207031,294.1499938964844,262.00146484375,261.243408203125,263.1076965332031,261.9925231933594,287.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552967527881,3.5663781261519034e-08,0.0012552611296996,-0.0921202078461647,0.0,0.0,0.0,-0.0212689824402332,60.0,-22.277862548828125,-0.0,-1.0743656275735702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,0.0001178147140308,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0001240645215148,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,9.16336866794154e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001240645942743,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0005885086720809,289.4075012207031,294.1499938964844,262.00146484375,261.243408203125,263.1076965332031,261.9925231933594,287.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552967527881,3.5663781261519034e-08,0.0012552611296996,-0.0921202078461647,0.0,0.0,0.0,-0.0212689824402332,60.0,-22.277862548828125,-0.0,-1.0743656275735702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001176387668238,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001238792319782,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,9.149684046860784e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001238793192896,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,0.0005876297364011,289.3929138183594,294.1499938964844,262.0167236328125,261.2507629394531,263.0835266113281,262.0074157714844,287.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534221168607,3.544458238025072e-08,0.0012533867266029,-0.0915528684854507,0.0,0.0,0.0,-0.0211621467024087,60.0,-22.22028923034668,-0.0,-1.0711590192613585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001176387668238,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,0.0001238792319782,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.665283203125,0.0,0.0,9.149684046860784e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001238793192896,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187438964844,0.0,0.0,0.0005876297364011,289.3929138183594,294.1499938964844,262.0167236328125,261.2507629394531,263.0835266113281,262.0074157714844,287.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534221168607,3.544458238025072e-08,0.0012533867266029,-0.0915528684854507,0.0,0.0,0.0,-0.0211621467024087,60.0,-22.22028923034668,-0.0,-1.0711590192613585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001174390345113,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,0.0001236689131474,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.13414914975874e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001236689859069,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,0.000586632057093,289.3783569335937,294.1499938964844,262.031982421875,261.2581481933594,263.0601806640625,262.02252197265625,287.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251294161193,3.519575741961489e-08,0.0012512588873505,-0.0909087657928466,0.0,0.0,0.0,-0.0210408736020326,60.0,-22.158510208129883,-0.0,-1.0675248063307664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.0001174390345113,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,0.0001236689131474,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,9.13414914975874e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001236689859069,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,0.000586632057093,289.3783569335937,294.1499938964844,262.031982421875,261.2581481933594,263.0601806640625,262.02252197265625,287.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251294161193,3.519575741961489e-08,0.0012512588873505,-0.0909087657928466,0.0,0.0,0.0,-0.0210408736020326,60.0,-22.158510208129883,-0.0,-1.0675248063307664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0001173294731415,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001235535455634,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,9.125628275796772e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,0.000123553618323,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0005860847886651,289.3710632324219,294.1499938964844,262.0395202636719,261.2617492675781,263.04888916015625,262.0300598144531,287.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501267483457,3.5059265712789056e-08,0.0012500917073339,-0.0905553847551345,0.0,0.0,0.0,-0.0209743473678827,60.0,-22.125825881958008,-0.0,-1.0655338655851665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0001172126867459,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,0.0001234305527759,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363525390625,0.0,0.0,9.116544242715464e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001234306255355,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0005855014314875,289.3638000488281,294.1499938964844,262.0469055175781,261.2652282714844,263.03778076171875,262.0375366210937,287.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488825013861,3.4913771429501146e-08,0.0012488475767895,-0.0901786684989929,0.0,0.0,0.0,-0.0209034346044063,60.0,-22.09198951721192,-0.0,-1.063413677115932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001169582174043,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001231625938089,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,9.09675218281336e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,0.0001231626665685,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0005842302925884,289.3492431640625,294.1499938964844,262.0610046386719,261.271728515625,263.0161437988281,262.0520324707031,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461711885407,3.4596748577087055e-08,0.0012461366131901,-0.0893576964735984,0.0,0.0,0.0,-0.020748920738697,60.0,-22.02117347717285,-0.0,-1.058801260001019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568603515625,0.0,0.0,0.0001169582174043,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001231625938089,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219177246094,0.0,0.0,9.09675218281336e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,0.0001231626665685,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0005842302925884,289.3492431640625,294.1499938964844,262.0610046386719,261.271728515625,263.0161437988281,262.0520324707031,287.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461711885407,3.4596748577087055e-08,0.0012461366131901,-0.0893576964735984,0.0,0.0,0.0,-0.020748920738697,60.0,-22.02117347717285,-0.0,-1.058801260001019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001166798465419,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001228694454766,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.075101115740836e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001228695182362,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0005828397697769,289.334716796875,294.1499938964844,262.073974609375,261.2773132324219,262.99542236328125,262.06549072265625,287.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432052753865,3.424995398404462e-08,0.0012431709328666,-0.0884594395756721,0.0,0.0,0.0,-0.0205798968672752,60.0,-21.946020126342773,-0.0,-1.0537671357724321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64190673828125,0.0,0.0,0.0001166798465419,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001228694454766,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.075101115740836e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,0.0001228695182362,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,0.0005828397697769,289.334716796875,294.1499938964844,262.073974609375,261.2773132324219,262.99542236328125,262.06549072265625,287.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432052753865,3.424995398404462e-08,0.0012431709328666,-0.0884594395756721,0.0,0.0,0.0,-0.0205798968672752,60.0,-21.946020126342773,-0.0,-1.0537671357724321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001163839842774,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001225579035235,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.05209017219022e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0001225579617312,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0005813618772663,289.3202209472656,294.1499938964844,262.0853271484375,261.28173828125,262.9754333496094,262.07769775390625,287.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400528648868,3.3881377703437465e-08,0.0012400189880281,-0.0875045135617256,0.0,0.0,0.0,-0.0204002540558576,60.0,-21.868377685546875,-0.0,-1.0484298940127701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001163839842774,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001225579035235,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,9.05209017219022e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0001225579617312,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.0005813618772663,289.3202209472656,294.1499938964844,262.0853271484375,261.28173828125,262.9754333496094,262.07769775390625,287.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400528648868,3.3881377703437465e-08,0.0012400189880281,-0.0875045135617256,0.0,0.0,0.0,-0.0204002540558576,60.0,-21.868377685546875,-0.0,-1.0484298940127701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.000116078852443,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0001222365681314,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.028356726048514e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.000122236640891,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0005798376514576,289.30572509765625,294.1499938964844,262.0946960449219,261.2846374511719,262.9561462402344,262.0882568359375,287.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368017341941,3.350124089251949e-08,0.0012367682065814,-0.0865194126963615,0.0,0.0,0.0,-0.0202149786055088,60.0,-21.78978538513184,-0.0,-1.0429394592392782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.000116078852443,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,0.0001222365681314,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,9.028356726048514e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.000122236640891,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0005798376514576,289.30572509765625,294.1499938964844,262.0946960449219,261.2846374511719,262.9561462402344,262.0882568359375,287.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368017341941,3.350124089251949e-08,0.0012367682065814,-0.0865194126963615,0.0,0.0,0.0,-0.0202149786055088,60.0,-21.78978538513184,-0.0,-1.0429394592392782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0001159259336418,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303955078125,0.0,0.0,0.0001220755511894,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,9.01646344573237e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001220756093971,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295104980469,0.0,0.0,0.0005790738505311,289.2984924316406,294.1499938964844,262.0985412597656,261.28546142578125,262.94677734375,262.0926818847656,287.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351723853498,3.3310744385062214e-08,0.0012351390905678,-0.0860256478190422,0.0,0.0,0.0,-0.020122131332755,60.0,-21.75082969665528,-0.0,-1.0401934957826597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001157737424364,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0001219152836711,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,9.004626190289855e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,0.0001219153491547,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,0.0005783136002719,289.291259765625,294.1499938964844,262.1017150878906,261.2857666015625,262.9375305175781,262.0966186523437,287.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335508363321,3.312114671416566e-08,0.0012335176579654,-0.0855341628193855,0.0,0.0,0.0,-0.0200297236442565,60.0,-21.71226501464844,-0.0,-1.0374640169175109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001154765559476,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,0.0001216023301822,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,8.981511928141117e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001216023956658,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0005768291302956,289.2768249511719,294.1499938964844,262.1058959960937,261.2848205566406,262.9194641113281,262.1025390625,287.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303843395784,3.275092197441154e-08,0.0012303515104576,-0.0845742598176002,0.0,0.0,0.0,-0.0198492780327796,60.0,-21.637619018554688,-0.0,-1.0321445387262429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001154765559476,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,0.0001216023301822,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,8.981511928141117e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001216023956658,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0005768291302956,289.2768249511719,294.1499938964844,262.1058959960937,261.2848205566406,262.9194641113281,262.1025390625,287.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303843395784,3.275092197441154e-08,0.0012303515104576,-0.0845742598176002,0.0,0.0,0.0,-0.0198492780327796,60.0,-21.637619018554688,-0.0,-1.0321445387262429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001151946489699,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0001213054711115,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,8.959585829870775e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001213055365951,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.0005754209123551,289.26239013671875,294.1499938964844,262.1069030761719,261.281494140625,262.90185546875,262.1056823730469,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273805914446,3.239973622726211e-08,0.0012273482279852,-0.0836635157465934,0.0,0.0,0.0,-0.0196781121194362,60.0,-21.56745338439941,-0.0,-1.0271112671489393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001151946489699,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0001213054711115,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,8.959585829870775e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001213055365951,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.0005754209123551,289.26239013671875,294.1499938964844,262.1069030761719,261.281494140625,262.90185546875,262.1056823730469,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273805914446,3.239973622726211e-08,0.0012273482279852,-0.0836635157465934,0.0,0.0,0.0,-0.0196781121194362,60.0,-21.56745338439941,-0.0,-1.0271112671489393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
