time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001149330855696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001210300324601,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,8.939241524785757e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.0001210300979437,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0005741143831983,289.2479858398437,294.1499938964844,262.1043395996094,261.27545166015625,262.8846435546875,262.1053161621094,287.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245934922248,3.2073884881356214e-08,0.0012245614780113,-0.0828182995319366,0.0,0.0,0.0,-0.0195192955434322,60.0,-21.50386428833008,-0.0,-1.0224521673762865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0001149330855696,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001210300324601,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215148925781,0.0,0.0,8.939241524785757e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,0.0001210300979437,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0005741143831983,289.2479858398437,294.1499938964844,262.1043395996094,261.27545166015625,262.8846435546875,262.1053161621094,287.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245934922248,3.2073884881356214e-08,0.0012245614780113,-0.0828182995319366,0.0,0.0,0.0,-0.0195192955434322,60.0,-21.50386428833008,-0.0,-1.0224521673762865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001146985159721,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.000120783020975,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,8.920997061068192e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001207830791827,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0005729426629841,289.23358154296875,294.1499938964844,262.0977478027344,261.2664489746094,262.8677673339844,262.10125732421875,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220941716805,3.1781670628561194e-08,0.0012220623902976,-0.0820601731538772,0.0,0.0,0.0,-0.0193768721073865,60.0,-21.447938919067383,-0.0,-1.018282915765667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001146985159721,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.000120783020975,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,8.920997061068192e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0001207830791827,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0005729426629841,289.23358154296875,294.1499938964844,262.0977478027344,261.2664489746094,262.8677673339844,262.10125732421875,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012220941716805,3.1781670628561194e-08,0.0012220623902976,-0.0820601731538772,0.0,0.0,0.0,-0.0193768721073865,60.0,-21.447938919067383,-0.0,-1.018282915765667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0001145920759881,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.000120670934848,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,8.912718476494774e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0001206710003316,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4611511230469,0.0,0.0,0.0005724109360016,289.2264099121094,294.1499938964844,262.09283447265625,261.2607421875,262.8594055175781,262.0977783203125,287.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209600536152,3.1649076248640995e-08,0.0012209283886477,-0.0817161276936531,0.0,0.0,0.0,-0.0193122457712888,60.0,-21.42312240600586,-0.0,-1.0163938668483753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,0.0001144933848991,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001205670123454,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,8.905043068807572e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.000120567070553,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0005719179753214,289.2192077636719,294.1499938964844,262.0867614746094,261.2541809082031,262.85107421875,262.0932006835937,287.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199084740132,3.1526134591786104e-08,0.0012198769254609,-0.0813971012830734,0.0,0.0,0.0,-0.0192523244768381,60.0,-21.400606155395508,-0.0,-1.0146439421987453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.000114318987471,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0001203833598992,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,8.89147850102745e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001203834181069,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0005710468394681,289.204833984375,294.1499938964844,262.07098388671875,261.2383117675781,262.8344421386719,262.0806884765625,287.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180501362308,3.1308875492186417e-08,0.0012180188205093,-0.0808332711458206,0.0,0.0,0.0,-0.0191464331001043,60.0,-21.36258888244629,-0.0,-1.011555212926396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.000114318987471,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0001203833598992,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,8.89147850102745e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001203834181069,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0005710468394681,289.204833984375,294.1499938964844,262.07098388671875,261.2383117675781,262.8344421386719,262.0806884765625,287.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180501362308,3.1308875492186417e-08,0.0012180188205093,-0.0808332711458206,0.0,0.0,0.0,-0.0191464331001043,60.0,-21.36258888244629,-0.0,-1.011555212926396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0001141737375291,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001202304047183,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,8.880181121639907e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001202304629259,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0005703212809748,289.1904602050781,294.1499938964844,262.04998779296875,261.21856689453125,262.8177795410156,262.0633239746094,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165023945271,3.1127932231811435e-08,0.0012164713116362,-0.0803636237978935,0.0,0.0,0.0,-0.0190582424402236,60.0,-21.334321975708008,-0.0,-1.008986316719529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,0.0001141737375291,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001202304047183,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,8.880181121639907e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,0.0001202304629259,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0005703212809748,289.1904602050781,294.1499938964844,262.04998779296875,261.21856689453125,262.8177795410156,262.0633239746094,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165023945271,3.1127932231811435e-08,0.0012164713116362,-0.0803636237978935,0.0,0.0,0.0,-0.0190582424402236,60.0,-21.334321975708008,-0.0,-1.008986316719529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001140368913183,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001200863043777,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,8.86953785084188e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.0001200863625854,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0005696376902051,289.17608642578125,294.1499938964844,262.0256652832031,261.196533203125,262.8009948730469,262.0418701171875,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150444090366,3.0957462371361544e-08,0.001215013442561,-0.0799211040139198,0.0,0.0,0.0,-0.0189751554280519,60.0,-21.31295585632324,-0.0,-1.0065690503324733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001140368913183,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001200863043777,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502868652344,0.0,0.0,8.86953785084188e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507751464844,0.0,0.0,0.0001200863625854,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0005696376902051,289.17608642578125,294.1499938964844,262.0256652832031,261.196533203125,262.8009948730469,262.0418701171875,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150444090366,3.0957462371361544e-08,0.001215013442561,-0.0799211040139198,0.0,0.0,0.0,-0.0189751554280519,60.0,-21.31295585632324,-0.0,-1.0065690503324733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001138888183049,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001199303733301,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,8.858020737534389e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0001199304315377,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,0.0005688980454578,289.1617126464844,294.1499938964844,262.00018310546875,261.17401123046875,262.7840576171875,262.0178527832031,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134667485952,3.0772998371730864e-08,0.0012134358985349,-0.0794422179460525,0.0,0.0,0.0,-0.0188852492719888,60.0,-21.29342269897461,-0.0,-1.0039567399644512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001138888183049,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,0.0001199303733301,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,8.858020737534389e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0001199304315377,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,0.0005688980454578,289.1617126464844,294.1499938964844,262.00018310546875,261.17401123046875,262.7840576171875,262.0178527832031,287.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134667485952,3.0772998371730864e-08,0.0012134358985349,-0.0794422179460525,0.0,0.0,0.0,-0.0188852492719888,60.0,-21.29342269897461,-0.0,-1.0039567399644512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573974609375,0.0,0.0,0.0001138107108999,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001198481259052,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,8.851946040522307e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001198481841129,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.0005685078795067,289.154541015625,294.1499938964844,261.9870300292969,261.1625671386719,262.7755126953125,262.0052185058594,287.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126344954594,3.0675700202209555e-08,0.0012126038782298,-0.0791895985603332,0.0,0.0,0.0,-0.0188378263264894,60.0,-21.28341293334961,-0.0,-1.0025801344681896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,0.0001137293438659,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0001197624369524,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,8.84561741258949e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0001197624951601,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0005681014736182,289.1473693847656,294.1499938964844,261.9735717773437,261.1510009765625,262.7669372558594,261.99224853515625,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117675505578,3.05743377282397e-08,0.0012117370497435,-0.0789264217019081,0.0,0.0,0.0,-0.0187884233891963,60.0,-21.27313041687012,-0.0,-1.001147040824435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001135570200858,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0001195809745695,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.832214371068403e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0001195810327772,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0005672406987287,289.13299560546875,294.1499938964844,261.9458312988281,261.12744140625,262.7496032714844,261.9654846191406,287.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099315645173,3.0359672109625535e-08,0.0012099011801183,-0.0783689990639686,0.0,0.0,0.0,-0.018683798611164,60.0,-21.25160026550293,-0.0,-9.981155102423145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0001135570200858,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0001195809745695,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076538085937,0.0,0.0,8.832214371068403e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0001195810327772,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3723449707031,0.0,0.0,0.0005672406987287,289.13299560546875,294.1499938964844,261.9458312988281,261.12744140625,262.7496032714844,261.9654846191406,287.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099315645173,3.0359672109625535e-08,0.0012099011801183,-0.0783689990639686,0.0,0.0,0.0,-0.018683798611164,60.0,-21.25160026550293,-0.0,-9.981155102423145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208068847656,0.0,0.0,0.0001133725090767,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001193866773974,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,8.817863272270188e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,0.0001193867283291,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0005663189804181,289.11865234375,294.1499938964844,261.91705322265625,261.1033935546875,262.7320861816406,261.93768310546875,287.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079656589776,3.01298186400345e-08,0.0012079355074092,-0.0777720510959625,0.0,0.0,0.0,-0.0185717679560184,60.0,-21.22872734069824,-0.0,-9.94874511661692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208068847656,0.0,0.0,0.0001133725090767,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001193866773974,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,8.817863272270188e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,0.0001193867283291,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0005663189804181,289.11865234375,294.1499938964844,261.91705322265625,261.1033935546875,262.7320861816406,261.93768310546875,287.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079656589776,3.01298186400345e-08,0.0012079355074092,-0.0777720510959625,0.0,0.0,0.0,-0.0185717679560184,60.0,-21.22872734069824,-0.0,-9.94874511661692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001131759199779,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001191796618513,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,8.802573574939743e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.000119179712783,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,0.0005653370171785,289.10430908203125,294.1499938964844,261.8872375488281,261.0787658691406,262.71435546875,261.9087829589844,287.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058711145073,2.988493008615478e-08,0.0012058411957696,-0.0771359652280807,0.0,0.0,0.0,-0.0184524096548557,60.0,-21.20439338684082,-0.0,-9.91427313579152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062194824219,0.0,0.0,0.0001131759199779,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,0.0001191796618513,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,8.802573574939743e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.000119179712783,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,0.0005653370171785,289.10430908203125,294.1499938964844,261.8872375488281,261.0787658691406,262.71435546875,261.9087829589844,287.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058711145073,2.988493008615478e-08,0.0012058411957696,-0.0771359652280807,0.0,0.0,0.0,-0.0184524096548557,60.0,-21.20439338684082,-0.0,-9.91427313579152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001129682350438,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001189609538414,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,8.786419493844733e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,0.0001189610120491,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.000564299582038,289.0899658203125,294.1499938964844,261.8564147949219,261.0535888671875,262.69635009765625,261.8788452148437,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036581756547,2.9626210817923493e-08,0.0012036286061629,-0.0764638632535934,0.0,0.0,0.0,-0.018326312303543,60.0,-21.17866516113281,-0.0,-9.877919637801825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001129682350438,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001189609538414,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,8.786419493844733e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,0.0001189610120491,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.000564299582038,289.0899658203125,294.1499938964844,261.8564147949219,261.0535888671875,262.69635009765625,261.8788452148437,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036581756547,2.9626210817923493e-08,0.0012036286061629,-0.0764638632535934,0.0,0.0,0.0,-0.018326312303543,60.0,-21.17866516113281,-0.0,-9.877919637801825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0001128605435951,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.000118847550766,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,8.778043411439285e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,0.0001188476089737,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0005637616268359,289.08282470703125,294.1499938964844,261.84063720703125,261.040771484375,262.687255859375,261.863525390625,287.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025107862427,2.9492058573055156e-08,0.0012024813331663,-0.0761153176426887,0.0,0.0,0.0,-0.0182609278708696,60.0,-21.16534996032715,-0.0,-9.859095229103333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,0.0001127504438045,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0001187316156574,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,8.769480336923152e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0001187316665891,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.0005632116226479,289.0756530761719,294.1499938964844,261.8246459960937,261.02783203125,262.6781005859375,261.8479919433594,287.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013376690447,2.9354906061485053e-08,0.0012013083323836,-0.0757589563727378,0.0,0.0,0.0,-0.018194081261754,60.0,-21.15176010131836,-0.0,-9.8398686532164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001125231356127,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,0.0001184922512038,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,8.751801215112209e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001184923021355,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0005620762240141,289.0613708496094,294.1499938964844,261.7919311523437,261.0014953613281,262.6595458984375,261.816162109375,287.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989158811047,2.907175122857097e-08,0.0011988867772743,-0.0750231444835662,0.0,0.0,0.0,-0.018056072294712,60.0,-21.12377548217773,-0.0,-9.800234579415701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0001125231356127,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047180175781,0.0,0.0,0.0001184922512038,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367614746094,0.0,0.0,8.751801215112209e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,0.0001184923021355,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,0.0005620762240141,289.0613708496094,294.1499938964844,261.7919311523437,261.0014953613281,262.6595458984375,261.816162109375,287.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989158811047,2.907175122857097e-08,0.0011988867772743,-0.0750231444835662,0.0,0.0,0.0,-0.018056072294712,60.0,-21.12377548217773,-0.0,-9.800234579415701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001122886824305,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.00011824536341,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,8.733566210139543e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0001182454143417,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0005609050858765,289.04705810546875,294.1499938964844,261.75830078125,260.9745178222656,262.6407775878906,261.78350830078125,287.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196417841129,2.877969507153466e-08,0.0011963889701291,-0.074264071881771,0.0,0.0,0.0,-0.0179137270897626,60.0,-21.0949764251709,-0.0,-9.7594380576993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001122886824305,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.00011824536341,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,8.733566210139543e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0001182454143417,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903747558594,0.0,0.0,0.0005609050858765,289.04705810546875,294.1499938964844,261.75830078125,260.9745178222656,262.6407775878906,261.78350830078125,287.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196417841129,2.877969507153466e-08,0.0011963889701291,-0.074264071881771,0.0,0.0,0.0,-0.0179137270897626,60.0,-21.0949764251709,-0.0,-9.7594380576993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000112048102892,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001179920145659,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,8.714853902347386e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.0001179920654976,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0005597033305093,289.0328063964844,294.1499938964844,261.7238464355469,260.94696044921875,262.6217041015625,261.7499694824219,287.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938544921576,2.8480004132802605e-08,0.0011938259704038,-0.0734850242733955,0.0,0.0,0.0,-0.0177676584571599,60.0,-21.065576553344727,-0.0,-9.71766240809302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.000112048102892,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27740478515625,0.0,0.0,0.0001179920145659,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,8.714853902347386e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089294433594,0.0,0.0,0.0001179920654976,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0005597033305093,289.0328063964844,294.1499938964844,261.7238464355469,260.94696044921875,262.6217041015625,261.7499694824219,287.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938544921576,2.8480004132802605e-08,0.0011938259704038,-0.0734850242733955,0.0,0.0,0.0,-0.0177676584571599,60.0,-21.065576553344727,-0.0,-9.71766240809302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.319091796875,0.0,0.0,0.0001118032814702,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,0.0001177342128357,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,8.695812721271068e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.0001177342637674,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0005584803875535,289.0185241699219,294.1499938964844,261.68853759765625,260.91876220703125,262.6023254394531,261.7156066894531,287.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912459740415,2.817503563790069e-08,0.0011912178015336,-0.0726921260356903,0.0,0.0,0.0,-0.0176190193742513,60.0,-21.03583335876465,-0.0,-9.675243717310877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.319091796875,0.0,0.0,0.0001118032814702,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,0.0001177342128357,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,8.695812721271068e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.0001177342637674,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,0.0005584803875535,289.0185241699219,294.1499938964844,261.68853759765625,260.91876220703125,262.6023254394531,261.7156066894531,287.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912459740415,2.817503563790069e-08,0.0011912178015336,-0.0726921260356903,0.0,0.0,0.0,-0.0176190193742513,60.0,-21.03583335876465,-0.0,-9.675243717310877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,0.0001116799830924,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0001176043660962,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28741455078125,0.0,0.0,8.686222281539813e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001176044170279,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2563171386719,0.0,0.0,0.0005578644922934,289.01141357421875,294.1499938964844,261.67059326171875,260.9044189453125,262.592529296875,261.6981201171875,287.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899322271347,2.802143761471143e-08,0.0011899041710421,-0.0722927376627922,0.0,0.0,0.0,-0.0175441559404134,60.0,-21.02092933654785,-0.0,-9.653914645468833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001115562627092,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501525878906,0.0,0.0,0.0001174740900751,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,8.676599827595055e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.0001174741410068,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0005572465015575,289.0043029785156,294.1499938964844,261.6524353027344,260.889892578125,262.5826416015625,261.680419921875,287.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886140564456,2.78673315534661e-08,0.0011885861167684,-0.0718919783830642,0.0,0.0,0.0,-0.0174690447747707,60.0,-21.006067276000977,-0.0,-9.63253796726349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0001113091639126,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0001172138800029,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,8.657381113152951e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0001172139309346,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23590087890625,0.0,0.0,0.0005560122081078,288.9900817871094,294.1499938964844,261.6155700683594,260.8603820800781,262.5626220703125,261.6444396972656,287.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859812075272,2.7559526216691665e-08,0.0011859537335112,-0.0710914358496666,0.0,0.0,0.0,-0.0173190217465162,60.0,-20.976720809936523,-0.0,-9.589913219087977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,0.0001113091639126,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2365417480469,0.0,0.0,0.0001172138800029,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,8.657381113152951e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0001172139309346,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23590087890625,0.0,0.0,0.0005560122081078,288.9900817871094,294.1499938964844,261.6155700683594,260.8603820800781,262.5626220703125,261.6444396972656,287.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859812075272,2.7559526216691665e-08,0.0011859537335112,-0.0710914358496666,0.0,0.0,0.0,-0.0173190217465162,60.0,-20.976720809936523,-0.0,-9.589913219087977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,0.0001110631492338,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001169548122561,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,8.63824607222341e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,0.0001169548631878,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0005547832697629,288.97589111328125,294.1499938964844,261.5780029296875,260.8302001953125,262.54229736328125,261.6077880859375,287.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833600001409,2.7253065582044652e-08,0.0011833326425403,-0.0702942609786987,0.0,0.0,0.0,-0.0171696543693542,60.0,-20.94787979125977,-0.0,-9.547567714207617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
