time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,0.0001110631492338,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001169548122561,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,8.63824607222341e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2526550292969,0.0,0.0,0.0001169548631878,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0005547832697629,288.97589111328125,294.1499938964844,261.5780029296875,260.8302001953125,262.54229736328125,261.6077880859375,287.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833600001409,2.7253065582044652e-08,0.0011833326425403,-0.0702942609786987,0.0,0.0,0.0,-0.0171696543693542,60.0,-20.94787979125977,-0.0,-9.547567714207617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001108171491068,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0001166957663372,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,8.619113214081153e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001166958099929,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0005535544478334,288.9617004394531,294.1499938964844,261.5397033691406,260.7993469238281,262.5216369628906,261.5704040527344,287.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118073890917,2.694663692182076e-08,0.0011807120172306,-0.069497026503086,0.0,0.0,0.0,-0.0170203018933534,60.0,-20.91969490051269,-0.0,-9.505320264224792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001108171491068,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0001166957663372,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2382507324219,0.0,0.0,8.619113214081153e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001166958099929,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,0.0005535544478334,288.9617004394531,294.1499938964844,261.5397033691406,260.7993469238281,262.5216369628906,261.5704040527344,287.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118073890917,2.694663692182076e-08,0.0011807120172306,-0.069497026503086,0.0,0.0,0.0,-0.0170203018933534,60.0,-20.91969490051269,-0.0,-9.505320264224792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0001105682604247,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.0001164336790679,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,8.599754801252857e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.0001164337227237,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0005523112486116,288.9475402832031,294.1499938964844,261.5007629394531,260.7677917480469,262.5007019042969,261.5324401855469,287.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780870845541,2.66366075862834e-08,0.0011780604254454,-0.0686903074383735,0.0,0.0,0.0,-0.0168691948056221,60.0,-20.891677856445312,-0.0,-9.462672068139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0001105682604247,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19580078125,0.0,0.0,0.0001164336790679,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,8.599754801252857e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2246398925781,0.0,0.0,0.0001164337227237,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,0.0005523112486116,288.9475402832031,294.1499938964844,261.5007629394531,260.7677917480469,262.5007019042969,261.5324401855469,287.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780870845541,2.66366075862834e-08,0.0011780604254454,-0.0686903074383735,0.0,0.0,0.0,-0.0168691948056221,60.0,-20.891677856445312,-0.0,-9.462672068139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.239990234375,0.0,0.0,0.0001104426773963,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,0.0001163014312624,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21728515625,0.0,0.0,8.589987555751577e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,0.0001163014749181,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,0.0005516839446499,288.9404602050781,294.1499938964844,261.4810791015625,260.7517395019531,262.4900817871094,261.51318359375,287.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176749006845,2.648017449757845e-08,0.001176722580567,-0.068283200263977,0.0,0.0,0.0,-0.0167929511517286,60.0,-20.87765121459961,-0.0,-9.441188808523293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0001103164322557,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,0.0001161684922408,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,8.580168650951236e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001161685358965,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,0.0005510533228516,288.9333801269531,294.1499938964844,261.4612121582031,260.73553466796875,262.4794006347656,261.4937744140625,287.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754039442166,2.6322917179300024e-08,0.0011753775179386,-0.0678739175200462,0.0,0.0,0.0,-0.0167163033038377,60.0,-20.86360549926757,-0.0,-9.419617441608352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,0.0001100620138458,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001159005696536,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,8.56037950143218e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0001159006133093,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0005497824167832,288.91925048828125,294.1499938964844,261.4210510253906,260.7025451660156,262.45770263671875,261.4544677734375,287.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726930970326,2.6005993802868943e-08,0.0011726670200005,-0.0670489817857742,0.0,0.0,0.0,-0.0165618378669023,60.0,-20.835464477539062,-0.0,-9.376218201850861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,0.0001100620138458,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001159005696536,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,8.56037950143218e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.0001159006133093,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0005497824167832,288.91925048828125,294.1499938964844,261.4210510253906,260.7025451660156,262.45770263671875,261.4544677734375,287.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726930970326,2.6005993802868943e-08,0.0011726670200005,-0.0670489817857742,0.0,0.0,0.0,-0.0165618378669023,60.0,-20.835464477539062,-0.0,-9.376218201850861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,0.0001098056454793,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001156306097982,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,8.540440467186272e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.0001156306534539,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0005485018482431,288.9051513671875,294.1499938964844,261.3803405761719,260.6688537597656,262.4357604980469,261.4147033691406,287.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699616443365,2.568665635749312e-08,0.0011699359165504,-0.0662176311016082,0.0,0.0,0.0,-0.0164061933755874,60.0,-20.807275772094727,-0.0,-9.332590167332456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,0.0001098056454793,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001156306097982,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,8.540440467186272e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.0001156306534539,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0005485018482431,288.9051513671875,294.1499938964844,261.3803405761719,260.6688537597656,262.4357604980469,261.4147033691406,287.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699616443365,2.568665635749312e-08,0.0011699359165504,-0.0662176311016082,0.0,0.0,0.0,-0.0164061933755874,60.0,-20.807275772094727,-0.0,-9.332590167332456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001095472471206,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001153585035353,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,8.520342817064375e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,0.0001153585471911,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0005472110351547,288.8910522460937,294.1499938964844,261.339111328125,260.6344299316406,262.41339111328125,261.37432861328125,287.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672084219753,2.536478405090748e-08,0.0011671830434352,-0.0653795376420021,0.0,0.0,0.0,-0.0162493139505386,60.0,-20.779056549072266,-0.0,-9.288718416655685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001095472471206,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,0.0001153585035353,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,8.520342817064375e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,0.0001153585471911,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,0.0005472110351547,288.8910522460937,294.1499938964844,261.339111328125,260.6344299316406,262.41339111328125,261.37432861328125,287.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672084219753,2.536478405090748e-08,0.0011671830434352,-0.0653795376420021,0.0,0.0,0.0,-0.0162493139505386,60.0,-20.779056549072266,-0.0,-9.288718416655685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001092874299502,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0001150848984252,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,8.500134572386742e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000115084942081,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275329589844,0.0,0.0,0.000545913237147,288.8769836425781,294.1499938964844,261.2973937988281,260.5992431640625,262.3907470703125,261.3335266113281,287.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644401820376,2.5041147821980303e-08,0.0011644150363281,-0.0645367130637168,0.0,0.0,0.0,-0.0160915739834308,60.0,-20.750837326049805,-0.0,-9.244710241773649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001092874299502,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,0.0001150848984252,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,8.500134572386742e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000115084942081,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275329589844,0.0,0.0,0.000545913237147,288.8769836425781,294.1499938964844,261.2973937988281,260.5992431640625,262.3907470703125,261.3335266113281,287.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644401820376,2.5041147821980303e-08,0.0011644150363281,-0.0645367130637168,0.0,0.0,0.0,-0.0160915739834308,60.0,-20.750837326049805,-0.0,-9.244710241773649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687927246094,0.0,0.0,0.0001091570229618,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1213684082031,0.0,0.0,0.0001149475792772,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,8.48999188747257e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479797363281,0.0,0.0,0.000114947615657,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12078857421875,0.0,0.0,0.0005452618352137,288.8699645996094,294.1499938964844,261.2763366699219,260.58135986328125,262.3792724609375,261.3129577636719,287.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630506487563,2.4878707094444508e-08,0.0011630257358774,-0.0641136318445205,0.0,0.0,0.0,-0.0160124022513628,60.0,-20.73673248291016,-0.0,-9.222660679597541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,0.0001090263176592,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,0.000114809939987,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,8.479825919494033e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410522460937,0.0,0.0,0.0001148099836427,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,0.0005446089198812,288.8629455566406,294.1499938964844,261.25518798828125,260.5633239746094,262.36773681640625,261.292236328125,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616580886766,2.4715898661042963e-08,0.001161633292213,-0.0636895596981048,0.0,0.0,0.0,-0.0159330498427152,60.0,-20.722639083862305,-0.0,-9.200587669511152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,0.0001087642012862,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.000114533911983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,8.459438686259091e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001145339556387,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0005432995967566,288.8489074707031,294.1499938964844,261.21258544921875,260.5266418457031,262.3443298339844,261.25048828125,287.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588651686906,2.438939361582016e-08,0.0011588408378884,-0.06283900141716,0.0,0.0,0.0,-0.0157739128917455,60.0,-20.694499969482425,-0.0,-9.15640114840244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475524902344,0.0,0.0,0.0001087642012862,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.000114533911983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268615722656,0.0,0.0,8.459438686259091e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001145339556387,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0005432995967566,288.8489074707031,294.1499938964844,261.21258544921875,260.5266418457031,262.3443298339844,261.25048828125,287.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588651686906,2.438939361582016e-08,0.0011588408378884,-0.06283900141716,0.0,0.0,0.0,-0.0157739128917455,60.0,-20.694499969482425,-0.0,-9.15640114840244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.000108501422801,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001142572000389,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,8.439001248916611e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001142572436947,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005419869557954,288.8348999023437,294.1499938964844,261.16961669921875,260.4891967773437,262.32061767578125,261.2084045410156,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560653802007,2.4062080328235425e-08,0.0011560413986444,-0.0619861967861652,0.0,0.0,0.0,-0.0156143810600042,60.0,-20.666423797607425,-0.0,-9.112211074580048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,0.000108501422801,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001142572000389,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.113037109375,0.0,0.0,8.439001248916611e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001142572436947,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,0.0005419869557954,288.8348999023437,294.1499938964844,261.16961669921875,260.4891967773437,262.32061767578125,261.2084045410156,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560653802007,2.4062080328235425e-08,0.0011560413986444,-0.0619861967861652,0.0,0.0,0.0,-0.0156143810600042,60.0,-20.666423797607425,-0.0,-9.112211074580048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001082381932064,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001139800006058,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,8.418526704190299e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001139800369855,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0005406720447354,288.8209228515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2965393066406,261.1659240722656,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011532607022672,2.3734189724677893e-08,0.0011532369535416,-0.0611317604780197,0.0,0.0,0.0,-0.0154545679688453,60.0,-20.638446807861328,-0.0,-9.068050843552557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001082381932064,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001139800006058,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992431640625,0.0,0.0,8.418526704190299e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0001139800369855,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,0.0005406720447354,288.8209228515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2965393066406,261.1659240722656,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011532607022672,2.3734189724677893e-08,0.0011532369535416,-0.0611317604780197,0.0,0.0,0.0,-0.0154545679688453,60.0,-20.638446807861328,-0.0,-9.068050843552557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001079747817129,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,0.0001137026192736,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,8.398039790336043e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0001137026556534,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0005393562605604,288.8069763183594,294.1499938964844,261.08258056640625,260.4119873046875,262.2721252441406,261.12310791015625,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504541616886,2.3406085958299627e-08,0.0011504307622089,-0.0602766349911689,0.0,0.0,0.0,-0.0152946515008807,60.0,-20.610576629638672,-0.0,-9.023968772226001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001079747817129,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608215332031,0.0,0.0,0.0001137026192736,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,8.398039790336043e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0001137026556534,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0005393562605604,288.8069763183594,294.1499938964844,261.08258056640625,260.4119873046875,262.2721252441406,261.12310791015625,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504541616886,2.3406085958299627e-08,0.0011504307622089,-0.0602766349911689,0.0,0.0,0.0,-0.0152946515008807,60.0,-20.610576629638672,-0.0,-9.023968772226001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0001078430505003,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,0.0001135639031417,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,8.38779378682375e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,0.0001135639395215,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0005386982811614,288.79998779296875,294.1499938964844,261.0606384277344,260.3921813964844,262.25982666015625,261.10162353515625,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490506585687,2.3242005653401066e-08,0.0011490273755043,-0.0598489493131637,0.0,0.0,0.0,-0.0152146788313984,60.0,-20.596683502197266,-0.0,-9.001963974242244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,0.0001077113847713,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,0.0001134252524934,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,8.377553604077548e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001134252888732,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,0.0005380405928008,288.79302978515625,294.1499938964844,261.03863525390625,260.3721923828125,262.2474060058594,261.0800476074219,287.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476477375254,2.30780017318466e-08,0.0011476246872916,-0.0594214275479316,0.0,0.0,0.0,-0.0151347434148192,60.0,-20.582826614379883,-0.0,-8.979996124480749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001074483006959,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001131482131313,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,8.357090700883418e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.0001131482495111,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0005367263802327,288.77911376953125,294.1499938964844,260.9944152832031,260.3316345214844,262.2223205566406,261.03668212890625,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448445729911,2.2750301198470882e-08,0.0011448218720033,-0.0585670955479145,0.0,0.0,0.0,-0.0149750234559178,60.0,-20.55524444580078,-0.0,-8.93618263830831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001074483006959,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001131482131313,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,8.357090700883418e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,0.0001131482495111,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0005367263802327,288.77911376953125,294.1499938964844,260.9944152832031,260.3316345214844,262.2223205566406,261.03668212890625,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448445729911,2.2750301198470882e-08,0.0011448218720033,-0.0585670955479145,0.0,0.0,0.0,-0.0149750234559178,60.0,-20.55524444580078,-0.0,-8.93618263830831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0001071848600986,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0001128707954194,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,8.336600876646116e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.0001128708317992,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0005354104214347,288.7652282714844,294.1499938964844,260.95001220703125,260.290283203125,262.1968994140625,260.9928894042969,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420376831665,2.242215835224216e-08,0.0011420153314247,-0.0577114894986152,0.0,0.0,0.0,-0.0148150883615016,60.0,-20.52789688110352,-0.0,-8.892416758499166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0001071848600986,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0001128707954194,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,8.336600876646116e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,0.0001128708317992,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0005354104214347,288.7652282714844,294.1499938964844,260.95001220703125,260.290283203125,262.1968994140625,260.9928894042969,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420376831665,2.242215835224216e-08,0.0011420153314247,-0.0577114894986152,0.0,0.0,0.0,-0.0148150883615016,60.0,-20.52789688110352,-0.0,-8.892416758499166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,0.0001069198115146,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,0.0001125916824094,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,8.31598590593785e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0001125917187891,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,0.0005340864881873,288.7513427734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1711730957031,260.9485168457031,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392136802896,2.2092015328212256e-08,0.0011391915613785,-0.0568505376577377,0.0,0.0,0.0,-0.0146541772410273,60.0,-20.500896453857425,-0.0,-8.848493138202684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,0.0001069198115146,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072937011719,0.0,0.0,0.0001125916824094,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,8.31598590593785e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0001125917187891,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067749023437,0.0,0.0,0.0005340864881873,288.7513427734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1711730957031,260.9485168457031,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392136802896,2.2092015328212256e-08,0.0011391915613785,-0.0568505376577377,0.0,0.0,0.0,-0.0146541772410273,60.0,-20.500896453857425,-0.0,-8.848493138202684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,0.0001066481927409,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001123056645155,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,8.29486089060083e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0001123057008953,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,0.000532729725819,288.7375183105469,294.1499938964844,260.8539733886719,260.19940185546875,262.14508056640625,260.90203857421875,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363197118043,2.175370106272112e-08,0.0011362979421392,-0.0559681467711925,0.0,0.0,0.0,-0.0144892837852239,60.0,-20.474977493286133,-0.0,-8.803593942730006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,0.0001066481927409,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001123056645155,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0168762207031,0.0,0.0,8.29486089060083e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0001123057008953,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,0.000532729725819,288.7375183105469,294.1499938964844,260.8539733886719,260.19940185546875,262.14508056640625,260.90203857421875,287.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363197118043,2.175370106272112e-08,0.0011362979421392,-0.0559681467711925,0.0,0.0,0.0,-0.0144892837852239,60.0,-20.474977493286133,-0.0,-8.803593942730006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,0.0001065105316229,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.000112160698336,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,8.284153591375798e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,0.0001121607347158,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867858886719,0.0,0.0,0.000532042060513,288.7305908203125,294.1499938964844,260.82794189453125,260.17449951171875,262.1318664550781,260.8778076171875,287.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348529951646,2.158222756065697e-08,0.0011348313419148,-0.0555208660662174,0.0,0.0,0.0,-0.0144057078287005,60.0,-20.46249961853028,-0.0,-8.780880733638696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0001063717281795,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0001120145243476,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00323486328125,0.0,0.0,8.273357525467873e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001120145607274,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,0.0005313486908562,288.7236633300781,294.1499938964844,260.8011474609375,260.1488342285156,262.1184997558594,260.8528747558594,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333740549162,2.1409336525834988e-08,0.0011333526344969,-0.0550698451697826,0.0,0.0,0.0,-0.0143214408308267,60.0,-20.45036506652832,-0.0,-8.75800978406005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001060914219124,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0001117193532991,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896240234375,0.0,0.0,8.251555846072733e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001117193896789,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0005299485055729,288.7098693847656,294.1499938964844,260.7455139160156,260.0953063964844,262.0914306640625,260.8009033203125,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113038753625,2.1060198918121397e-08,0.0011303664650768,-0.0541589632630348,0.0,0.0,0.0,-0.0141512723639607,60.0,-20.427143096923828,-0.0,-8.71191403462035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001060914219124,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0001117193532991,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896240234375,0.0,0.0,8.251555846072733e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,0.0001117193896789,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,0.0005299485055729,288.7098693847656,294.1499938964844,260.7455139160156,260.0953063964844,262.0914306640625,260.8009033203125,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113038753625,2.1060198918121397e-08,0.0011303664650768,-0.0541589632630348,0.0,0.0,0.0,-0.0141512723639607,60.0,-20.427143096923828,-0.0,-8.71191403462035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
