time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,0.0001058086490957,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0001114215847337,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,8.229562808992341e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,0.0001114216138375,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0005285360384732,288.69610595703125,294.1499938964844,260.6873779296875,260.0390625,262.0638732910156,260.7465515136719,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273745913058,2.0707986436718784e-08,0.0011273538693785,-0.053239919245243,0.0,0.0,0.0,-0.0139796044677495,60.0,-20.40513610839844,-0.0,-8.66553477862908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,0.0001058086490957,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,0.0001114215847337,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,8.229562808992341e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.976318359375,0.0,0.0,0.0001114216138375,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0005285360384732,288.69610595703125,294.1499938964844,260.6873779296875,260.0390625,262.0638732910156,260.7465515136719,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273745913058,2.0707986436718784e-08,0.0011273538693785,-0.053239919245243,0.0,0.0,0.0,-0.0139796044677495,60.0,-20.40513610839844,-0.0,-8.66553477862908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,0.0001055244283634,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0001111222809413,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,8.207456266973168e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,0.0001111223173211,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0005271162954159,288.6823425292969,294.1499938964844,260.626953125,259.9804077148437,262.03570556640625,260.689697265625,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243462795391,2.035396917676735e-08,0.0011243259068578,-0.0523160398006439,0.0,0.0,0.0,-0.013807057403028,60.0,-20.384477615356445,-0.0,-8.619043256885561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,0.0001055244283634,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,0.0001111222809413,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,8.207456266973168e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,0.0001111223173211,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0005271162954159,288.6823425292969,294.1499938964844,260.626953125,259.9804077148437,262.03570556640625,260.689697265625,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243462795391,2.035396917676735e-08,0.0011243259068578,-0.0523160398006439,0.0,0.0,0.0,-0.013807057403028,60.0,-20.384477615356445,-0.0,-8.619043256885561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001052396619343,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0001108224096242,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94891357421875,0.0,0.0,8.185308251995593e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.000110822446004,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,0.0005256938165985,288.6686096191406,294.1499938964844,260.5645751953125,259.919677734375,262.0069274902344,260.6307067871094,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213121470063,1.9999276901216945e-08,0.0011212922399863,-0.0513902604579925,0.0,0.0,0.0,-0.0136341815814375,60.0,-20.365089416503903,-0.0,-8.572587972821567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0001052396619343,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0001108224096242,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94891357421875,0.0,0.0,8.185308251995593e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,0.000110822446004,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,0.0005256938165985,288.6686096191406,294.1499938964844,260.5645751953125,259.919677734375,262.0069274902344,260.6307067871094,287.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213121470063,1.9999276901216945e-08,0.0011212922399863,-0.0513902604579925,0.0,0.0,0.0,-0.0136341815814375,60.0,-20.365089416503903,-0.0,-8.572587972821567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.959228515625,0.0,0.0,0.0001050973296514,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0001106725321733,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,8.174237882485613e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,0.0001106725612771,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.0005249828100204,288.6617736816406,294.1499938964844,260.53277587890625,259.8886413574219,261.9923400878906,260.6005554199219,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197957210242,1.98219964886448e-08,0.0011197758140042,-0.0509274937212467,0.0,0.0,0.0,-0.0135477744042873,60.0,-20.35581398010254,-0.0,-8.549416463665693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0001049552884069,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.914306640625,0.0,0.0,0.0001105229530367,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,8.163190068444237e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,0.0001105229821405,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9138488769531,0.0,0.0,0.0005242733168415,288.6549377441406,294.1499938964844,260.50054931640625,259.857177734375,261.9775695800781,260.5699462890625,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182822054252,1.9645074900154214e-08,0.0011182626476511,-0.0504656285047531,0.0,0.0,0.0,-0.0134615432471036,60.0,-20.346843719482425,-0.0,-8.52632240366802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,0.000104672544694,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0001102252135751,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,8.141199214151129e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.000110225242679,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0005228609661571,288.6412658691406,294.1499938964844,260.43511962890625,259.79315185546875,261.9475402832031,260.5075378417969,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152697261422,1.9292905051315763e-08,0.0011152504011988,-0.0495461821556091,0.0,0.0,0.0,-0.0132898967713117,60.0,-20.3298454284668,-0.0,-8.480445501390933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386291503906,0.0,0.0,0.000104672544694,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0001102252135751,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219055175781,0.0,0.0,8.141199214151129e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.000110225242679,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0005228609661571,288.6412658691406,294.1499938964844,260.43511962890625,259.79315185546875,261.9475402832031,260.5075378417969,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152697261422,1.9292905051315763e-08,0.0011152504011988,-0.0495461821556091,0.0,0.0,0.0,-0.0132898967713117,60.0,-20.3298454284668,-0.0,-8.480445501390933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,0.000104391707282,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,0.0001099294750019,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,8.119355334201828e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,0.0001099295041058,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0005214581033214,288.6275939941406,294.1499938964844,260.3686218261719,259.7279663085937,261.9169311523437,260.4438781738281,287.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111227738671,1.8943104862501066e-08,0.0011122584110125,-0.0486327968537807,0.0,0.0,0.0,-0.0131194042041897,60.0,-20.313854217529297,-0.0,-8.434999898554454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249572753906,0.0,0.0,0.000104391707282,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,0.0001099294750019,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,8.119355334201828e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,0.0001099295041058,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0005214581033214,288.6275939941406,294.1499938964844,260.3686218261719,259.7279663085937,261.9169311523437,260.4438781738281,287.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111227738671,1.8943104862501066e-08,0.0011122584110125,-0.0486327968537807,0.0,0.0,0.0,-0.0131194042041897,60.0,-20.313854217529297,-0.0,-8.434999898554454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,0.0001041142095346,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.0001096372579922,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,8.097772661130875e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001096372870961,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0005200719460844,288.6139831542969,294.1499938964844,260.3013000488281,259.661865234375,261.8856506347656,260.37921142578125,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093207867816,1.8597477335902123e-08,0.0011093021603301,-0.0477301888167858,0.0,0.0,0.0,-0.0129509456455707,60.0,-20.298961639404297,-0.0,-8.3902165215477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112854003906,0.0,0.0,0.0001041142095346,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.0001096372579922,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89501953125,0.0,0.0,8.097772661130875e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001096372870961,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,0.0005200719460844,288.6139831542969,294.1499938964844,260.3013000488281,259.661865234375,261.8856506347656,260.37921142578125,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093207867816,1.8597477335902123e-08,0.0011093021603301,-0.0477301888167858,0.0,0.0,0.0,-0.0129509456455707,60.0,-20.298961639404297,-0.0,-8.3902165215477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001038402988342,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,0.0001093488172045,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,8.076468657236546e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0001093488463084,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.000518703716807,288.6003723144531,294.1499938964844,260.2334289550781,259.5951843261719,261.853759765625,260.313720703125,287.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064022546634,1.82563102413269e-08,0.0011063840938732,-0.0468391254544258,0.0,0.0,0.0,-0.0127846617251634,60.0,-20.28502655029297,-0.0,-8.346128055336521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,0.0001038402988342,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,0.0001093488172045,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,8.076468657236546e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,0.0001093488463084,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,0.000518703716807,288.6003723144531,294.1499938964844,260.2334289550781,259.5951843261719,261.853759765625,260.313720703125,287.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064022546634,1.82563102413269e-08,0.0011063840938732,-0.0468391254544258,0.0,0.0,0.0,-0.0127846617251634,60.0,-20.28502655029297,-0.0,-8.346128055336521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001037050387822,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,0.0001092063830583,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,8.065948350122198e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.0001092064121621,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546447753906,0.0,0.0,0.0005180280422791,288.5935974121094,294.1499938964844,260.19940185546875,259.5617370605469,261.83758544921875,260.2807922363281,287.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049611493945,1.808784055867818e-08,0.0011049431050196,-0.0463990680873394,0.0,0.0,0.0,-0.0127025498077273,60.0,-20.278409957885746,-0.0,-8.324398947934243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0001035710374708,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,0.0001090652731363,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,8.055526268435642e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86846923828125,0.0,0.0,0.0001090653022401,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481140136719,0.0,0.0,0.0005173587123863,288.5868225097656,294.1499938964844,260.16534423828125,259.5282287597656,261.8212585449219,260.24774169921875,287.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035334318876,1.7920937622761812e-08,0.001103515503928,-0.0459630787372589,0.0,0.0,0.0,-0.0126212006434798,60.0,-20.27201271057129,-0.0,-8.302900766921084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0001033076987368,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0001087879645638,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,8.035044447751716e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,0.0001087879936676,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,0.0005160432774573,288.5732727050781,294.1499938964844,260.0973205566406,259.4612731933594,261.7880859375,260.1815795898437,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007275898009,1.7592943990507592e-08,0.0011007100110873,-0.0451062098145484,0.0,0.0,0.0,-0.0124613372609019,60.0,-20.259910583496094,-0.0,-8.260732897724665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,0.0001033076987368,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83544921875,0.0,0.0,0.0001087879645638,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,8.035044447751716e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,0.0001087879936676,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,0.0005160432774573,288.5732727050781,294.1499938964844,260.0973205566406,259.4612731933594,261.7880859375,260.1815795898437,287.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007275898009,1.7592943990507592e-08,0.0011007100110873,-0.0451062098145484,0.0,0.0,0.0,-0.0124613372609019,60.0,-20.259910583496094,-0.0,-8.260732897724665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.000103049147583,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0001085156982298,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,8.014934428501874e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.0001085157273337,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.000514751765877,288.5597229003906,294.1499938964844,260.0296325683594,259.3946228027344,261.75439453125,260.1153869628906,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979727376252,1.7270913588163242e-08,0.0010979555081576,-0.0442648269236087,0.0,0.0,0.0,-0.0123043796047568,60.0,-20.24846267700196,-0.0,-8.219436153922288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.000103049147583,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0001085156982298,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.0,8.014934428501874e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,0.0001085157273337,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.000514751765877,288.5597229003906,294.1499938964844,260.0296325683594,259.3946228027344,261.75439453125,260.1153869628906,287.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979727376252,1.7270913588163242e-08,0.0010979555081576,-0.0442648269236087,0.0,0.0,0.0,-0.0123043796047568,60.0,-20.24846267700196,-0.0,-8.219436153922288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0001027974503813,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,0.0001082506423699,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,7.995357736945152e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001082506714737,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.0,0.0005134944804012,288.5462341308594,294.1499938964844,259.9625549316406,259.3285827636719,261.7201232910156,260.04949951171875,286.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952909942716,1.6957418580432204e-08,0.0010952739976346,-0.0434456542134285,0.0,0.0,0.0,-0.0121515821665525,60.0,-20.23770332336425,-0.0,-8.179333832458725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0001027974503813,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,0.0001082506423699,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,7.995357736945152e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0001082506714737,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.0,0.0005134944804012,288.5462341308594,294.1499938964844,259.9625549316406,259.3285827636719,261.7201232910156,260.04949951171875,286.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952909942716,1.6957418580432204e-08,0.0010952739976346,-0.0434456542134285,0.0,0.0,0.0,-0.0121515821665525,60.0,-20.23770332336425,-0.0,-8.179333832458725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298645019531,0.0,0.0,0.0001025529927574,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,0.0001079932189895,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.976344204507768e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0001079932480934,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,0.0005122733418829,288.5327453613281,294.1499938964844,259.8963928222656,259.263427734375,261.68536376953125,259.984130859375,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092686317861,1.6652942136374804e-08,0.0010926695540547,-0.0426499657332897,0.0,0.0,0.0,-0.0120031805709004,60.0,-20.227521896362305,-0.0,-8.14047851349642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298645019531,0.0,0.0,0.0001025529927574,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962646484375,0.0,0.0,0.0001079932189895,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.976344204507768e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81512451171875,0.0,0.0,0.0001079932480934,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,0.0005122733418829,288.5327453613281,294.1499938964844,259.8963928222656,259.263427734375,261.68536376953125,259.984130859375,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092686317861,1.6652942136374804e-08,0.0010926695540547,-0.0426499657332897,0.0,0.0,0.0,-0.0120031805709004,60.0,-20.227521896362305,-0.0,-8.14047851349642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001024333832901,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7897644042969,0.0,0.0,0.0001078672648873,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.967041892698035e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,0.0001078672939911,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893371582031,0.0,0.0,0.0005116758984513,288.5260009765625,294.1499938964844,259.86376953125,259.2312927246094,261.6677551269531,259.9517517089844,286.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091411919333,1.650397329910902e-08,0.0010913953883573,-0.0422606356441974,0.0,0.0,0.0,-0.0119305728003382,60.0,-20.222637176513672,-0.0,-8.121501338109739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81640625,0.0,0.0,0.0001023157892632,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,0.0001077434353646,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016052246094,0.0,0.0,7.957895286381245e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,0.0001077434644685,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0005110884667374,288.519287109375,294.1499938964844,259.8314514160156,259.1994934082031,261.6500549316406,259.91961669921875,286.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901589412242,1.635750912498679e-08,0.0010901426430791,-0.0418778322637081,0.0,0.0,0.0,-0.0118591869249939,60.0,-20.21785354614257,-0.0,-8.102865223236223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8029479980469,0.0,0.0,0.0001020870913635,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0001075026084436,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,7.94010775280185e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0001075026302714,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0005099460831843,288.5058288574219,294.1499938964844,259.7679748535156,259.1370544433594,261.6142883300781,259.856201171875,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087722252123,1.6072664976718443e-08,0.0010877061868086,-0.0411333031952381,0.0,0.0,0.0,-0.0117203537374734,60.0,-20.20856666564941,-0.0,-8.066682966045846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8029479980469,0.0,0.0,0.0001020870913635,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7702331542969,0.0,0.0,0.0001075026084436,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7883605957031,0.0,0.0,7.94010775280185e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0001075026302714,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0005099460831843,288.5058288574219,294.1499938964844,259.7679748535156,259.1370544433594,261.6142883300781,259.856201171875,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087722252123,1.6072664976718443e-08,0.0010877061868086,-0.0411333031952381,0.0,0.0,0.0,-0.0117203537374734,60.0,-20.20856666564941,-0.0,-8.066682966045846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001018664479488,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572326660156,0.0,0.0,0.0001072702580131,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,7.922946679173037e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,0.0001072702871169,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0005088439211249,288.492431640625,294.1499938964844,259.7062683105469,259.076416015625,261.5780944824219,259.7940673828125,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085371361114,1.5797857244592706e-08,0.0010853555286303,-0.0404149517416954,0.0,0.0,0.0,-0.0115864127874374,60.0,-20.199556350708008,-0.0,-8.031852161138887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001018664479488,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572326660156,0.0,0.0,0.0001072702580131,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7751159667969,0.0,0.0,7.922946679173037e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,0.0001072702871169,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7568359375,0.0,0.0,0.0005088439211249,288.492431640625,294.1499938964844,259.7062683105469,259.076416015625,261.5780944824219,259.7940673828125,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085371361114,1.5797857244592706e-08,0.0010853555286303,-0.0404149517416954,0.0,0.0,0.0,-0.0115864127874374,60.0,-20.199556350708008,-0.0,-8.031852161138887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,0.0001016548922052,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001070474754669,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,7.906492101028562e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0001070475045708,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.000507787161041,288.47900390625,294.1499938964844,259.6466369628906,259.01788330078125,261.5415344238281,259.73345947265625,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831172112375,1.5534363129177112e-08,0.0010831017279997,-0.0397261045873165,0.0,0.0,0.0,-0.0114579852670431,60.0,-20.19071388244629,-0.0,-7.99852557520353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,0.0001016548922052,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,0.0001070474754669,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,7.906492101028562e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621459960937,0.0,0.0,0.0001070475045708,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438659667969,0.0,0.0,0.000507787161041,288.47900390625,294.1499938964844,259.6466369628906,259.01788330078125,261.5415344238281,259.73345947265625,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831172112375,1.5534363129177112e-08,0.0010831017279997,-0.0397261045873165,0.0,0.0,0.0,-0.0114579852670431,60.0,-20.19071388244629,-0.0,-7.99852557520353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626953125,0.0,0.0,0.0001014526060316,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312927246094,0.0,0.0,0.0001068344645318,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,7.890758570283651e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001068344863597,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0005067766760475,288.4656066894531,294.1499938964844,259.58935546875,258.9617004394531,261.504638671875,259.6747131347656,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809618979692,1.5282418885931293e-08,0.001080946647562,-0.039067406207323,0.0,0.0,0.0,-0.0113351866602897,60.0,-20.181934356689453,-0.0,-7.966724524521852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7626953125,0.0,0.0,0.0001014526060316,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312927246094,0.0,0.0,0.0001068344645318,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,7.890758570283651e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001068344863597,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0005067766760475,288.4656066894531,294.1499938964844,259.58935546875,258.9617004394531,261.504638671875,259.6747131347656,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809618979692,1.5282418885931293e-08,0.001080946647562,-0.039067406207323,0.0,0.0,0.0,-0.0113351866602897,60.0,-20.181934356689453,-0.0,-7.966724524521852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,0.0001013549554045,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248229980469,0.0,0.0,0.0001067316334228,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,7.883163925725967e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7423400878906,0.0,0.0,0.0001067316552507,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72442626953125,0.0,0.0,0.0005062888958491,288.4589233398437,294.1499938964844,259.5616760253906,258.93463134765625,261.486083984375,259.64617919921875,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799213778227,1.5160798838564915e-08,0.0010799062438309,-0.0387494154274463,0.0,0.0,0.0,-0.011275908909738,60.0,-20.177526473999023,-0.0,-7.951395986083298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74932861328125,0.0,0.0,0.0001012599241221,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71832275390625,0.0,0.0,0.0001066315599018,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,7.875773007981479e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,0.0001066315890057,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71795654296875,0.0,0.0,0.0005058142123743,288.4522399902344,294.1499938964844,259.5346984863281,258.9082336425781,261.46746826171875,259.6182556152344,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789089137688,1.5042438405998837e-08,0.0010788938961923,-0.0384399443864822,0.0,0.0,0.0,-0.0112182209268212,60.0,-20.173084259033203,-0.0,-7.936493062743467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001010770502034,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70538330078125,0.0,0.0,0.0001064389871316,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,7.861549238441512e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0001064390089595,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.000504900701344,288.4388732910156,294.1499938964844,259.48297119140625,258.8577575683594,261.4300537109375,259.56396484375,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076960354112,1.4814670379337258e-08,0.0010769455693662,-0.0378443636000156,0.0,0.0,0.0,-0.0111072063446044,60.0,-20.1640567779541,-0.0,-7.907852506150449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
