time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001010770502034,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70538330078125,0.0,0.0,0.0001064389871316,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223205566406,0.0,0.0,7.861549238441512e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,0.0001064390089595,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,0.000504900701344,288.4388732910156,294.1499938964844,259.48297119140625,258.8577575683594,261.4300537109375,259.56396484375,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076960354112,1.4814670379337258e-08,0.0010769455693662,-0.0378443636000156,0.0,0.0,0.0,-0.0111072063446044,60.0,-20.1640567779541,-0.0,-7.907852506150449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226257324219,0.0,0.0,0.0001009045226965,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,0.00010625730647,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,7.848130189813673e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0001062573282979,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.0005040388787165,288.425537109375,294.1499938964844,259.4344482421875,258.810546875,261.3924865722656,259.51239013671875,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751221561804,1.4599791597902369e-08,0.0010751074878498,-0.0372824557125568,0.0,0.0,0.0,-0.0110024744644761,60.0,-20.15469551086425,-0.0,-7.880880303900994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226257324219,0.0,0.0,0.0001009045226965,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,0.00010625730647,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70916748046875,0.0,0.0,7.848130189813673e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0001062573282979,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,0.0005040388787165,288.425537109375,294.1499938964844,259.4344482421875,258.810546875,261.3924865722656,259.51239013671875,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751221561804,1.4599791597902369e-08,0.0010751074878498,-0.0372824557125568,0.0,0.0,0.0,-0.0110024744644761,60.0,-20.15469551086425,-0.0,-7.880880303900994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001007425817078,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0001060867798514,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,7.83553477958776e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,0.0001060868016793,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0005032299668528,288.4122009277344,294.1499938964844,259.389404296875,258.76690673828125,261.3548278808594,259.4638977050781,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733967646956,1.4398103154178445e-08,0.0010733823291957,-0.0367550067603588,0.0,0.0,0.0,-0.0109041715040802,60.0,-20.14484024047852,-0.0,-7.855605588247273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,0.0001007425817078,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795349121094,0.0,0.0,0.0001060867798514,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,7.83553477958776e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,0.0001060868016793,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,0.0005032299668528,288.4122009277344,294.1499938964844,259.389404296875,258.76690673828125,261.3548278808594,259.4638977050781,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733967646956,1.4398103154178445e-08,0.0010733823291957,-0.0367550067603588,0.0,0.0,0.0,-0.0109041715040802,60.0,-20.14484024047852,-0.0,-7.855605588247273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,0.0001005910671665,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0001059272181009,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,7.823749911040068e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68310546875,0.0,0.0,0.0001059272399288,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0005024730926379,288.3988647460937,294.1499938964844,259.3481750488281,258.7271423339844,261.3171081542969,259.4185485839844,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717823170125,1.4209390997166338e-08,0.0010717681143432,-0.0362614654004573,0.0,0.0,0.0,-0.0108121922239661,60.0,-20.134382247924805,-0.0,-7.831993542595228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,0.0001005910671665,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.0001059272181009,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828918457031,0.0,0.0,7.823749911040068e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68310546875,0.0,0.0,0.0001059272399288,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0005024730926379,288.3988647460937,294.1499938964844,259.3481750488281,258.7271423339844,261.3171081542969,259.4185485839844,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717823170125,1.4209390997166338e-08,0.0010717681143432,-0.0362614654004573,0.0,0.0,0.0,-0.0108121922239661,60.0,-20.134382247924805,-0.0,-7.831993542595228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893005371094,0.0,0.0,0.0001005192825687,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66015625,0.0,0.0,0.0001058516281773,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,7.818167068762705e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.0001058516500052,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,0.0005021145334467,288.3921813964844,294.1499938964844,259.3290405273437,258.70880126953125,261.2982482910156,259.3970642089844,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710174683481,1.4119986069260904e-08,0.0010710032656788,-0.0360276363790035,0.0,0.0,0.0,-0.0107686165720224,60.0,-20.12888526916504,-0.0,-7.820819547532666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826477050781,0.0,0.0,0.0001004503428703,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.0001057790359482,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,7.812805415596813e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,0.000105779057776,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,0.0005017701769247,288.3855285644531,294.1499938964844,259.3110046386719,258.6915283203125,261.2794189453125,259.3765563964844,286.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702828876674,1.4034128525963752e-08,0.0010702689178287,-0.0358030758798122,0.0,0.0,0.0,-0.0107267694547772,60.0,-20.123157501220703,-0.0,-7.810096747107309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,0.0001003202633,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0001056420587701,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,7.802688196534291e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,0.000105642080598,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0005011204048059,288.3722229003906,294.1499938964844,259.2781677246094,258.660400390625,261.2418518066406,259.3381042480469,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068896963261,1.3872122117675193e-08,0.0010688831098377,-0.0353793390095233,0.0,0.0,0.0,-0.0106478072702884,60.0,-20.111026763916016,-0.0,-7.78988251681767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693725585937,0.0,0.0,0.0001003202633,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0001056420587701,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,7.802688196534291e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,0.000105642080598,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,0.0005011204048059,288.3722229003906,294.1499938964844,259.2781677246094,258.660400390625,261.2418518066406,259.3381042480469,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068896963261,1.3872122117675193e-08,0.0010688831098377,-0.0353793390095233,0.0,0.0,0.0,-0.0106478072702884,60.0,-20.111026763916016,-0.0,-7.78988251681767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0001002008575596,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,0.0001055163156706,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,7.793401164235547e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001055163374985,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,0.0005005239509046,288.3589172363281,294.1499938964844,259.25,258.6340026855469,261.2044372558594,259.3037414550781,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676247766241,1.3723409075794281e-08,0.0010676110396161,-0.0349903553724288,0.0,0.0,0.0,-0.0105753242969512,60.0,-20.09771728515625,-0.0,-7.771350851726312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0001002008575596,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,0.0001055163156706,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,7.793401164235547e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.0001055163374985,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,0.0005005239509046,288.3589172363281,294.1499938964844,259.25,258.6340026855469,261.2044372558594,259.3037414550781,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676247766241,1.3723409075794281e-08,0.0010676110396161,-0.0349903553724288,0.0,0.0,0.0,-0.0105753242969512,60.0,-20.09771728515625,-0.0,-7.771350851726312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,0.0001000779593596,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001053868982126,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,7.783842011122033e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0001053869200404,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0004999100347049,288.3456115722656,294.1499938964844,259.2263488769531,258.6124267578125,261.16729736328125,259.2734680175781,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663154534995,1.3570340406943162e-08,0.0010663018329069,-0.0345899574458599,0.0,0.0,0.0,-0.0105007188394665,60.0,-20.08206558227539,-0.0,-7.752299069352375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427917480469,0.0,0.0,0.0001000779593596,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,0.0001053868982126,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,7.783842011122033e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0001053869200404,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0004999100347049,288.3456115722656,294.1499938964844,259.2263488769531,258.6124267578125,261.16729736328125,259.2734680175781,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663154534995,1.3570340406943162e-08,0.0010663018329069,-0.0345899574458599,0.0,0.0,0.0,-0.0105007188394665,60.0,-20.08206558227539,-0.0,-7.752299069352375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,9.993588901124896e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0001052372899721,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.772792014293373e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,0.0001052373118,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,0.0004992004251107,288.3323059082031,294.1499938964844,259.20672607421875,258.5953063964844,261.13055419921875,259.2477111816406,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648017050698,1.33934019430626e-08,0.0010647883173078,-0.0341271050274372,0.0,0.0,0.0,-0.0104144793003797,60.0,-20.0605411529541,-0.0,-7.730304929509657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6295471191406,0.0,0.0,9.993588901124896e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60205078125,0.0,0.0,0.0001052372899721,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172790527344,0.0,0.0,7.772792014293373e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,0.0001052373118,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,0.0004992004251107,288.3323059082031,294.1499938964844,259.20672607421875,258.5953063964844,261.13055419921875,259.2477111816406,286.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648017050698,1.33934019430626e-08,0.0010647883173078,-0.0341271050274372,0.0,0.0,0.0,-0.0104144793003797,60.0,-20.0605411529541,-0.0,-7.730304929509657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.985791257349774e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956115722656,0.0,0.0,0.0001051551735145,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,7.76672677602619e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109313964844,0.0,0.0,0.0001051551953423,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,0.0004988108412362,288.32568359375,294.1499938964844,259.1983642578125,258.5883178710937,261.1123352050781,259.2364196777344,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639708489179,1.329627963286839e-08,0.0010639575775712,-0.0338730365037918,0.0,0.0,0.0,-0.0103671420365571,60.0,-20.04730987548828,-0.0,-7.718246308741072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61627197265625,0.0,0.0,9.977664012694731e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58917236328125,0.0,0.0,0.000105069586425,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60418701171875,0.0,0.0,7.760405424050987e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0001050696082529,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,0.000498404901009,288.31903076171875,294.1499938964844,259.1908874511719,258.5823669433594,261.0942077636719,259.2259521484375,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631050681695,1.3195058379267266e-08,0.0010630917968228,-0.0336082354187965,0.0,0.0,0.0,-0.010317807085812,60.0,-20.03285026550293,-0.0,-7.705688176429248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,9.960161696653812e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,0.0001048852864187,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,7.746792834950611e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59130859375,0.0,0.0,0.0001048853082465,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004975306219421,288.3057556152344,294.1499938964844,259.1785583496094,258.5732727050781,261.0583801269531,259.2079162597656,286.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612402111291,1.2977076302433945e-08,0.0010612272890284,-0.033037956804037,0.0,0.0,0.0,-0.0102115627378225,60.0,-19.9992904663086,-0.0,-7.6786783154148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,9.960161696653812e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,0.0001048852864187,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,7.746792834950611e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59130859375,0.0,0.0,0.0001048853082465,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.0004975306219421,288.3057556152344,294.1499938964844,259.1785583496094,258.5732727050781,261.0583801269531,259.2079162597656,286.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612402111291,1.2977076302433945e-08,0.0010612272890284,-0.033037956804037,0.0,0.0,0.0,-0.0102115627378225,60.0,-19.9992904663086,-0.0,-7.6786783154148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,9.941274765878916e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001046863981173,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,7.732103404123336e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0001046864199452,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.000496587192174,288.2925109863281,294.1499938964844,259.16949462890625,258.5677490234375,261.0230712890625,259.1932373046875,286.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592279722914,1.2741853794295821e-08,0.0010592152830213,-0.0324225388467311,0.0,0.0,0.0,-0.0100969150662422,60.0,-19.960464477539062,-0.0,-7.649585853641838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,9.941274765878916e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001046863981173,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,7.732103404123336e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0001046864199452,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.000496587192174,288.2925109863281,294.1499938964844,259.16949462890625,258.5677490234375,261.0230712890625,259.1932373046875,286.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592279722914,1.2741853794295821e-08,0.0010592152830213,-0.0324225388467311,0.0,0.0,0.0,-0.0100969150662422,60.0,-19.960464477539062,-0.0,-7.649585853641838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.92110653896816e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001044740201905,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,7.716417167102918e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,0.0001044740347424,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,0.0004955797339789,288.2792663574219,294.1499938964844,259.1634521484375,258.5655212402344,260.9883728027344,259.1820373535156,286.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570791782811,1.2490666279063588e-08,0.0010570666054263,-0.0317653119564056,0.0,0.0,0.0,-0.0099744861945509,60.0,-19.916406631469727,-0.0,-7.61857918973874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.92110653896816e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505676269531,0.0,0.0,0.0001044740201905,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56500244140625,0.0,0.0,7.716417167102918e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,0.0001044740347424,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502319335937,0.0,0.0,0.0004955797339789,288.2792663574219,294.1499938964844,259.1634521484375,258.5655212402344,260.9883728027344,259.1820373535156,286.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570791782811,1.2490666279063588e-08,0.0010570666054263,-0.0317653119564056,0.0,0.0,0.0,-0.0099744861945509,60.0,-19.916406631469727,-0.0,-7.61857918973874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,9.899896394927056e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001042506628436,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,7.69992038840428e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,0.0001042506846715,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,0.0004945202963426,288.2660217285156,294.1499938964844,259.16015625,258.5663146972656,260.95428466796875,259.1736145019531,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548193240538,1.2226505141654798e-08,0.001054807100445,-0.031074097380042,0.0,0.0,0.0,-0.0098457336425781,60.0,-19.868331909179688,-0.0,-7.586039885154605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,9.899896394927056e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001042506628436,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,7.69992038840428e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,0.0001042506846715,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373840332031,0.0,0.0,0.0004945202963426,288.2660217285156,294.1499938964844,259.16015625,258.5663146972656,260.95428466796875,259.1736145019531,286.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548193240538,1.2226505141654798e-08,0.001054807100445,-0.031074097380042,0.0,0.0,0.0,-0.0098457336425781,60.0,-19.868331909179688,-0.0,-7.586039885154605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,9.888944623526186e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312805175781,0.0,0.0,0.0001041353389155,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5454406738281,0.0,0.0,7.691401697229594e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001041353607433,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,0.0004939732025377,288.2594299316406,294.1499938964844,259.1594543457031,258.5677185058594,260.9375,259.1705322265625,286.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536524932831,1.2090105805384612e-08,0.0010536403860896,-0.0307171717286109,0.0,0.0,0.0,-0.0097792530432343,60.0,-19.84262466430664,-0.0,-7.569264681706046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,9.877790580503644e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248718261719,0.0,0.0,0.0001040178758557,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389404296875,0.0,0.0,7.682726572966203e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53912353515625,0.0,0.0,0.0001040178976836,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0004934160388074,288.2528076171875,294.1499938964844,259.1593322753906,258.5697631835937,260.9209289550781,259.16815185546875,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524640092626,1.1951183154224054e-08,0.0010524520184844,-0.0303536318242549,0.0,0.0,0.0,-0.0097115421667695,60.0,-19.816057205200195,-0.0,-7.55219886627856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,9.854956442723052e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0001037774272845,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,7.664966688025743e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,0.0001037774418364,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0004922754014842,288.2396240234375,294.1499938964844,259.1607360839844,258.5756530761719,260.8882751464844,259.1651306152344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031161867,1.1666801746912373e-08,0.0010500194039195,-0.0296094082295894,0.0,0.0,0.0,-0.0095729334279894,60.0,-19.760643005371094,-0.0,-7.517324007721984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,9.854956442723052e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0001037774272845,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52593994140625,0.0,0.0,7.664966688025743e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,0.0001037774418364,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0004922754014842,288.2396240234375,294.1499938964844,259.1607360839844,258.5756530761719,260.8882751464844,259.1651306152344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031161867,1.1666801746912373e-08,0.0010500194039195,-0.0296094082295894,0.0,0.0,0.0,-0.0095729334279894,60.0,-19.760643005371094,-0.0,-7.517324007721984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52398681640625,0.0,0.0,9.831587522057816e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,0.000103531339846,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,7.646791345905513e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,0.0001035313616739,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,0.0004911081050522,288.2264709472656,294.1499938964844,259.1641540527344,258.58367919921875,260.8563232421875,259.1643371582031,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475412709638,1.1375758113274514e-08,0.0010475298622623,-0.0288477037101984,0.0,0.0,0.0,-0.0094310790300369,60.0,-19.702516555786133,-0.0,-7.4817158690621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52398681640625,0.0,0.0,9.831587522057816e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,0.000103531339846,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129699707031,0.0,0.0,7.646791345905513e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,0.0001035313616739,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,0.0004911081050522,288.2264709472656,294.1499938964844,259.1641540527344,258.58367919921875,260.8563232421875,259.1643371582031,286.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475412709638,1.1375758113274514e-08,0.0010475298622623,-0.0288477037101984,0.0,0.0,0.0,-0.0094310790300369,60.0,-19.702516555786133,-0.0,-7.4817158690621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,9.807856258703396e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0001032814398058,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,7.62833296903409e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,0.0001032814543577,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,0.00048992264783,288.2133178710937,294.1499938964844,259.16925048828125,258.593505859375,260.8251953125,259.16558837890625,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450127301737,1.1080198092372484e-08,0.0010450016707181,-0.0280741248279809,0.0,0.0,0.0,-0.0092870229855179,60.0,-19.642166137695312,-0.0,-7.445640903824825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,9.807856258703396e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,0.0001032814398058,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,7.62833296903409e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002136230469,0.0,0.0,0.0001032814543577,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862060546875,0.0,0.0,0.00048992264783,288.2133178710937,294.1499938964844,259.16925048828125,258.593505859375,260.8251953125,259.16558837890625,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450127301737,1.1080198092372484e-08,0.0010450016707181,-0.0280741248279809,0.0,0.0,0.0,-0.0092870229855179,60.0,-19.642166137695312,-0.0,-7.445640903824825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.783947461983188e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737548828125,0.0,0.0,0.0001030296698445,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,7.609737804159522e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,0.0001030296843964,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0004887284012511,288.2001953125,294.1499938964844,259.1758117675781,258.6048889160156,260.7948303222656,259.1685791015625,286.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424653301015,1.0782428283562241e-08,0.0010424546198919,-0.0272947140038013,0.0,0.0,0.0,-0.0091418894007802,60.0,-19.580230712890625,-0.0,-7.409384750189929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978332519531,0.0,0.0,9.783947461983188e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737548828125,0.0,0.0,0.0001030296698445,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4870910644531,0.0,0.0,7.609737804159522e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,0.0001030296843964,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0004887284012511,288.2001953125,294.1499938964844,259.1758117675781,258.6048889160156,260.7948303222656,259.1685791015625,286.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424653301015,1.0782428283562241e-08,0.0010424546198919,-0.0272947140038013,0.0,0.0,0.0,-0.0091418894007802,60.0,-19.580230712890625,-0.0,-7.409384750189929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,9.771970508154482e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673767089844,0.0,0.0,0.0001029035483952,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,7.600422395626083e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,0.0001029035629471,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0004881301138084,288.1936340332031,294.1499938964844,259.1795654296875,258.6110534667969,260.7799072265625,259.17059326171875,286.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041189301759,1.06332675997578e-08,0.0010411785915493,-0.0269042681902647,0.0,0.0,0.0,-0.0090691884979605,60.0,-19.54883575439453,-0.0,-7.391256673372484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847717285156,0.0,0.0,9.760018292581664e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.46099853515625,0.0,0.0,0.0001027776816044,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,7.591125904582441e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.474365234375,0.0,0.0,0.0001027777034323,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,0.0004875330778304,288.1871032714844,294.1499938964844,259.18359375,258.61749267578125,260.76519775390625,259.1730041503906,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399157181382,1.048440800843764e-08,0.0010399052407592,-0.0265145990997552,0.0,0.0,0.0,-0.0089966338127851,60.0,-19.517229080200195,-0.0,-7.373186861059366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
