time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717712402344,0.0,0.0,9.73624555626884e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,0.0001025273377308,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,7.572635513497517e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001025273595587,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0004863455542363,288.17401123046875,294.1499938964844,259.1922912597656,258.63104248046875,260.736328125,259.1786499023437,286.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373827535659,1.0188331067695344e-08,0.0010373726254329,-0.0257395207881927,0.0,0.0,0.0,-0.0088523253798484,60.0,-19.45367431640625,-0.0,-7.337312268873576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717712402344,0.0,0.0,9.73624555626884e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,0.0001025273377308,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,7.572635513497517e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,0.0001025273595587,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,0.0004863455542363,288.17401123046875,294.1499938964844,259.1922912597656,258.63104248046875,260.736328125,259.1786499023437,286.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373827535659,1.0188331067695344e-08,0.0010373726254329,-0.0257395207881927,0.0,0.0,0.0,-0.0088523253798484,60.0,-19.45367431640625,-0.0,-7.337312268873576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.712773317005484e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001022801661747,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,7.554379408247769e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,0.0001022801880026,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0004851730773225,288.16094970703125,294.1499938964844,259.2016906738281,258.645263671875,260.7082214355469,259.1853332519531,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348819196224,9.896005792597862e-09,0.00103487202432,-0.0249742213636636,0.0,0.0,0.0,-0.0087098451331257,60.0,-19.390037536621094,-0.0,-7.301977689166962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.712773317005484e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001022801661747,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44842529296875,0.0,0.0,7.554379408247769e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,0.0001022801880026,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,0.0004851730773225,288.16094970703125,294.1499938964844,259.2016906738281,258.645263671875,260.7082214355469,259.1853332519531,286.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348819196224,9.896005792597862e-09,0.00103487202432,-0.0249742213636636,0.0,0.0,0.0,-0.0087098451331257,60.0,-19.390037536621094,-0.0,-7.301977689166962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457702636719,0.0,0.0,9.689774014987051e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0001020379786496,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,7.536491466453299e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001020379932015,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,0.000484024232719,288.1479187011719,294.1499938964844,259.2115478515625,258.65985107421875,260.6808776855469,259.19287109375,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324313770979,9.60957180495825e-09,0.0010324218310415,-0.0242243018001317,0.0,0.0,0.0,-0.0085702370852231,60.0,-19.326860427856445,-0.0,-7.267438206781662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457702636719,0.0,0.0,9.689774014987051e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42291259765625,0.0,0.0,0.0001020379786496,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,7.536491466453299e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4357604980469,0.0,0.0,0.0001020379932015,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,0.000484024232719,288.1479187011719,294.1499938964844,259.2115478515625,258.65985107421875,260.6808776855469,259.19287109375,286.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324313770979,9.60957180495825e-09,0.0010324218310415,-0.0242243018001317,0.0,0.0,0.0,-0.0085702370852231,60.0,-19.326860427856445,-0.0,-7.267438206781662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,9.667352424003184e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,0.000101801866549,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,7.519052451243624e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229431152344,0.0,0.0,0.0001018018811009,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,0.0004829042009077,288.1348876953125,294.1499938964844,259.2215270996094,258.6745300292969,260.6542358398437,259.2009582519531,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300424182787,9.330323180734013e-09,0.001030033105053,-0.0234931576997041,0.0,0.0,0.0,-0.0084341308102011,60.0,-19.264509201049805,-0.0,-7.23384445677766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,9.667352424003184e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,0.000101801866549,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,7.519052451243624e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4229431152344,0.0,0.0,0.0001018018811009,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,0.0004829042009077,288.1348876953125,294.1499938964844,259.2215270996094,258.6745300292969,260.6542358398437,259.2009582519531,286.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300424182787,9.330323180734013e-09,0.001030033105053,-0.0234931576997041,0.0,0.0,0.0,-0.0084341308102011,60.0,-19.264509201049805,-0.0,-7.23384445677766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,9.656405745772644e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039306640625,0.0,0.0,0.0001016865935525,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,7.510538125643507e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165344238281,0.0,0.0,0.0001016866081045,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036560058594,0.0,0.0,0.000482357427245,288.1283874511719,294.1499938964844,259.2265319824219,258.6817932128906,260.6412048339844,259.2051696777344,286.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288760531693,9.19399578691582e-09,0.0010288668563589,-0.0231362041085958,0.0,0.0,0.0,-0.0083676846697926,60.0,-19.233869552612305,-0.0,-7.217472131060276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198913574219,0.0,0.0,9.645656973589212e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976135253906,0.0,0.0,0.0001015734014799,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,7.50217805034481e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,0.0001015734160318,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0004818204906769,288.1219177246094,294.1499938964844,259.2314453125,258.68896484375,260.6283569335937,259.2094421386719,286.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277308756485,9.06012598278494e-09,0.0010277217952534,-0.0227856766432523,0.0,0.0,0.0,-0.008302436210215,60.0,-19.20361518859864,-0.0,-7.201413154689362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.624822268960996e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.000101354002254,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,7.485973765142262e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0001013540240819,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0004807797668036,288.1089172363281,294.1499938964844,259.24102783203125,258.702880859375,260.60321044921875,259.21807861328125,286.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255109518766,8.800654427432164e-09,0.0010255022207275,-0.0221062451601028,0.0,0.0,0.0,-0.0081759681925177,60.0,-19.144481658935547,-0.0,-7.170337568140894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.624822268960996e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.000101354002254,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,7.485973765142262e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0001013540240819,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0004807797668036,288.1089172363281,294.1499938964844,259.24102783203125,258.702880859375,260.60321044921875,259.21807861328125,286.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255109518766,8.800654427432164e-09,0.0010255022207275,-0.0221062451601028,0.0,0.0,0.0,-0.0081759681925177,60.0,-19.144481658935547,-0.0,-7.170337568140894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,9.604913793737067e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0001011443528113,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,7.470489072147757e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001011443673633,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,0.000479785259813,288.095947265625,294.1499938964844,259.25,258.7159729003906,260.5787048339844,259.2266540527344,286.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233897482976,8.552706098896579e-09,0.0010233811335638,-0.0214569624513387,0.0,0.0,0.0,-0.0080551179125905,60.0,-19.08749961853028,-0.0,-7.140705093888755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39410400390625,0.0,0.0,9.604913793737067e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,0.0001011443528113,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843994140625,0.0,0.0,7.470489072147757e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3845520019531,0.0,0.0,0.0001011443673633,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721008300781,0.0,0.0,0.000479785259813,288.095947265625,294.1499938964844,259.25,258.7159729003906,260.5787048339844,259.2266540527344,286.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233897482976,8.552706098896579e-09,0.0010233811335638,-0.0214569624513387,0.0,0.0,0.0,-0.0080551179125905,60.0,-19.08749961853028,-0.0,-7.140705093888755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.586047235643493e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,0.0001009456827887,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37164306640625,0.0,0.0,7.455814920831472e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0001009456973406,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,0.000478842848679,288.0830078125,294.1499938964844,259.25811767578125,258.7279663085937,260.55487060546875,259.2349548339844,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213794885203,8.317745603392268e-09,0.0010213712230324,-0.0208416637033224,0.0,0.0,0.0,-0.0079405978322029,60.0,-19.033063888549805,-0.0,-7.112680577847641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,9.586047235643493e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,0.0001009456827887,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37164306640625,0.0,0.0,7.455814920831472e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,0.0001009456973406,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594970703125,0.0,0.0,0.000478842848679,288.0830078125,294.1499938964844,259.25811767578125,258.7279663085937,260.55487060546875,259.2349548339844,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213794885203,8.317745603392268e-09,0.0010213712230324,-0.0208416637033224,0.0,0.0,0.0,-0.0079405978322029,60.0,-19.033063888549805,-0.0,-7.112680577847641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,9.568298264639452e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0001007587779895,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,7.442010246450081e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0001007587925414,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0004779562586918,288.070068359375,294.1499938964844,259.2651062011719,258.7385559082031,260.5316467285156,259.2427673339844,286.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194884380325,8.096701975546239e-09,0.00101948028896,-0.0202627889811992,0.0,0.0,0.0,-0.0078328605741262,60.0,-18.981502532958984,-0.0,-7.086367048714237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,9.568298264639452e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34716796875,0.0,0.0,0.0001007587779895,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,7.442010246450081e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35906982421875,0.0,0.0,0.0001007587925414,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,0.0004779562586918,288.070068359375,294.1499938964844,259.2651062011719,258.7385559082031,260.5316467285156,259.2427673339844,286.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194884380325,8.096701975546239e-09,0.00101948028896,-0.0202627889811992,0.0,0.0,0.0,-0.0078328605741262,60.0,-18.981502532958984,-0.0,-7.086367048714237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619384765625,0.0,0.0,9.559857426211238e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,0.0001006698876153,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,7.435445149894804e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35272216796875,0.0,0.0,0.0001006699094432,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,0.0004775346023961,288.0636291503906,294.1499938964844,259.2680969238281,258.74322509765625,260.5202331542969,259.2464599609375,286.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185890132561,7.991576289612112e-09,0.0010185810970142,-0.0199874751269817,0.0,0.0,0.0,-0.0077816220000386,60.0,-18.9569034576416,-0.0,-7.073869312534954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,9.551718540024012e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,0.0001005841841106,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,7.429114339174703e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463439941406,0.0,0.0,0.0001005841986625,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,0.0004771280509885,288.0571594238281,294.1499938964844,259.2707214355469,258.7474365234375,260.5089416503906,259.2499694824219,286.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177218355238,7.890213815642255e-09,0.0010177139192819,-0.0197220146656036,0.0,0.0,0.0,-0.0077322176657617,60.0,-18.933048248291016,-0.0,-7.061829876420235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.536428842693569e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0001004231817205,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,7.417223241645843e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0001004231962724,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,0.0004763643373735,288.04425048828125,294.1499938964844,259.27471923828125,258.7543334960937,260.4867858886719,259.2562561035156,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160927195101,7.699802573313264e-09,0.0010160850360989,-0.0192233268171548,0.0,0.0,0.0,-0.0076394104398787,60.0,-18.88817977905273,-0.0,-7.039241012307684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,9.536428842693569e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,0.0001004231817205,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334655761719,0.0,0.0,7.417223241645843e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336181640625,0.0,0.0,0.0001004231962724,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32177734375,0.0,0.0,0.0004763643373735,288.04425048828125,294.1499938964844,259.27471923828125,258.7543334960937,260.4867858886719,259.2562561035156,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160927195101,7.699802573313264e-09,0.0010160850360989,-0.0192233268171548,0.0,0.0,0.0,-0.0076394104398787,60.0,-18.88817977905273,-0.0,-7.039241012307684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.522341861156748e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,0.0001002748322207,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.406266377074644e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,0.0001002748467726,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,0.0004756606358569,288.0313415527344,294.1499938964844,259.2768249511719,258.7589111328125,260.465087890625,259.2615051269531,286.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145917767658,7.524361578248318e-09,0.0010145843261852,-0.0187638364732265,0.0,0.0,0.0,-0.0075539001263678,60.0,-18.84701538085937,-0.0,-7.01845976891491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298645019531,0.0,0.0,9.522341861156748e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,0.0001002748322207,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,7.406266377074644e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209228515625,0.0,0.0,0.0001002748467726,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,0.0004756606358569,288.0313415527344,294.1499938964844,259.2768249511719,258.7589111328125,260.465087890625,259.2615051269531,286.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145917767658,7.524361578248318e-09,0.0010145843261852,-0.0187638364732265,0.0,0.0,0.0,-0.0075539001263678,60.0,-18.84701538085937,-0.0,-7.01845976891491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.509638766758144e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,0.0001001410710159,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.396386354230344e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,0.0001001410855678,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,0.0004750261141452,288.0184631347656,294.1499938964844,259.2767944335937,258.76092529296875,260.4438171386719,259.26544189453125,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132383322343,7.366165011291059e-09,0.001013230998069,-0.0183495003730058,0.0,0.0,0.0,-0.0074767945334315,60.0,-18.809907913208008,-0.0,-6.999748336511402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,9.509638766758144e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,0.0001001410710159,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080749511719,0.0,0.0,7.396386354230344e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,0.0001001410855678,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,0.0004750261141452,288.0184631347656,294.1499938964844,259.2767944335937,258.76092529296875,260.4438171386719,259.26544189453125,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132383322343,7.366165011291059e-09,0.001013230998069,-0.0183495003730058,0.0,0.0,0.0,-0.0074767945334315,60.0,-18.809907913208008,-0.0,-6.999748336511402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.49814639170654e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0001000200500129,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,7.38744784030132e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,0.0001000200645648,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0004744520410895,288.0055847167969,294.1499938964844,259.2743530273437,258.7600402832031,260.4229431152344,259.2679138183594,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120138758793,7.223043052562161e-09,0.0010120066581293,-0.0179746374487876,0.0,0.0,0.0,-0.0074070366099476,60.0,-18.776874542236328,-0.0,-6.982840261571256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.49814639170654e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0001000200500129,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,7.38744784030132e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,0.0001000200645648,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,0.0004744520410895,288.0055847167969,294.1499938964844,259.2743530273437,258.7600402832031,260.4229431152344,259.2679138183594,286.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120138758793,7.223043052562161e-09,0.0010120066581293,-0.0179746374487876,0.0,0.0,0.0,-0.0074070366099476,60.0,-18.776874542236328,-0.0,-6.982840261571256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.492914250586182e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781066894531,0.0,0.0,9.996494918596e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,7.383377669611946e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,9.996496373787522e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,0.0004741906595882,287.9991455078125,294.1499938964844,259.2721252441406,258.7584228515625,260.4126281738281,259.2684936523437,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114563629031,7.1578760696411345e-09,0.0010114491451531,-0.0178039502352476,0.0,0.0,0.0,-0.0073752738535404,60.0,-18.76207733154297,-0.0,-6.975148636456653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914428710937,0.0,0.0,9.488001524005084e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,9.991321712732316e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,7.379557064268738e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.991323167923838e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,0.0004739452560897,287.9927062988281,294.1499938964844,259.26922607421875,258.7559814453125,260.4023742675781,259.26861572265625,286.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109328432008,7.096695675556931e-09,0.0010109257418662,-0.0176437031477689,0.0,0.0,0.0,-0.007345454301685,60.0,-18.748348236083984,-0.0,-6.967931653889536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,9.479180152993648e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,9.982031770050526e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.372695836238563e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,9.98203395283781e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,0.0004735046240966,287.9798278808594,294.1499938964844,259.2611999511719,258.7484130859375,260.382080078125,259.2674255371094,286.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099929058924,6.986838219091851e-09,0.0010099859209731,-0.0173559561371803,0.0,0.0,0.0,-0.0072919093072414,60.0,-18.72417640686035,-0.0,-6.954981301987574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,9.479180152993648e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,9.982031770050526e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,7.372695836238563e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701721191406,0.0,0.0,9.98203395283781e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,0.0004735046240966,287.9798278808594,294.1499938964844,259.2611999511719,258.7484130859375,260.382080078125,259.2674255371094,286.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099929058924,6.986838219091851e-09,0.0010099859209731,-0.0173559561371803,0.0,0.0,0.0,-0.0072919093072414,60.0,-18.72417640686035,-0.0,-6.954981301987574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.471481462242082e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,9.973924898076802e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,7.366708450717852e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.973926353268324e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,0.0004731200751848,287.9669494628906,294.1499938964844,259.25,258.73712158203125,260.3619689941406,259.2641296386719,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091726435348,6.890962911398901e-09,0.0010091657750308,-0.0171048287302255,0.0,0.0,0.0,-0.0072451792657375,60.0,-18.704565048217773,-0.0,-6.943689356830873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.471481462242082e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467346191406,0.0,0.0,9.973924898076802e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,7.366708450717852e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.973926353268324e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,0.0004731200751848,287.9669494628906,294.1499938964844,259.25,258.73712158203125,260.3619689941406,259.2641296386719,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091726435348,6.890962911398901e-09,0.0010091657750308,-0.0171048287302255,0.0,0.0,0.0,-0.0072451792657375,60.0,-18.704565048217773,-0.0,-6.943689356830873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530822753906,0.0,0.0,9.465137554798277e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.0,0.0,9.96724484139122e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2446594238281,0.0,0.0,7.361774623859674e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.967246296582744e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0004728031926788,287.9540710449219,294.1499938964844,259.23663330078125,258.72320556640625,260.3420104980469,259.2585144042969,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084967361763,6.8119643259478835e-09,0.0010084899840876,-0.0168979037553071,0.0,0.0,0.0,-0.0072066746652126,60.0,-18.68940734863281,-0.0,-6.934391905133452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530822753906,0.0,0.0,9.465137554798277e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23419189453125,0.0,0.0,9.96724484139122e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2446594238281,0.0,0.0,7.361774623859674e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24481201171875,0.0,0.0,9.967246296582744e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0004728031926788,287.9540710449219,294.1499938964844,259.23663330078125,258.72320556640625,260.3420104980469,259.2585144042969,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084967361763,6.8119643259478835e-09,0.0010084899840876,-0.0168979037553071,0.0,0.0,0.0,-0.0072066746652126,60.0,-18.68940734863281,-0.0,-6.934391905133452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,9.460124420002104e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.96196613414213e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.357875438174233e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.961967589333652e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214050292969,0.0,0.0,0.0004725527833215,287.9411926269531,294.1499938964844,259.2223205566406,258.7080993652344,260.3221435546875,259.2510986328125,286.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079626226797,6.749533376648742e-09,0.0010079558705911,-0.0167343746870756,0.0,0.0,0.0,-0.0071762455627322,60.0,-18.677732467651367,-0.0,-6.927048445959373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,9.460124420002104e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.96196613414213e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.357875438174233e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.961967589333652e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214050292969,0.0,0.0,0.0004725527833215,287.9411926269531,294.1499938964844,259.2223205566406,258.7080993652344,260.3221435546875,259.2510986328125,286.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079626226797,6.749533376648742e-09,0.0010079558705911,-0.0167343746870756,0.0,0.0,0.0,-0.0071762455627322,60.0,-18.677732467651367,-0.0,-6.927048445959373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23388671875,0.0,0.0,9.458077693125232e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,9.959810267901048e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,7.356282731052488e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,9.959811723092572e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,0.0004724505124613,287.93475341796875,294.1499938964844,259.21484375,258.7001647949219,260.312255859375,259.2466735839844,286.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077444603666,6.724040879646509e-09,0.0010077378246933,-0.0166676007211208,0.0,0.0,0.0,-0.0071638203226029,60.0,-18.673280715942383,-0.0,-6.924051376699937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
