time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,9.456281259190293e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090759277344,0.0,0.0,9.95791851892136e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,7.354885747190565e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.21942138671875,0.0,0.0,9.957919974112885e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088623046875,0.0,0.0,0.000472360785352,287.9283142089844,294.1499938964844,259.2071533203125,258.69195556640625,260.3023986816406,259.24188232421875,286.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075531899929,6.701672994324781e-09,0.0010075464379042,-0.0166090112179517,0.0,0.0,0.0,-0.0071529182605445,60.0,-18.669479370117188,-0.0,-6.92142165803489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.453426901018248e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,9.95491282083094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.352665852522478e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,9.954914276022464e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0004722182056866,287.9154052734375,294.1499938964844,259.19122314453125,258.6747741699219,260.28271484375,259.2312316894531,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072489967569,6.6661294262360116e-09,0.0010072423610836,-0.0165159069001674,0.0,0.0,0.0,-0.0071355942636728,60.0,-18.66383552551269,-0.0,-6.91724508783409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,9.453426901018248e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965026855469,0.0,0.0,9.95491282083094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.352665852522478e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,9.954914276022464e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,0.0004722182056866,287.9154052734375,294.1499938964844,259.19122314453125,258.6747741699219,260.28271484375,259.2312316894531,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072489967569,6.6661294262360116e-09,0.0010072423610836,-0.0165159069001674,0.0,0.0,0.0,-0.0071355942636728,60.0,-18.66383552551269,-0.0,-6.91724508783409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.451450023334472e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.952831169357525e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,7.3511284426786e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.952832624549046e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.0004721194563899,287.90252685546875,294.1499938964844,259.174560546875,258.6566772460937,260.2631225585937,259.2193298339844,286.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070384014397,6.6415108967987635e-09,0.0010070317657664,-0.0164514202624559,0.0,0.0,0.0,-0.0071235946379601,60.0,-18.660511016845703,-0.0,-6.91435246835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.201904296875,0.0,0.0,9.451450023334472e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,9.952831169357525e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,7.3511284426786e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,9.952832624549046e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,0.0004721194563899,287.90252685546875,294.1499938964844,259.174560546875,258.6566772460937,260.2631225585937,259.2193298339844,286.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070384014397,6.6415108967987635e-09,0.0010070317657664,-0.0164514202624559,0.0,0.0,0.0,-0.0071235946379601,60.0,-18.660511016845703,-0.0,-6.91435246835681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.45016581681557e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.951479296432808e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,7.350129453698173e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,9.951480751624332e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004720553115475,287.8896179199219,294.1499938964844,259.15728759765625,258.63775634765625,260.2435607910156,259.2062072753906,286.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069016134366,6.625525017511791e-09,0.0010068949777632,-0.0164095479995012,0.0,0.0,0.0,-0.0071158031933009,60.0,-18.65936851501465,-0.0,-6.912474503906196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.45016581681557e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,9.951479296432808e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,7.350129453698173e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,9.951480751624332e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,0.0004720553115475,287.8896179199219,294.1499938964844,259.15728759765625,258.63775634765625,260.2435607910156,259.2062072753906,286.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069016134366,6.625525017511791e-09,0.0010068949777632,-0.0164095479995012,0.0,0.0,0.0,-0.0071158031933009,60.0,-18.65936851501465,-0.0,-6.912474503906196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.449595381738618e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.950878302333876e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,7.349685620283708e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.9508797575254e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,0.0004720268188975,287.876708984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2240295410156,259.1920166015625,286.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068408446386,6.618424031046288e-09,0.0010068342089653,-0.016390947625041,0.0,0.0,0.0,-0.0071123423986136,60.0,-18.660091400146484,-0.0,-6.911640326734414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.449595381738618e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.950878302333876e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,7.349685620283708e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.9508797575254e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,0.0004720268188975,287.876708984375,294.1499938964844,259.1394348144531,258.6180725097656,260.2240295410156,259.1920166015625,286.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068408446386,6.618424031046288e-09,0.0010068342089653,-0.016390947625041,0.0,0.0,0.0,-0.0071123423986136,60.0,-18.660091400146484,-0.0,-6.911640326734414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,9.449501521885396e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524658203125,0.0,0.0,9.950778621714562e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,7.349612133111805e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,9.950780076906084e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522521972656,0.0,0.0,0.000472022104077,287.8702392578125,294.1499938964844,259.1303405761719,258.6080017089844,260.2142639160156,259.1846008300781,286.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068307165056,6.617249859175445e-09,0.0010068240808323,-0.0163878705352544,0.0,0.0,0.0,-0.0071117696352303,60.0,-18.6610050201416,-0.0,-6.911502481443679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,9.449579374631868e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,9.950860840035602e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,7.349673251155764e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.950862295227124e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0004720260039903,287.86376953125,294.1499938964844,259.1211242675781,258.5977478027344,260.2045288085937,259.1769104003906,286.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068390984088,6.618224190901856e-09,0.0010068324627354,-0.016390424221754,0.0,0.0,0.0,-0.0071122446097433,60.0,-18.66234588623047,-0.0,-6.911616878824135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.450087964069098e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.951397078111768e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,7.350068335654214e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.951397805707528e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004720514116343,287.8508605957031,294.1499938964844,259.1023864746094,258.57684326171875,260.1850280761719,259.1610412597656,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068932315334,6.624561788015626e-09,0.0010068867122754,-0.0164070259779691,0.0,0.0,0.0,-0.0071153338067233,60.0,-18.66598320007324,-0.0,-6.912360817068476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.450087964069098e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.951397078111768e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430358886719,0.0,0.0,7.350068335654214e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.951397805707528e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004720514116343,287.8508605957031,294.1499938964844,259.1023864746094,258.57684326171875,260.1850280761719,259.1610412597656,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068932315334,6.624561788015626e-09,0.0010068867122754,-0.0164070259779691,0.0,0.0,0.0,-0.0071153338067233,60.0,-18.66598320007324,-0.0,-6.912360817068476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.451091318624094e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.952453547157349e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,7.350849773501977e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.95245500234887e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0004721015575341,287.8379211425781,294.1499938964844,259.0833435058594,258.5554504394531,260.1655578613281,259.1443786621094,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070002172142,6.637067340165004e-09,0.0010069935815408,-0.0164397824555635,0.0,0.0,0.0,-0.0071214288473129,60.0,-18.67099571228028,-0.0,-6.913830219446028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,9.451091318624094e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,9.952453547157349e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,7.350849773501977e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304016113281,0.0,0.0,9.95245500234887e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0004721015575341,287.8379211425781,294.1499938964844,259.0833435058594,258.5554504394531,260.1655578613281,259.1443786621094,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070002172142,6.637067340165004e-09,0.0010069935815408,-0.0164397824555635,0.0,0.0,0.0,-0.0071214288473129,60.0,-18.67099571228028,-0.0,-6.913830219446028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,9.452472295379266e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.953908011084422e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,7.351923704845831e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.953909466275944e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,0.0004721705336123,287.824951171875,294.1499938964844,259.06402587890625,258.5336303710937,260.1460876464844,259.12713623046875,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007147366181,6.654267803440916e-09,0.0010071407305076,-0.0164848379790782,0.0,0.0,0.0,-0.0071298121474683,60.0,-18.67695045471192,-0.0,-6.915851002986528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249694824219,0.0,0.0,9.452472295379266e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083068847656,0.0,0.0,9.953908011084422e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,7.351923704845831e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.953909466275944e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10809326171875,0.0,0.0,0.0004721705336123,287.824951171875,294.1499938964844,259.06402587890625,258.5336303710937,260.1460876464844,259.12713623046875,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007147366181,6.654267803440916e-09,0.0010071407305076,-0.0164848379790782,0.0,0.0,0.0,-0.0071298121474683,60.0,-18.67695045471192,-0.0,-6.915851002986528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,9.45424399105832e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.955772839020938e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.353301043622196e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.95577429421246e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0004722590092569,287.81201171875,294.1499938964844,259.0445556640625,258.5115051269531,260.1265869140625,259.1093139648437,286.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007336191833,6.676331043564687e-09,0.0010073294397443,-0.0165426302701234,0.0,0.0,0.0,-0.0071405661292374,60.0,-18.683977127075195,-0.0,-6.918443773429317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.11212158203125,0.0,0.0,9.45424399105832e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.955772839020938e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.353301043622196e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.95577429421246e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0004722590092569,287.81201171875,294.1499938964844,259.0445556640625,258.5115051269531,260.1265869140625,259.1093139648437,286.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007336191833,6.676331043564687e-09,0.0010073294397443,-0.0165426302701234,0.0,0.0,0.0,-0.0071405661292374,60.0,-18.683977127075195,-0.0,-6.918443773429317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.455237159272656e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.956819121725856e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,7.354073750320822e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.95681984932162e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0004723086312878,287.8055114746094,294.1499938964844,259.0347595214844,258.5003662109375,260.1168518066406,259.1002197265625,286.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.688700704415851e-09,0.0010074352612718,-0.0165750309824943,0.0,0.0,0.0,-0.0071465945802628,60.0,-18.68776512145996,-0.0,-6.919897543866682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.456313273403794e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,9.957952715922148e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.354910485446453e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921325683594,0.0,0.0,9.95795417111367e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.0004723623860627,287.79901123046875,294.1499938964844,259.02496337890625,258.4891662597656,260.10711669921875,259.09100341796875,286.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075566824525,6.702109978107273e-09,0.0010075500467792,-0.0166101548820734,0.0,0.0,0.0,-0.0071531306020915,60.0,-18.691740036010746,-0.0,-6.921473527654598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.4586554041598e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.960418537957594e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,7.356732385233045e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.960419993149117e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004724793834611,287.7860412597656,294.1499938964844,259.0053405761719,258.4666442871094,260.0876159667969,259.07232666015625,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078061604872,6.731276869231806e-09,0.0010077995248138,-0.0166865549981594,0.0,0.0,0.0,-0.0071673463098704,60.0,-18.700138092041016,-0.0,-6.92490189635464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.4586554041598e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,9.960418537957594e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,7.356732385233045e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,9.960419993149117e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0004724793834611,287.7860412597656,294.1499938964844,259.0053405761719,258.4666442871094,260.0876159667969,259.07232666015625,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078061604872,6.731276869231806e-09,0.0010077995248138,-0.0166865549981594,0.0,0.0,0.0,-0.0071673463098704,60.0,-18.700138092041016,-0.0,-6.92490189635464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.461191075388342e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.96308954199776e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.35870489734225e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.963090269593522e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0004726060724351,287.7730407714844,294.1499938964844,258.9858093261719,258.4440612792969,260.068115234375,259.0533752441406,286.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080764768645,6.7628675992637e-09,0.0010080697247758,-0.0167693011462688,0.0,0.0,0.0,-0.0071827438659965,60.0,-18.7089900970459,-0.0,-6.928616613777194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.461191075388342e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.96308954199776e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,7.35870489734225e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,9.963090269593522e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,0.0004726060724351,287.7730407714844,294.1499938964844,258.9858093261719,258.4440612792969,260.068115234375,259.0533752441406,286.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080764768645,6.7628675992637e-09,0.0010080697247758,-0.0167693011462688,0.0,0.0,0.0,-0.0071827438659965,60.0,-18.7089900970459,-0.0,-6.928616613777194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,9.463875903747976e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.965916251530872e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,7.36079309717752e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.965917706722394e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0004727401828859,287.7600402832031,294.1499938964844,258.96636962890625,258.4214782714844,260.0486145019531,259.0341796875,286.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083626257255,6.7963075167654105e-09,0.0010083557572215,-0.0168568938970565,0.0,0.0,0.0,-0.0071990424767136,60.0,-18.718151092529297,-0.0,-6.932550178362362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,9.463875903747976e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.965916251530872e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,7.36079309717752e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.965917706722394e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,0.0004727401828859,287.7600402832031,294.1499938964844,258.96636962890625,258.4214782714844,260.0486145019531,259.0341796875,286.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083626257255,6.7963075167654105e-09,0.0010083557572215,-0.0168568938970565,0.0,0.0,0.0,-0.0071990424767136,60.0,-18.718151092529297,-0.0,-6.932550178362362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.46662839851342e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.9688142654486e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,7.362933683907613e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.968815720640124e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0004728776402771,287.7470092773437,294.1499938964844,258.9471435546875,258.3990173339844,260.02911376953125,259.0149230957031,286.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086558759212,6.830584098338477e-09,0.0010086490074172,-0.0169466752558946,0.0,0.0,0.0,-0.0072157490067183,60.0,-18.7274169921875,-0.0,-6.936582508387802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.46662839851342e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.9688142654486e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,7.362933683907613e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,9.968815720640124e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,0.0004728776402771,287.7470092773437,294.1499938964844,258.9471435546875,258.3990173339844,260.02911376953125,259.0149230957031,286.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086558759212,6.830584098338477e-09,0.0010086490074172,-0.0169466752558946,0.0,0.0,0.0,-0.0072157490067183,60.0,-18.7274169921875,-0.0,-6.936582508387802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.468017378821968e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.970277460524812e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,7.364013436017558e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.970278188120574e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0004729470238089,287.740478515625,294.1499938964844,258.9376220703125,258.3878479003906,260.01934814453125,259.0052490234375,286.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088038397952,6.8478849257758165e-09,0.0010087969712913,-0.0169919934123754,0.0,0.0,0.0,-0.0072241816669702,60.0,-18.732053756713867,-0.0,-6.938618923868489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.469391807215288e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.971724648494272e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,7.365083001786843e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,9.971726103685796e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,0.000473015679745,287.7339782714844,294.1499938964844,258.9281921386719,258.3767395019531,260.0096130371094,258.99560546875,286.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089502902701,6.865003676637116e-09,0.0010089434217661,-0.0170368328690528,0.0,0.0,0.0,-0.0072325253859162,60.0,-18.73664283752441,-0.0,-6.940633312524369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.47205553529784e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.97452953015454e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.367154466919601e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,9.974530985346064e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,0.0004731487424578,287.7209167480469,294.1499938964844,258.9095764160156,258.354736328125,259.9901123046875,258.9763488769531,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092341108247,6.8981829137726444e-09,0.0010092272423207,-0.0171237401664257,0.0,0.0,0.0,-0.0072486968711018,60.0,-18.745529174804688,-0.0,-6.944539165942842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218200683594,0.0,0.0,9.47205553529784e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.97452953015454e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,7.367154466919601e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,9.974530985346064e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,0.0004731487424578,287.7209167480469,294.1499938964844,258.9095764160156,258.354736328125,259.9901123046875,258.9763488769531,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092341108247,6.8981829137726444e-09,0.0010092272423207,-0.0171237401664257,0.0,0.0,0.0,-0.0072486968711018,60.0,-18.745529174804688,-0.0,-6.944539165942842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.4745890237391e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.977197623811662e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,7.369125523837283e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.977199079003184e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0004732753150165,287.7078552246094,294.1499938964844,258.89141845703125,258.3330993652344,259.9706420898437,258.9572448730469,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095041943714,6.929739893024589e-09,0.001009497209452,-0.0172063987702131,0.0,0.0,0.0,-0.0072640781290829,60.0,-18.754011154174805,-0.0,-6.948255304450869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.4745890237391e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.977197623811662e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,7.369125523837283e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.977199079003184e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0004732753150165,287.7078552246094,294.1499938964844,258.89141845703125,258.3330993652344,259.9706420898437,258.9572448730469,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095041943714,6.929739893024589e-09,0.001009497209452,-0.0172063987702131,0.0,0.0,0.0,-0.0072640781290829,60.0,-18.754011154174805,-0.0,-6.948255304450869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.476833656663076e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.97956158244051e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.370871026068926e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.979562310036272e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0004733874229714,287.6947937011719,294.1499938964844,258.8737487792969,258.3118591308594,259.9512023925781,258.9384155273437,286.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097433114424,6.957694420606231e-09,0.0010097363265231,-0.0172796193510293,0.0,0.0,0.0,-0.0072777029126882,60.0,-18.761674880981445,-0.0,-6.95154795948838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959411621094,0.0,0.0,9.476833656663076e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.97956158244051e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,7.370871026068926e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.979562310036272e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0004733874229714,287.6947937011719,294.1499938964844,258.8737487792969,258.3118591308594,259.9512023925781,258.9384155273437,286.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097433114424,6.957694420606231e-09,0.0010097363265231,-0.0172796193510293,0.0,0.0,0.0,-0.0072777029126882,60.0,-18.761674880981445,-0.0,-6.95154795948838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.478777792537584e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.981609036913142e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,7.372382970061153e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.981609764508904e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004734845424536,287.6817321777344,294.1499938964844,258.8566589355469,258.2911682128906,259.9317626953125,258.9198913574219,286.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099505307152,6.981912825665404e-09,0.0010099435457959,-0.0173430554568767,0.0,0.0,0.0,-0.0072895074263215,60.0,-18.768518447875977,-0.0,-6.954401499115195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,9.478777792537584e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.981609036913142e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,7.372382970061153e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.981609764508904e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682922363281,0.0,0.0,0.0004734845424536,287.6817321777344,294.1499938964844,258.8566589355469,258.2911682128906,259.9317626953125,258.9198913574219,286.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099505307152,6.981912825665404e-09,0.0010099435457959,-0.0173430554568767,0.0,0.0,0.0,-0.0072895074263215,60.0,-18.768518447875977,-0.0,-6.954401499115195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
