time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,9.479552682023495e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,9.982425399357452e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,7.372986146947369e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.982426126953214e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0004735232796519,287.6751708984375,294.1499938964844,258.8483581542969,258.2810363769531,259.9220886230469,258.9107971191406,286.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100331855937,6.991569101444384e-09,0.0010100260842591,-0.0173683483153581,0.0,0.0,0.0,-0.0072942138649523,60.0,-18.771381378173828,-0.0,-6.955539078035144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.480255539529026e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.983165364246815e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,7.373532571364194e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,9.983166091842576e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,0.0004735583788715,287.66864013671875,294.1499938964844,258.8402404785156,258.2710876464844,259.91241455078125,258.9017944335937,286.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101080406457,7.000322543859738e-09,0.0010101010557264,-0.0173912756145,0.0,0.0,0.0,-0.0072984802536666,60.0,-18.77405548095703,-0.0,-6.956570075544732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.481187589699402e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.984146163333207e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,7.374257256742567e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.98414761852473e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,0.0004736049158964,287.655517578125,294.1499938964844,258.8245544433594,258.2516784667969,259.8930969238281,258.8842468261719,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102073429152,7.0119288153591705e-09,0.0010102003579959,-0.0174216758459806,0.0,0.0,0.0,-0.0073041371069848,60.0,-18.778160095214844,-0.0,-6.95793787031107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.481187589699402e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.984146163333207e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,7.374257256742567e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.98414761852473e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94268798828125,0.0,0.0,0.0004736049158964,287.655517578125,294.1499938964844,258.8245544433594,258.2516784667969,259.8930969238281,258.8842468261719,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102073429152,7.0119288153591705e-09,0.0010102003579959,-0.0174216758459806,0.0,0.0,0.0,-0.0073041371069848,60.0,-18.778160095214844,-0.0,-6.95793787031107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.481523011345416e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,9.984499047277497e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.374517736025155e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.984500502469018e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0004736216505989,287.6424255371094,294.1499938964844,258.8096618652344,258.2330322265625,259.8739013671875,258.8672790527344,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010243082419,7.016107250734649e-09,0.0010102360974997,-0.0174326207488775,0.0,0.0,0.0,-0.0073061739094555,60.0,-18.780658721923828,-0.0,-6.958430986969688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,9.481523011345416e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,9.984499047277497e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,7.374517736025155e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,9.984500502469018e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0004736216505989,287.6424255371094,294.1499938964844,258.8096618652344,258.2330322265625,259.8739013671875,258.8672790527344,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010243082419,7.016107250734649e-09,0.0010102360974997,-0.0174326207488775,0.0,0.0,0.0,-0.0073061739094555,60.0,-18.780658721923828,-0.0,-6.958430986969688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.48117594816722e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.984133794205265e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.374247797997668e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.984135249396786e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004736043338198,287.6293029785156,294.1499938964844,258.795654296875,258.2152404785156,259.854736328125,258.8509521484375,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010206178762,7.0117902595256965e-09,0.0010101991938427,-0.0174213126301765,0.0,0.0,0.0,-0.0073040700517594,60.0,-18.7813663482666,-0.0,-6.957921527828148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.48117594816722e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.984133794205265e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.374247797997668e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.984135249396786e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004736043338198,287.6293029785156,294.1499938964844,258.795654296875,258.2152404785156,259.854736328125,258.8509521484375,286.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010206178762,7.0117902595256965e-09,0.0010101991938427,-0.0174213126301765,0.0,0.0,0.0,-0.0073040700517594,60.0,-18.7813663482666,-0.0,-6.957921527828148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.480054723098874e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.982953633880244e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.373376138275489e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.982954361476004e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.00047354833805,287.6161804199219,294.1499938964844,258.7826232910156,258.1983947753906,259.835693359375,258.8353271484375,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100868530571,6.997832535660109e-09,0.0010100798681378,-0.0173847544938325,0.0,0.0,0.0,-0.0072972672060132,60.0,-18.780067443847656,-0.0,-6.956277331937599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.480054723098874e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.982953633880244e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.373376138275489e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.982954361476004e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,0.00047354833805,287.6161804199219,294.1499938964844,258.7826232910156,258.1983947753906,259.835693359375,258.8353271484375,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100868530571,6.997832535660109e-09,0.0010100798681378,-0.0173847544938325,0.0,0.0,0.0,-0.0072972672060132,60.0,-18.780067443847656,-0.0,-6.956277331937599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,9.479163418291137e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.982014307752252e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,7.372682739514858e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,9.982015762943774e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,0.0004735038091894,287.609619140625,294.1499938964844,258.7764892578125,258.1903686523437,259.82623291015625,258.8278503417969,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099918581545,6.986728973146228e-09,0.0010099848732352,-0.0173556711524724,0.0,0.0,0.0,-0.0072918552905321,60.0,-18.77848052978516,-0.0,-6.954968512218329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,9.4780778454151e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,9.980871254811063e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,7.371838728431612e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.980872710002586e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89141845703125,0.0,0.0,0.0004734495596494,287.6030578613281,294.1499938964844,258.7705993652344,258.1825866699219,259.8168029785156,258.820556640625,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098761413246,6.973210897598392e-09,0.0010098692728206,-0.0173202622681856,0.0,0.0,0.0,-0.0072852661833167,60.0,-18.776371002197266,-0.0,-6.953376185947492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.475171827943996e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.977810987038538e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,7.369578088400885e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.97781244223006e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,0.0004733044188469,287.5899353027344,294.1499938964844,258.7597045898437,258.1678466796875,259.79803466796875,258.8067321777344,285.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095665929839,6.937020735620081e-09,0.0010095597244799,-0.0172254703938961,0.0,0.0,0.0,-0.0072676273994147,60.0,-18.77017593383789,-0.0,-6.94911292953293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.475171827943996e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.977810987038538e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,7.369578088400885e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.97781244223006e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87860107421875,0.0,0.0,0.0004733044188469,287.5899353027344,294.1499938964844,258.7597045898437,258.1678466796875,259.79803466796875,258.8067321777344,285.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095665929839,6.937020735620081e-09,0.0010095597244799,-0.0172254703938961,0.0,0.0,0.0,-0.0072676273994147,60.0,-18.77017593383789,-0.0,-6.94911292953293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.050000000745058,9.471417433815076e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.050000000745058,9.973857959266752e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.050000000745058,7.366658246610314e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.0,0.050000000745058,9.973858686862512e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.050000000745058,0.0004731168737635,287.5768127441406,291.1499938964844,258.75,258.1543273925781,259.7794189453125,258.7938232421875,285.9512634277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010091667063534,6.890267467696276e-09,0.0010091597214341,-0.0171030070632696,0.0,0.0,0.0,-0.007244839798659,60.0,-18.7615966796875,-0.0,-6.943607644416262e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.050000000745058,9.471417433815076e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.050000000745058,9.973857959266752e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.050000000745058,7.366658246610314e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.0,0.050000000745058,9.973858686862512e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.050000000745058,0.0004731168737635,287.5768127441406,291.1499938964844,258.75,258.1543273925781,259.7794189453125,258.7938232421875,285.9512634277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010091667063534,6.890267467696276e-09,0.0010091597214341,-0.0171030070632696,0.0,0.0,0.0,-0.007244839798659,60.0,-18.7615966796875,-0.0,-6.943607644416262e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.6123508810997009,0.050000000745058,0.0409101992845535,291.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.6123508810997009,0.050000000745058,0.0430804118514061,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634155273437,0.6123508810997009,0.050000000745058,0.0318190455436706,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.6123508810997009,0.050000000745058,0.0430804118514061,291.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6123508810997009,0.050000000745058,0.2043549120426178,286.33349609375,291.1499938964844,258.7456359863281,258.1480407714844,279.6798095703125,284.5599670410156,285.7587890625,1.0,0.109005831182003,0.1654474884271621,0.1654474884271621,1.0,1.0,-0.4358737170696258,0.007096778601408,0.4287769198417663,-0.1129927411675453,0.0,0.0,0.0,12.188823699951172,60.0,-540.76318359375,-0.0,12.156305313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.6115413904190063,0.050000000745058,0.0453164726495742,290.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.6115413904190063,0.050000000745058,0.0477204285562038,290.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6115413904190063,0.050000000745058,0.0352461449801921,290.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.6115413904190063,0.050000000745058,0.0477204285562038,291.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.6115413904190063,0.050000000745058,0.2263651639223098,285.5100402832031,291.1499938964844,258.7416381835937,258.1420593261719,282.332763671875,290.9268493652344,285.2275695800781,1.0,0.1197744533419609,0.3308949768543243,0.3308949768543243,1.0,1.0,-0.4828549027442932,0.0595864541828632,0.4232684373855591,-0.0722203105688095,0.0,0.0,0.0,14.775903701782228,60.0,-879.9618530273438,-0.0,16.34543800354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014953613281,304.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9376135402555645e-21,-7.541440379769332e-21,2.6038268395137668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0457459315657615,290.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0481726676225662,290.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0355801694095134,290.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0481726676225662,291.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.2285103946924209,284.6820373535156,291.1499938964844,258.7347412109375,258.1310729980469,279.6539611816406,291.22332763671875,284.4541931152344,1.0,0.1383543461561203,0.5835731029510498,0.5835731029510498,1.0,1.0,-0.4874327778816223,0.1736712902784347,0.3137614727020263,0.040437426418066,0.0,0.0,1.0,21.90774345397949,60.0,-1247.70263671875,-3744.5244140625,22.457374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,303.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,4799.78759765625,18000.0,0.0,0.0,0.0001168980234069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559896267950534,0.0559907890856266,-1.1606629186644568e-06,0.0,1.1863663473832277e-07,0.0,0.0,0.6349494457244873,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0457459315657615,290.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0481726676225662,290.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0355801694095134,290.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.0481726676225662,291.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.560035765171051,0.050000000745058,0.2285103946924209,284.6820373535156,291.1499938964844,258.7347412109375,258.1310729980469,279.6539611816406,291.22332763671875,284.4541931152344,1.0,0.1383543461561203,0.5835731029510498,0.5835731029510498,1.0,1.0,-0.4874327778816223,0.1736712902784347,0.3137614727020263,0.040437426418066,0.0,0.0,1.0,21.90774345397949,60.0,-1247.70263671875,-3744.5244140625,22.457374572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,303.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,4799.78759765625,18000.0,0.0,0.0,0.0001168980234069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559896267950534,0.0559907890856266,-1.1606629186644568e-06,0.0,1.1863663473832277e-07,0.0,0.0,0.6349494457244873,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.5414912104606628,0.050000000745058,0.0458750501275062,290.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.5414912104606628,0.050000000745058,0.0483086369931697,290.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.5414912104606628,0.050000000745058,0.0356805957853794,290.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.5414912104606628,0.050000000745058,0.0483086369931697,291.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.5414912104606628,0.050000000745058,0.2291553765535354,284.4703674316406,291.1499938964844,258.7317810058594,258.1260070800781,279.5194702148437,291.2159423828125,284.8332214355469,1.0,0.1463798731565475,0.5920823812484741,0.5920823812484741,1.0,1.0,-0.4888086318969726,0.1765123754739761,0.3122962713241577,0.0430744029581546,0.0,0.0,1.0,25.359025955200195,60.0,1572.249755859375,-7530.33837890625,25.413488388061523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5691223144531,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,4468.83056640625,19080.0,0.0,0.0,0.0158996284008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594080924987793,0.6594117879867554,-3.65105870514526e-06,0.0,1.6136102203745395e-05,0.0,0.0,32.3658561706543,0.0,0.0,0.0,0.3957079648971557,4.0,0.0,1.0
453960,290.44342041015625,297.1499938964844,293.1499938964844,0.0011032175971195,-99.9664535522461,286.99627685546875,0.5270224213600159,0.050000000745058,0.0459984429180622,290.9462585449219,297.1499938964844,293.1499938964844,0.000890405732207,-84.96288299560547,286.6889343261719,0.5270224213600159,0.050000000745058,0.0484385751187801,290.3974914550781,297.1499938964844,293.1499938964844,0.0006035189726389,-42.534324645996094,286.10699462890625,0.5270224213600159,0.050000000745058,0.0357765667140483,290.19091796875,297.1499938964844,293.1499938964844,0.0006946469075046,-66.28349304199219,286.2489624023437,0.5270224213600159,0.050000000745058,0.0484385751187801,291.21502685546875,297.1499938964844,293.1499938964844,0.0006565488874912,-297.17596435546875,286.400634765625,0.5270224213600159,0.050000000745058,0.2297717481851577,285.6240234375,291.1499938964844,258.7291259765625,258.1212463378906,279.4159240722656,291.2139587402344,286.35223388671875,1.0,0.1536175459623336,0.5974521636962891,0.5974521636962891,1.0,1.0,-0.4901234805583954,0.1784129738807678,0.3117105066776275,0.0448153689503669,0.0,0.0,1.0,28.66046905517578,60.0,2705.008544921875,-7745.64306640625,28.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.154296875,308.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,9971.5341796875,19080.0,0.0,0.0,0.0346651338040828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0344699621200562,1.0344786643981934,-8.753400834393688e-06,0.0,3.518070298014209e-05,0.0,0.0,122.31031036376952,0.0,0.0,0.0,0.5635411143302917,4.0,0.0,1.0
454020,290.482666015625,297.1499938964844,293.1499938964844,0.0020722430199384,-176.04127502441406,290.6607666015625,0.5069043636322021,0.050000000745058,0.0462236441671848,290.96466064453125,297.1499938964844,293.1499938964844,0.0017193595413118,-153.8181915283203,290.1528015136719,0.5069043636322021,0.050000000745058,0.0486757233738899,290.4346008300781,297.1499938964844,293.1499938964844,0.0016317701665684,-107.82225036621094,289.9455871582031,0.5069043636322021,0.050000000745058,0.0359517224133014,290.2288818359375,297.1499938964844,293.1499938964844,0.0017917002551257,-160.2893829345703,290.19439697265625,0.5069043636322021,0.050000000745058,0.0486757233738899,291.2419738769531,297.1499938964844,293.1499938964844,0.0014107126044109,-598.669189453125,289.7080383300781,0.5069043636322021,0.050000000745058,0.2308966815471649,287.7977905273437,291.1499938964844,258.72479248046875,258.1125183105469,279.2947998046875,291.2366943359375,288.1571044921875,1.0,0.1659317016601562,0.6051491498947144,0.6051491498947144,1.0,1.0,-0.492523193359375,0.1812036335468292,0.3113195598125458,0.0474200472235679,0.0,0.0,1.0,34.6870231628418,60.0,2385.051025390625,-7464.35693359375,33.48554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98492431640625,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16249.96484375,19080.0,0.0,0.0,0.0729684010148048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224892616271973,1.3225035667419434,-1.4295574146672152e-05,0.0,7.405364885926247e-05,0.0,0.0,255.3966064453125,0.0,0.0,0.0,0.7035045623779297,4.0,0.0,1.0
454080,290.482666015625,297.1499938964844,293.1499938964844,0.0020722430199384,-176.04127502441406,290.6607666015625,0.5069043636322021,0.050000000745058,0.0462236441671848,290.96466064453125,297.1499938964844,293.1499938964844,0.0017193595413118,-153.8181915283203,290.1528015136719,0.5069043636322021,0.050000000745058,0.0486757233738899,290.4346008300781,297.1499938964844,293.1499938964844,0.0016317701665684,-107.82225036621094,289.9455871582031,0.5069043636322021,0.050000000745058,0.0359517224133014,290.2288818359375,297.1499938964844,293.1499938964844,0.0017917002551257,-160.2893829345703,290.19439697265625,0.5069043636322021,0.050000000745058,0.0486757233738899,291.2419738769531,297.1499938964844,293.1499938964844,0.0014107126044109,-598.669189453125,289.7080383300781,0.5069043636322021,0.050000000745058,0.2308966815471649,287.7977905273437,291.1499938964844,258.72479248046875,258.1125183105469,279.2947998046875,291.2366943359375,288.1571044921875,1.0,0.1659317016601562,0.6051491498947144,0.6051491498947144,1.0,1.0,-0.492523193359375,0.1812036335468292,0.3113195598125458,0.0474200472235679,0.0,0.0,1.0,34.6870231628418,60.0,2385.051025390625,-7464.35693359375,33.48554611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.98492431640625,306.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16249.96484375,19080.0,0.0,0.0,0.0729684010148048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224892616271973,1.3225035667419434,-1.4295574146672152e-05,0.0,7.405364885926247e-05,0.0,0.0,255.3966064453125,0.0,0.0,0.0,0.7035045623779297,4.0,0.0,1.0
454140,290.5374755859375,297.1499938964844,293.1499938964844,0.0029262856114655,-238.7002868652344,293.0572204589844,0.4940451979637146,0.050000000745058,0.0464163869619369,290.99609375,297.1499938964844,293.1499938964844,0.0024544848129153,-211.01870727539065,292.3958435058594,0.4940451979637146,0.050000000745058,0.048878688365221,290.4837951660156,297.1499938964844,293.1499938964844,0.0025300488341599,-160.64288330078125,292.46649169921875,0.4940451979637146,0.050000000745058,0.0361016318202018,290.2779235839844,297.1499938964844,293.1499938964844,0.0027771471068263,-238.6422576904297,292.8103332519531,0.4940451979637146,0.050000000745058,0.048878688365221,291.2826538085937,297.1499938964844,293.1499938964844,0.0020349773112684,-830.0824584960938,291.80780029296875,0.4940451979637146,0.050000000745058,0.2318594604730606,289.01953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2760009765625,289.2735595703125,1.0,0.175725445151329,0.6104268431663513,0.6104268431663513,1.0,1.0,-0.494577020406723,0.183156281709671,0.311420738697052,0.0493677705526351,0.0,0.0,1.0,39.846412658691406,60.0,1742.8363037109375,-7199.669921875,38.00163650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65093994140625,305.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.013671875,20160.0,0.0,0.0,0.1099023669958114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027057886123655,1.402721881866455,-1.608237471373286e-05,0.0,0.0001115369304898,0.0,0.0,304.74639892578125,0.0,0.0,0.0,0.7574508190155029,4.0,0.0,1.0
454200,290.5374755859375,297.1499938964844,293.1499938964844,0.0029262856114655,-238.7002868652344,293.0572204589844,0.4940451979637146,0.050000000745058,0.0464163869619369,290.99609375,297.1499938964844,293.1499938964844,0.0024544848129153,-211.01870727539065,292.3958435058594,0.4940451979637146,0.050000000745058,0.048878688365221,290.4837951660156,297.1499938964844,293.1499938964844,0.0025300488341599,-160.64288330078125,292.46649169921875,0.4940451979637146,0.050000000745058,0.0361016318202018,290.2779235839844,297.1499938964844,293.1499938964844,0.0027771471068263,-238.6422576904297,292.8103332519531,0.4940451979637146,0.050000000745058,0.048878688365221,291.2826538085937,297.1499938964844,293.1499938964844,0.0020349773112684,-830.0824584960938,291.80780029296875,0.4940451979637146,0.050000000745058,0.2318594604730606,289.01953125,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.2760009765625,289.2735595703125,1.0,0.175725445151329,0.6104268431663513,0.6104268431663513,1.0,1.0,-0.494577020406723,0.183156281709671,0.311420738697052,0.0493677705526351,0.0,0.0,1.0,39.846412658691406,60.0,1742.8363037109375,-7199.669921875,38.00163650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65093994140625,305.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.013671875,20160.0,0.0,0.0,0.1099023669958114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027057886123655,1.402721881866455,-1.608237471373286e-05,0.0,0.0001115369304898,0.0,0.0,304.74639892578125,0.0,0.0,0.0,0.7574508190155029,4.0,0.0,1.0
454260,290.5946350097656,297.1499938964844,293.1499938964844,0.0036648428067564,-288.5526123046875,294.8951416015625,0.4849838614463806,0.050000000745058,0.0465764552354812,291.0309753417969,297.1499938964844,293.1499938964844,0.0030855224467813,-256.71795654296875,294.1166076660156,0.4849838614463806,0.050000000745058,0.0490472503006458,290.5357360839844,297.1499938964844,293.1499938964844,0.003312641987577,-203.3539276123047,294.40020751953125,0.4849838614463806,0.050000000745058,0.0362261310219764,290.3293151855469,297.1499938964844,293.1499938964844,0.003631280735135,-301.16046142578125,294.8240966796875,0.4849838614463806,0.050000000745058,0.0490472503006458,291.3273010253906,297.1499938964844,293.1499938964844,0.0025589815340936,-1011.2432250976562,293.4015808105469,0.4849838614463806,0.050000000745058,0.2326590418815612,289.9407958984375,291.1499938964844,258.7194519042969,258.0979309082031,279.20660400390625,291.32037353515625,290.1413269042969,1.0,0.1834310740232467,0.6144589781761169,0.6144589781761169,1.0,1.0,-0.4962827265262604,0.1846128702163696,0.3116698563098907,0.0509941652417182,0.0,0.0,1.0,44.13301086425781,48.0,1273.52197265625,-7094.845703125,41.78148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04278564453125,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19767.39453125,20160.0,0.0,0.0,0.1434157490730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586166143417358,1.4586340188980105,-1.7389989807270467e-05,0.0,0.0001455487508792,0.0,0.0,342.6593933105469,0.0,0.0,0.0,0.7713150382041931,4.0,0.0,1.0
454320,290.5946350097656,297.1499938964844,293.1499938964844,0.0036648428067564,-288.5526123046875,294.8951416015625,0.4849838614463806,0.050000000745058,0.0465764552354812,291.0309753417969,297.1499938964844,293.1499938964844,0.0030855224467813,-256.71795654296875,294.1166076660156,0.4849838614463806,0.050000000745058,0.0490472503006458,290.5357360839844,297.1499938964844,293.1499938964844,0.003312641987577,-203.3539276123047,294.40020751953125,0.4849838614463806,0.050000000745058,0.0362261310219764,290.3293151855469,297.1499938964844,293.1499938964844,0.003631280735135,-301.16046142578125,294.8240966796875,0.4849838614463806,0.050000000745058,0.0490472503006458,291.3273010253906,297.1499938964844,293.1499938964844,0.0025589815340936,-1011.2432250976562,293.4015808105469,0.4849838614463806,0.050000000745058,0.2326590418815612,289.9407958984375,291.1499938964844,258.7194519042969,258.0979309082031,279.20660400390625,291.32037353515625,290.1413269042969,1.0,0.1834310740232467,0.6144589781761169,0.6144589781761169,1.0,1.0,-0.4962827265262604,0.1846128702163696,0.3116698563098907,0.0509941652417182,0.0,0.0,1.0,44.13301086425781,48.0,1273.52197265625,-7094.845703125,41.78148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04278564453125,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,19767.39453125,20160.0,0.0,0.0,0.1434157490730285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4586166143417358,1.4586340188980105,-1.7389989807270467e-05,0.0,0.0001455487508792,0.0,0.0,342.6593933105469,0.0,0.0,0.0,0.7713150382041931,4.0,0.0,1.0
454380,290.6494445800781,297.1499938964844,293.1499938964844,0.0043200943619012,-328.93511962890625,296.3758544921875,0.4829824566841125,0.050000000745058,0.0466134510934352,291.0654602050781,297.1499938964844,293.1499938964844,0.0036364709958434,-293.8499450683594,295.5039978027344,0.4829824566841125,0.050000000745058,0.0490862093865871,290.58648681640625,297.1499938964844,293.1499938964844,0.0040004537440836,-237.9081268310547,295.95587158203125,0.4829824566841125,0.050000000745058,0.036254908889532,290.37921142578125,297.1499938964844,293.1499938964844,0.0043949191458523,-351.9844970703125,296.4490661621094,0.4829824566841125,0.050000000745058,0.0490862093865871,291.3716125488281,297.1499938964844,293.1499938964844,0.0030038054101169,-1155.46240234375,294.6744384765625,0.4829824566841125,0.050000000745058,0.2328438460826873,290.6788330078125,291.1499938964844,258.7182922363281,258.0919494628906,279.1922912597656,291.3648986816406,290.84228515625,1.0,0.1846851408481598,0.617887556552887,0.617887556552887,1.0,1.0,-0.4966772198677063,0.18537637591362,0.3113008141517639,0.052354697138071,0.0,0.0,1.0,45.129520416259766,36.0,967.6793212890624,-7105.12841796875,42.66335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02764892578125,304.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.814453125,20160.0,0.0,0.0,0.1721981912851333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691826105117798,1.4692002534866333,-1.7642842067289166e-05,0.0,0.0001747592614265,0.0,0.0,350.1600036621094,0.0,0.0,0.0,0.7764346599578857,4.0,0.0,1.0
454440,290.6494445800781,297.1499938964844,293.1499938964844,0.0043200943619012,-328.93511962890625,296.3758544921875,0.4829824566841125,0.050000000745058,0.0466134510934352,291.0654602050781,297.1499938964844,293.1499938964844,0.0036364709958434,-293.8499450683594,295.5039978027344,0.4829824566841125,0.050000000745058,0.0490862093865871,290.58648681640625,297.1499938964844,293.1499938964844,0.0040004537440836,-237.9081268310547,295.95587158203125,0.4829824566841125,0.050000000745058,0.036254908889532,290.37921142578125,297.1499938964844,293.1499938964844,0.0043949191458523,-351.9844970703125,296.4490661621094,0.4829824566841125,0.050000000745058,0.0490862093865871,291.3716125488281,297.1499938964844,293.1499938964844,0.0030038054101169,-1155.46240234375,294.6744384765625,0.4829824566841125,0.050000000745058,0.2328438460826873,290.6788330078125,291.1499938964844,258.7182922363281,258.0919494628906,279.1922912597656,291.3648986816406,290.84228515625,1.0,0.1846851408481598,0.617887556552887,0.617887556552887,1.0,1.0,-0.4966772198677063,0.18537637591362,0.3113008141517639,0.052354697138071,0.0,0.0,1.0,45.129520416259766,36.0,967.6793212890624,-7105.12841796875,42.66335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02764892578125,304.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,20054.814453125,20160.0,0.0,0.0,0.1721981912851333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691826105117798,1.4692002534866333,-1.7642842067289166e-05,0.0,0.0001747592614265,0.0,0.0,350.1600036621094,0.0,0.0,0.0,0.7764346599578857,4.0,0.0,1.0
454500,290.67535400390625,297.1499938964844,293.1499938964844,0.0046242661774158,-346.33111572265625,297.0195617675781,0.4842739701271057,0.050000000745058,0.0465895384550094,291.0819702148437,297.1499938964844,293.1499938964844,0.0038885271642357,-309.8883361816406,296.1075439453125,0.4842739701271057,0.050000000745058,0.0490610264241695,290.61053466796875,297.1499938964844,293.1499938964844,0.0043187327682971,-252.82931518554688,296.6319580078125,0.4842739701271057,0.050000000745058,0.0362363085150718,290.4031066894531,297.1499938964844,293.1499938964844,0.0047525665722787,-373.9319763183594,297.1558532714844,0.4842739701271057,0.050000000745058,0.0490610264241695,291.3929443359375,297.1499938964844,293.1499938964844,0.0032025852706283,-1216.84521484375,295.2244567871094,0.4842739701271057,0.050000000745058,0.2327243834733963,290.9986267089844,291.1499938964844,258.7180480957031,258.0892028808594,279.1881408691406,291.38641357421875,291.149658203125,1.0,0.183408573269844,0.6194792985916138,0.6194792985916138,1.0,1.0,-0.4964224696159363,0.1855405867099762,0.3108818829059601,0.0529633425176143,0.0,0.0,1.0,44.49391555786133,36.0,867.1746215820312,-7149.8828125,42.10005187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1981506347656,305.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,20105.62109375,21240.0,0.0,0.0,0.1845831125974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710423946380615,1.471060037612915,-1.7687538274913095e-05,0.0,0.0001873284054454,0.0,0.0,351.49151611328125,0.0,0.0,0.0,0.7923358082771301,4.0,0.0,1.0
454560,290.70025634765625,297.1499938964844,293.1499938964844,0.0049163405783474,-362.1489562988281,297.614013671875,0.4868189096450805,0.050000000745058,0.04654286429286,291.0978698730469,297.1499938964844,293.1499938964844,0.0041284523904323,-324.5272216796875,296.6657409667969,0.4868189096450805,0.050000000745058,0.0490118786692619,290.6333923339844,297.1499938964844,293.1499938964844,0.0046245609410107,-266.4566345214844,297.2567749023437,0.4868189096450805,0.050000000745058,0.0362000055611133,290.4260559082031,297.1499938964844,293.1499938964844,0.0050991540774703,-393.973876953125,297.8087158203125,0.4868189096450805,0.050000000745058,0.0490118786692619,291.4134826660156,297.1499938964844,293.1499938964844,0.0033888651523739,-1272.3935546875,295.7315979003906,0.4868189096450805,0.050000000745058,0.2324912399053573,291.2961730957031,291.1499938964844,258.7179870605469,258.086669921875,279.1852722167969,291.4072265625,291.4390563964844,1.0,0.18104849755764,0.6210216879844666,0.6210216879844666,1.0,1.0,-0.4959251880645752,0.1855901479721069,0.3103350400924682,0.0535383634269237,0.0,0.0,0.9681450128555298,43.24989318847656,25.0,799.1813354492188,-7225.52001953125,40.99943161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4623107910156,305.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,21078.091796875,21240.0,0.0,0.0,0.195594847202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4930704832077026,1.493088722229004,-1.8303957403986715e-05,0.0,0.0001985039125429,0.0,0.0,368.63909912109375,0.0,0.0,0.0,0.7890264391899109,4.0,0.0,1.0
454620,290.7465209960937,297.1499938964844,293.1499938964844,0.0054675601422786,-389.4083557128906,298.688232421875,0.4949418008327484,0.050000000745058,0.0464015044271945,291.1276550292969,297.1499938964844,293.1499938964844,0.0045736925676465,-349.7984619140625,297.6771850585937,0.4949418008327484,0.050000000745058,0.0488630197942256,290.6757202148437,297.1499938964844,293.1499938964844,0.0052018780261278,-290.06646728515625,298.3863220214844,0.4949418008327484,0.050000000745058,0.0360900610685348,290.4685974121094,297.1499938964844,293.1499938964844,0.0057632788084447,-428.7637634277344,298.98876953125,0.4949418008327484,0.050000000745058,0.0488630197942256,291.4521484375,297.1499938964844,293.1499938964844,0.0037261447869241,-1366.9910888671875,296.6484375,0.4949418008327484,0.050000000745058,0.2317851334810257,291.84869384765625,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4463806152344,291.97833251953125,1.0,0.173922523856163,0.6240134239196777,0.6240134239196777,1.0,1.0,-0.4944190382957458,0.1854424476623535,0.3089765906333923,0.0546229630708694,0.0,0.0,0.8375316262245178,39.47850799560547,25.0,704.654052734375,-7355.10693359375,37.67609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2144775390625,305.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22868.3828125,21240.0,0.0,0.0,0.2134069800376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850154876708984,1.385032296180725,-1.682033689576201e-05,0.0,0.0002165809564758,0.0,0.0,307.68658447265625,0.0,0.0,0.0,0.7367123365402222,4.0,0.0,1.0
454680,290.7465209960937,297.1499938964844,293.1499938964844,0.0054675601422786,-389.4083557128906,298.688232421875,0.4949418008327484,0.050000000745058,0.0464015044271945,291.1276550292969,297.1499938964844,293.1499938964844,0.0045736925676465,-349.7984619140625,297.6771850585937,0.4949418008327484,0.050000000745058,0.0488630197942256,290.6757202148437,297.1499938964844,293.1499938964844,0.0052018780261278,-290.06646728515625,298.3863220214844,0.4949418008327484,0.050000000745058,0.0360900610685348,290.4685974121094,297.1499938964844,293.1499938964844,0.0057632788084447,-428.7637634277344,298.98876953125,0.4949418008327484,0.050000000745058,0.0488630197942256,291.4521484375,297.1499938964844,293.1499938964844,0.0037261447869241,-1366.9910888671875,296.6484375,0.4949418008327484,0.050000000745058,0.2317851334810257,291.84869384765625,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.4463806152344,291.97833251953125,1.0,0.173922523856163,0.6240134239196777,0.6240134239196777,1.0,1.0,-0.4944190382957458,0.1854424476623535,0.3089765906333923,0.0546229630708694,0.0,0.0,0.8375316262245178,39.47850799560547,25.0,704.654052734375,-7355.10693359375,37.67609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2144775390625,305.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22868.3828125,21240.0,0.0,0.0,0.2134069800376892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850154876708984,1.385032296180725,-1.682033689576201e-05,0.0,0.0002165809564758,0.0,0.0,307.68658447265625,0.0,0.0,0.0,0.7367123365402222,4.0,0.0,1.0
