time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7878112792969,297.1499938964844,293.1499938964844,0.0060045248828828,-413.4218444824219,299.6337280273437,0.5022517442703247,0.050000000745058,0.0462882854044437,291.1547546386719,297.1499938964844,293.1499938964844,0.0049966229125857,-372.0222473144531,298.56756591796875,0.5022517442703247,0.050000000745058,0.0487437918782234,290.713623046875,297.1499938964844,293.1499938964844,0.0057626613415777,-310.8160705566406,299.3797912597656,0.5022517442703247,0.050000000745058,0.0360019989311695,290.5064392089844,297.1499938964844,293.1499938964844,0.0064224423840641,-459.4591979980469,300.0282897949219,0.5022517442703247,0.050000000745058,0.0487437918782234,291.48736572265625,297.1499938964844,293.1499938964844,0.0040364484302699,-1448.95654296875,297.45166015625,0.5022517442703247,0.050000000745058,0.2312195748090744,292.3378601074219,291.1499938964844,258.7196960449219,258.0779724121094,279.1799621582031,291.4821472167969,292.446533203125,1.0,0.1683788299560547,0.6269055008888245,0.6269055008888245,1.0,1.0,-0.4932125508785248,0.1853548288345337,0.3078577518463135,0.0557382777333259,0.0,0.0,0.6456557512283325,36.46002578735352,25.0,591.5098876953125,-7342.4609375,35.03019714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1946716308594,306.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,25659.71875,20160.0,0.0,0.0,0.2254530042409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206019878387451,1.0206140279769895,-1.2128211892559191e-05,0.0,0.0002288061514263,0.0,0.0,150.81979370117188,0.0,0.0,0.0,0.5578524470329285,4.0,0.0,1.0
454800,290.7878112792969,297.1499938964844,293.1499938964844,0.0060045248828828,-413.4218444824219,299.6337280273437,0.5022517442703247,0.050000000745058,0.0462882854044437,291.1547546386719,297.1499938964844,293.1499938964844,0.0049966229125857,-372.0222473144531,298.56756591796875,0.5022517442703247,0.050000000745058,0.0487437918782234,290.713623046875,297.1499938964844,293.1499938964844,0.0057626613415777,-310.8160705566406,299.3797912597656,0.5022517442703247,0.050000000745058,0.0360019989311695,290.5064392089844,297.1499938964844,293.1499938964844,0.0064224423840641,-459.4591979980469,300.0282897949219,0.5022517442703247,0.050000000745058,0.0487437918782234,291.48736572265625,297.1499938964844,293.1499938964844,0.0040364484302699,-1448.95654296875,297.45166015625,0.5022517442703247,0.050000000745058,0.2312195748090744,292.3378601074219,291.1499938964844,258.7196960449219,258.0779724121094,279.1799621582031,291.4821472167969,292.446533203125,1.0,0.1683788299560547,0.6269055008888245,0.6269055008888245,1.0,1.0,-0.4932125508785248,0.1853548288345337,0.3078577518463135,0.0557382777333259,0.0,0.0,0.6456557512283325,36.46002578735352,25.0,591.5098876953125,-7342.4609375,35.03019714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1946716308594,306.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,25659.71875,20160.0,0.0,0.0,0.2254530042409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0206019878387451,1.0206140279769895,-1.2128211892559191e-05,0.0,0.0002288061514263,0.0,0.0,150.81979370117188,0.0,0.0,0.0,0.5578524470329285,4.0,0.0,1.0
454860,290.8243408203125,297.1499938964844,293.1499938964844,0.0065867025405168,-439.5565490722656,300.44891357421875,0.5085235834121704,0.050000000745058,0.0462023913860321,291.1791076660156,297.1499938964844,293.1499938964844,0.0054413168691098,-395.9947509765625,299.3232116699219,0.5085235834121704,0.050000000745058,0.048653345555067,290.7472839355469,297.1499938964844,293.1499938964844,0.0063651748932898,-332.8675537109375,300.235595703125,0.5085235834121704,0.050000000745058,0.0359351933002471,290.5399169921875,297.1499938964844,293.1499938964844,0.0071471310220658,-492.185302734375,300.9324645996094,0.5085235834121704,0.050000000745058,0.048653345555067,291.5190124511719,297.1499938964844,293.1499938964844,0.0043527414090931,-1536.98388671875,298.11602783203125,0.5085235834121704,0.050000000745058,0.2307905256748199,292.6768798828125,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5143737792969,292.7172546386719,1.0,0.1639274507761001,0.6297095417976379,0.6297095417976379,0.9996616840362548,1.0,-0.492297351360321,0.1853357553482055,0.3069615960121155,0.0568881146609783,0.0,0.0,0.4166428744792938,34.172691345214844,25.0,252.5825958251953,-6722.9013671875,33.033416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3989562988281,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,24304.48828125,20160.0,0.0,0.0,0.230910524725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814728200435638,0.4814797341823578,-6.9080188040970825e-06,0.0,0.0002343448140891,0.0,0.0,34.20301055908203,0.0,0.0,0.0,0.3713581264019012,4.0,0.0,1.0
454920,290.8243408203125,297.1499938964844,293.1499938964844,0.0065867025405168,-439.5565490722656,300.44891357421875,0.5085235834121704,0.050000000745058,0.0462023913860321,291.1791076660156,297.1499938964844,293.1499938964844,0.0054413168691098,-395.9947509765625,299.3232116699219,0.5085235834121704,0.050000000745058,0.048653345555067,290.7472839355469,297.1499938964844,293.1499938964844,0.0063651748932898,-332.8675537109375,300.235595703125,0.5085235834121704,0.050000000745058,0.0359351933002471,290.5399169921875,297.1499938964844,293.1499938964844,0.0071471310220658,-492.185302734375,300.9324645996094,0.5085235834121704,0.050000000745058,0.048653345555067,291.5190124511719,297.1499938964844,293.1499938964844,0.0043527414090931,-1536.98388671875,298.11602783203125,0.5085235834121704,0.050000000745058,0.2307905256748199,292.6768798828125,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5143737792969,292.7172546386719,1.0,0.1639274507761001,0.6297095417976379,0.6297095417976379,0.9996616840362548,1.0,-0.492297351360321,0.1853357553482055,0.3069615960121155,0.0568881146609783,0.0,0.0,0.4166428744792938,34.172691345214844,25.0,252.5825958251953,-6722.9013671875,33.033416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3989562988281,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,24304.48828125,20160.0,0.0,0.0,0.230910524725914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814728200435638,0.4814797341823578,-6.9080188040970825e-06,0.0,0.0002343448140891,0.0,0.0,34.20301055908203,0.0,0.0,0.0,0.3713581264019012,4.0,0.0,1.0
454980,290.85577392578125,297.1499938964844,293.1499938964844,0.0073902797885239,-481.1534423828125,301.1044311523437,0.5140069723129272,0.050000000745058,0.0461350046098232,291.2001647949219,297.1499938964844,293.1499938964844,0.00603151274845,-433.7604675292969,299.8829650878906,0.5140069723129272,0.050000000745058,0.0485823787748813,290.7763977050781,297.1499938964844,293.1499938964844,0.0071794283576309,-366.5000305175781,300.9219970703125,0.5140069723129272,0.050000000745058,0.0358827784657478,290.56646728515625,297.1499938964844,293.1499938964844,0.0081646870821714,-542.6134033203125,301.69512939453125,0.5140069723129272,0.050000000745058,0.0485823787748813,291.5463256835937,297.1499938964844,293.1499938964844,0.0047619896940886,-1677.8704833984375,298.5460510253906,0.5140069723129272,0.050000000745058,0.2304538935422897,292.6102600097656,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.5424194335937,292.51324462890625,1.0,0.1603447347879409,0.632420003414154,0.632420003414154,0.9993233680725098,1.0,-0.4915792942047119,0.1853498071432113,0.3062295019626617,0.0580485574901104,0.0,0.0,0.2203181385993957,32.38042068481445,25.0,-434.3013610839844,-5484.6259765625,31.47374153137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8967590332031,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21625.056640625,20160.0,0.0,0.0,0.2280425876379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041437327861786,0.2041489481925964,-5.225171662459616e-06,0.0,0.0002314342418685,0.0,0.0,9.977988243103027,0.0,0.0,0.0,0.2949141561985016,4.0,0.0,1.0
455040,290.85577392578125,297.1499938964844,293.1499938964844,0.0073902797885239,-481.1534423828125,301.1044311523437,0.5140069723129272,0.050000000745058,0.0461350046098232,291.2001647949219,297.1499938964844,293.1499938964844,0.00603151274845,-433.7604675292969,299.8829650878906,0.5140069723129272,0.050000000745058,0.0485823787748813,290.7763977050781,297.1499938964844,293.1499938964844,0.0071794283576309,-366.5000305175781,300.9219970703125,0.5140069723129272,0.050000000745058,0.0358827784657478,290.56646728515625,297.1499938964844,293.1499938964844,0.0081646870821714,-542.6134033203125,301.69512939453125,0.5140069723129272,0.050000000745058,0.0485823787748813,291.5463256835937,297.1499938964844,293.1499938964844,0.0047619896940886,-1677.8704833984375,298.5460510253906,0.5140069723129272,0.050000000745058,0.2304538935422897,292.6102600097656,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.5424194335937,292.51324462890625,1.0,0.1603447347879409,0.632420003414154,0.632420003414154,0.9993233680725098,1.0,-0.4915792942047119,0.1853498071432113,0.3062295019626617,0.0580485574901104,0.0,0.0,0.2203181385993957,32.38042068481445,25.0,-434.3013610839844,-5484.6259765625,31.47374153137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8967590332031,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,21625.056640625,20160.0,0.0,0.0,0.2280425876379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041437327861786,0.2041489481925964,-5.225171662459616e-06,0.0,0.0002314342418685,0.0,0.0,9.977988243103027,0.0,0.0,0.0,0.2949141561985016,4.0,0.0,1.0
455100,290.86944580078125,297.1499938964844,293.1499938964844,0.0079405819997191,-511.0508117675781,301.3833312988281,0.5164716839790344,0.050000000745058,0.0461067967116832,291.209228515625,297.1499938964844,293.1499938964844,0.0064224423840641,-460.85833740234375,300.0912780761719,0.5164716839790344,0.050000000745058,0.0485526770353317,290.78912353515625,297.1499938964844,293.1499938964844,0.0077302176505327,-390.2613830566406,301.2129821777344,0.5164716839790344,0.050000000745058,0.0358608439564704,290.57489013671875,297.1499938964844,293.1499938964844,0.0088815838098526,-578.5745849609375,302.04644775390625,0.5164716839790344,0.050000000745058,0.0485526770353317,291.55792236328125,297.1499938964844,293.1499938964844,0.0050279181450605,-1780.2498779296875,298.66485595703125,0.5164716839790344,0.050000000745058,0.2303130030632019,292.3690490722656,291.1499938964844,258.7251281738281,258.06964111328125,279.177001953125,291.554443359375,292.2149963378906,1.0,0.1588205844163894,0.6337226629257202,0.6337226629257202,0.9991542100906372,1.0,-0.4912787675857544,0.1853616386651992,0.3059171140193939,0.0586250759661197,0.0,0.0,0.162503644824028,31.631147384643555,25.0,-746.3240356445312,-5058.9384765625,30.822978973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7508850097656,304.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,20900.38671875,19080.0,0.0,0.0,0.2231622189283371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509686857461929,0.1509736478328704,-4.952405106450897e-06,0.0,0.0002264812792418,0.0,0.0,6.902861595153809,0.0,0.0,0.0,0.2677523493766784,4.0,0.0,1.0
455160,290.8818359375,297.1499938964844,293.1499938964844,0.0085861161351203,-544.85400390625,301.6569519042969,0.5187615156173706,0.050000000745058,0.0460816510021686,291.2173156738281,297.1499938964844,293.1499938964844,0.0068697216920554,-491.5800476074219,300.2833557128906,0.5187615156173706,0.050000000745058,0.0485261976718902,290.8006591796875,297.1499938964844,293.1499938964844,0.0083746295422315,-417.0514221191406,301.4979858398437,0.5187615156173706,0.050000000745058,0.0358412824571132,290.5809326171875,297.1499938964844,293.1499938964844,0.009745443239808,-619.2078857421875,302.40338134765625,0.5187615156173706,0.050000000745058,0.0485261976718902,291.56805419921875,297.1499938964844,293.1499938964844,0.005327062215656,-1897.1761474609373,298.7552490234375,0.5187615156173706,0.050000000745058,0.2301873862743377,292.0435791015625,291.1499938964844,258.7265625,258.0682373046875,279.17626953125,291.5650329589844,291.87188720703125,1.0,0.1574490070343017,0.6349806189537048,0.6349806189537048,0.9989094734191896,1.0,-0.4910108149051666,0.185374304652214,0.3056364953517914,0.0591960921883583,0.0,0.0,0.1352318227291107,30.96362495422364,25.0,-910.146240234375,-4861.53759765625,30.24384880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,303.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,19548.8359375,19080.0,0.0,0.0,0.2161741405725479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237310916185379,0.1237356886267662,-4.598870873451233e-06,0.0,0.000219389272388,0.0,0.0,5.228805065155029,0.0,0.0,0.0,0.2705993950366974,4.0,0.0,1.0
455220,290.90386962890625,297.1499938964844,293.1499938964844,0.0100512150675058,-611.7861938476562,302.2590026855469,0.5228478908538818,0.050000000745058,0.046039093285799,291.2313537597656,297.1499938964844,293.1499938964844,0.0078403456136584,-552.6367797851562,300.7209167480469,0.5228478908538818,0.050000000745058,0.0484813824295997,290.8210144042969,297.1499938964844,293.1499938964844,0.0098412465304136,-470.25146484375,302.1254272460937,0.5228478908538818,0.050000000745058,0.0358081832528114,290.58819580078125,297.1499938964844,293.1499938964844,0.0118247028440237,-700.4169311523438,303.1875,0.5228478908538818,0.050000000745058,0.0484813824295997,291.5851135253906,297.1499938964844,293.1499938964844,0.0059521938674151,-2130.5673828125,298.9867553710937,0.5228478908538818,0.050000000745058,0.2299748063087463,291.42822265625,291.1499938964844,258.7296447753906,258.0655212402344,279.1747741699219,291.5826721191406,291.3066711425781,1.0,0.1551005542278289,0.6373836398124695,0.6373836398124695,0.9984200596809388,1.0,-0.4905573725700378,0.1854006499052047,0.3051567375659942,0.0603167191147804,0.0,0.0,0.141347050666809,29.83554077148437,25.0,-794.2603149414062,-5028.3193359375,29.2664737701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4304504394531,304.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19133.986328125,19080.0,0.0,0.0,0.1966924369335174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116804115474224,0.116808608174324,-4.493583674047841e-06,0.0,0.0001996178179979,0.0,0.0,4.8180084228515625,0.0,0.0,0.0,0.2674969136714935,4.0,0.0,1.0
455280,290.90386962890625,297.1499938964844,293.1499938964844,0.0100512150675058,-611.7861938476562,302.2590026855469,0.5228478908538818,0.050000000745058,0.046039093285799,291.2313537597656,297.1499938964844,293.1499938964844,0.0078403456136584,-552.6367797851562,300.7209167480469,0.5228478908538818,0.050000000745058,0.0484813824295997,290.8210144042969,297.1499938964844,293.1499938964844,0.0098412465304136,-470.25146484375,302.1254272460937,0.5228478908538818,0.050000000745058,0.0358081832528114,290.58819580078125,297.1499938964844,293.1499938964844,0.0118247028440237,-700.4169311523438,303.1875,0.5228478908538818,0.050000000745058,0.0484813824295997,291.5851135253906,297.1499938964844,293.1499938964844,0.0059521938674151,-2130.5673828125,298.9867553710937,0.5228478908538818,0.050000000745058,0.2299748063087463,291.42822265625,291.1499938964844,258.7296447753906,258.0655212402344,279.1747741699219,291.5826721191406,291.3066711425781,1.0,0.1551005542278289,0.6373836398124695,0.6373836398124695,0.9984200596809388,1.0,-0.4905573725700378,0.1854006499052047,0.3051567375659942,0.0603167191147804,0.0,0.0,0.141347050666809,29.83554077148437,25.0,-794.2603149414062,-5028.3193359375,29.2664737701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4304504394531,304.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,19133.986328125,19080.0,0.0,0.0,0.1966924369335174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116804115474224,0.116808608174324,-4.493583674047841e-06,0.0,0.0001996178179979,0.0,0.0,4.8180084228515625,0.0,0.0,0.0,0.2674969136714935,4.0,0.0,1.0
455340,290.9237976074219,297.1499938964844,293.1499938964844,0.0116555746644735,-668.727783203125,302.94464111328125,0.5263331532478333,0.050000000745058,0.0460049360990524,291.2439270019531,297.1499938964844,293.1499938964844,0.0088361073285341,-604.7876586914062,301.26708984375,0.5263331532478333,0.050000000745058,0.0484454147517681,290.8392333984375,297.1499938964844,293.1499938964844,0.0114623503759503,-515.9068603515625,302.841796875,0.5263331532478333,0.050000000745058,0.0357816182076931,290.5916442871094,297.1499938964844,293.1499938964844,0.0143323745578527,-771.0568237304688,304.0568542480469,0.5263331532478333,0.050000000745058,0.0484454147517681,291.599853515625,297.1499938964844,293.1499938964844,0.0065555316396057,-2329.7314453125,299.3529052734375,0.5263331532478333,0.050000000745058,0.2298041880130767,291.0621032714844,291.1499938964844,258.7329406738281,258.0629272460937,279.1736145019531,291.59765625,291.00604248046875,1.0,0.1531906425952911,0.6396847367286682,0.6396847367286682,0.9979305863380432,1.0,-0.4901934564113617,0.1854349821805954,0.3047584891319275,0.061408132314682,0.0,0.0,0.1804059296846389,28.931968688964844,25.0,-442.2377624511719,-5437.88037109375,28.48480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8714904785156,305.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19024.580078125,18000.0,0.0,0.0,0.1741010248661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328448504209518,0.1328493505716323,-4.495818302530097e-06,0.0,0.0001766904024407,0.0,0.0,5.500487327575684,0.0,0.0,0.0,0.2544742524623871,4.0,0.0,1.0
455400,290.9237976074219,297.1499938964844,293.1499938964844,0.0116555746644735,-668.727783203125,302.94464111328125,0.5263331532478333,0.050000000745058,0.0460049360990524,291.2439270019531,297.1499938964844,293.1499938964844,0.0088361073285341,-604.7876586914062,301.26708984375,0.5263331532478333,0.050000000745058,0.0484454147517681,290.8392333984375,297.1499938964844,293.1499938964844,0.0114623503759503,-515.9068603515625,302.841796875,0.5263331532478333,0.050000000745058,0.0357816182076931,290.5916442871094,297.1499938964844,293.1499938964844,0.0143323745578527,-771.0568237304688,304.0568542480469,0.5263331532478333,0.050000000745058,0.0484454147517681,291.599853515625,297.1499938964844,293.1499938964844,0.0065555316396057,-2329.7314453125,299.3529052734375,0.5263331532478333,0.050000000745058,0.2298041880130767,291.0621032714844,291.1499938964844,258.7329406738281,258.0629272460937,279.1736145019531,291.59765625,291.00604248046875,1.0,0.1531906425952911,0.6396847367286682,0.6396847367286682,0.9979305863380432,1.0,-0.4901934564113617,0.1854349821805954,0.3047584891319275,0.061408132314682,0.0,0.0,0.1804059296846389,28.931968688964844,25.0,-442.2377624511719,-5437.88037109375,28.48480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8714904785156,305.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19024.580078125,18000.0,0.0,0.0,0.1741010248661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328448504209518,0.1328493505716323,-4.495818302530097e-06,0.0,0.0001766904024407,0.0,0.0,5.500487327575684,0.0,0.0,0.0,0.2544742524623871,4.0,0.0,1.0
455460,290.9432373046875,297.1499938964844,293.1499938964844,0.0134083367884159,-715.9802856445312,303.6687316894531,0.5354906916618347,0.050000000745058,0.0459231063723564,291.2564392089844,297.1499938964844,293.1499938964844,0.0098492866382002,-648.1465454101562,301.8766174316406,0.5354906916618347,0.050000000745058,0.0483592450618743,290.8570251464844,297.1499938964844,293.1499938964844,0.0132533209398388,-554.1287231445312,303.5996398925781,0.5354906916618347,0.050000000745058,0.0357179716229438,290.6296081542969,297.1499938964844,293.1499938964844,0.0427632480859756,-1361.289794921875,304.07666015625,0.6624714732170105,0.1031554788351059,0.0864191651344299,291.6149597167969,297.1499938964844,293.1499938964844,0.0071233613416552,-2493.031494140625,299.80572509765625,0.5354906916618347,0.050000000745058,0.2293954342603683,290.9026184082031,291.1499938964844,258.7364196777344,258.06036376953125,279.15679931640625,291.6125793457031,290.8717041015625,1.0,0.1521151810884475,0.6396748423576355,0.6396748423576355,0.9974420070648192,1.0,-0.5349906086921692,0.2028564661741256,0.3321341276168823,0.0678437203168869,0.0,0.0,0.2251782715320587,27.09187698364257,28.0,-224.3119201660156,-6048.880859375,30.320770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7044982910156,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.32421875,18000.0,0.0,0.0,0.1530041098594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527883112430572,0.152792602777481,-4.2886204028036445e-06,0.0,0.0001552797184558,0.0,0.0,6.0697126388549805,0.0,0.0,0.0,0.2658035159111023,4.0,0.0,1.0
455520,290.9432373046875,297.1499938964844,293.1499938964844,0.0134083367884159,-715.9802856445312,303.6687316894531,0.5354906916618347,0.050000000745058,0.0459231063723564,291.2564392089844,297.1499938964844,293.1499938964844,0.0098492866382002,-648.1465454101562,301.8766174316406,0.5354906916618347,0.050000000745058,0.0483592450618743,290.8570251464844,297.1499938964844,293.1499938964844,0.0132533209398388,-554.1287231445312,303.5996398925781,0.5354906916618347,0.050000000745058,0.0357179716229438,290.6296081542969,297.1499938964844,293.1499938964844,0.0427632480859756,-1361.289794921875,304.07666015625,0.6624714732170105,0.1031554788351059,0.0864191651344299,291.6149597167969,297.1499938964844,293.1499938964844,0.0071233613416552,-2493.031494140625,299.80572509765625,0.5354906916618347,0.050000000745058,0.2293954342603683,290.9026184082031,291.1499938964844,258.7364196777344,258.06036376953125,279.15679931640625,291.6125793457031,290.8717041015625,1.0,0.1521151810884475,0.6396748423576355,0.6396748423576355,0.9974420070648192,1.0,-0.5349906086921692,0.2028564661741256,0.3321341276168823,0.0678437203168869,0.0,0.0,0.2251782715320587,27.09187698364257,28.0,-224.3119201660156,-6048.880859375,30.320770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7044982910156,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.32421875,18000.0,0.0,0.0,0.1530041098594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527883112430572,0.152792602777481,-4.2886204028036445e-06,0.0,0.0001552797184558,0.0,0.0,6.0697126388549805,0.0,0.0,0.0,0.2658035159111023,4.0,0.0,1.0
455580,290.9659118652344,297.1499938964844,293.1499938964844,0.0196673180907964,-863.6395263671875,304.1231384277344,0.5761098861694336,0.0684598982334137,0.0525526218116283,291.2698669433594,297.1499938964844,293.1499938964844,0.0109947640448808,-690.2396850585938,302.4964904785156,0.5446280241012573,0.050000000745058,0.0482832007110118,290.8772888183594,297.1499938964844,293.1499938964844,0.0173703953623771,-636.3757934570312,304.12646484375,0.5677997469902039,0.0662532746791839,0.0394373759627342,290.7449951171875,297.1499938964844,293.1499938964844,0.0805278867483139,-2049.8037109375,304.0398864746094,0.7658988833427429,0.1436986476182937,0.1278210878372192,291.636474609375,297.1499938964844,293.1499938964844,0.0077006989158689,-2645.947021484375,300.2554626464844,0.5446280241012573,0.050000000745058,0.2290347218513488,290.7787780761719,291.1499938964844,258.7399597167969,258.0577392578125,279.14117431640625,291.6333312988281,290.7645874023437,1.0,0.1532464623451233,0.6381367444992065,0.6381367444992065,0.9969534873962402,1.0,-0.596562922000885,0.2267844527959823,0.3697784841060638,0.0762231796979904,0.0,0.0,0.2835751473903656,25.650108337402344,48.0,-101.21673583984376,-6889.5859375,33.88177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8498229980469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.86328125,18000.0,0.0,0.0,0.1368143707513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884724050760269,0.1884767413139343,-4.336044639785541e-06,0.0,0.0001388491946272,0.0,0.0,7.6508870124816895,0.0,0.0,0.0,0.2716200947761535,4.0,0.0,1.0
455640,290.9659118652344,297.1499938964844,293.1499938964844,0.0196673180907964,-863.6395263671875,304.1231384277344,0.5761098861694336,0.0684598982334137,0.0525526218116283,291.2698669433594,297.1499938964844,293.1499938964844,0.0109947640448808,-690.2396850585938,302.4964904785156,0.5446280241012573,0.050000000745058,0.0482832007110118,290.8772888183594,297.1499938964844,293.1499938964844,0.0173703953623771,-636.3757934570312,304.12646484375,0.5677997469902039,0.0662532746791839,0.0394373759627342,290.7449951171875,297.1499938964844,293.1499938964844,0.0805278867483139,-2049.8037109375,304.0398864746094,0.7658988833427429,0.1436986476182937,0.1278210878372192,291.636474609375,297.1499938964844,293.1499938964844,0.0077006989158689,-2645.947021484375,300.2554626464844,0.5446280241012573,0.050000000745058,0.2290347218513488,290.7787780761719,291.1499938964844,258.7399597167969,258.0577392578125,279.14117431640625,291.6333312988281,290.7645874023437,1.0,0.1532464623451233,0.6381367444992065,0.6381367444992065,0.9969534873962402,1.0,-0.596562922000885,0.2267844527959823,0.3697784841060638,0.0762231796979904,0.0,0.0,0.2835751473903656,25.650108337402344,48.0,-101.21673583984376,-6889.5859375,33.88177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8498229980469,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.86328125,18000.0,0.0,0.0,0.1368143707513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884724050760269,0.1884767413139343,-4.336044639785541e-06,0.0,0.0001388491946272,0.0,0.0,7.6508870124816895,0.0,0.0,0.0,0.2716200947761535,4.0,0.0,1.0
455700,291.0010070800781,297.1499938964844,293.1499938964844,0.0353587865829467,-1161.0552978515625,304.09918212890625,0.6463232636451721,0.0892649367451667,0.0718493312597274,291.2776184082031,297.1499938964844,293.1499938964844,0.0116100953891873,-709.91943359375,302.8083190917969,0.5483602285385132,0.050000000745058,0.0482543855905532,290.9051818847656,297.1499938964844,293.1499938964844,0.0345374569296836,-892.3650512695312,304.09930419921875,0.6437813639640808,0.0895922034978866,0.0552107878029346,290.8138122558594,297.1499938964844,293.1499938964844,0.0944074988365173,-2324.878173828125,304.03472900390625,0.8035288453102112,0.160648837685585,0.1446592658758163,291.6510009765625,297.1499938964844,293.1499938964844,0.0079798260703682,-2714.018310546875,300.4775085449219,0.5483602285385132,0.050000000745058,0.2288980334997177,290.74517822265625,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6474304199219,290.7284851074219,1.0,0.1575903594493866,0.6354439854621887,0.6354439854621887,0.996709167957306,1.0,-0.6586568355560303,0.2509188652038574,0.4077379405498504,0.084199383854866,0.0,0.0,0.3139085471630096,25.42535781860352,48.0,-105.16136932373048,-7501.10009765625,39.0507698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65740966796875,308.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17806.20703125,18000.0,0.0,0.0,0.1315001845359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113381028175354,0.2113424837589264,-4.378091034595855e-06,0.0,0.0001334559638053,0.0,0.0,8.729817390441895,0.0,0.0,0.0,0.275798350572586,4.0,0.0,1.0
455760,291.05401611328125,297.1499938964844,293.1499938964844,0.0518645867705345,-1435.4873046875,304.0785522460937,0.6923285722732544,0.1060881316661834,0.0885970592498779,291.2862854003906,297.1499938964844,293.1499938964844,0.0123214665800333,-731.9052124023438,303.115234375,0.5458834767341614,0.050000000745058,0.0482729934155941,290.9499816894531,297.1499938964844,293.1499938964844,0.0532881841063499,-1135.39697265625,304.0745849609375,0.6965622901916504,0.1092372387647628,0.0700996592640876,290.87823486328125,297.1499938964844,293.1499938964844,0.1081564202904701,-2595.292724609375,304.0307006835937,0.8281903266906738,0.1775868237018585,0.1607263833284378,291.66900634765625,297.1499938964844,293.1499938964844,0.0082797557115554,-2788.06494140625,300.68084716796875,0.5458834767341614,0.050000000745058,0.2289862930774688,290.6831359863281,291.1499938964844,258.74346923828125,258.05499267578125,279.1131286621094,291.6649780273437,290.6572265625,1.0,0.1639905422925949,0.6328014731407166,0.6328014731407166,0.9968509674072266,1.0,-0.7160363793373108,0.27322718501091,0.4428091943264007,0.0917495936155319,0.0,0.0,0.3510535955429077,26.38758659362793,36.0,-136.61061096191406,-8123.97021484375,45.70796585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28302001953125,308.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17738.98046875,18000.0,0.0,0.0,0.1285768449306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396324276924133,0.2396368533372879,-4.432743480720092e-06,0.0,0.0001304891629843,0.0,0.0,10.128353118896484,0.0,0.0,0.0,0.2813783586025238,4.0,0.0,1.0
455820,291.17437744140625,297.1499938964844,293.1499938964844,0.0770845934748649,-1882.9229736328125,304.0609741210937,0.7658773064613342,0.1348049938678741,0.1156269088387489,291.3070068359375,297.1499938964844,293.1499938964844,0.013814277946949,-771.1217651367188,303.7235412597656,0.5553301572799683,0.050000000745058,0.0482034310698509,291.0565490722656,297.1499938964844,293.1499938964844,0.0826391875743866,-1545.51416015625,304.0515441894531,0.7801119685173035,0.1433978378772735,0.0949753001332283,290.9995422363281,297.1499938964844,293.1499938964844,0.1359487771987915,-3120.3125,304.0242919921875,0.8903588056564331,0.2105359584093094,0.1921309381723404,291.71356201171875,297.1499938964844,293.1499938964844,0.0088335750624537,-2913.3134765625,301.0653686523437,0.5553301572799683,0.050000000745058,0.2286563217639923,290.58843994140625,291.1499938964844,258.746826171875,258.052001953125,279.10858154296875,291.7090759277344,290.5885925292969,1.0,0.1689629703760147,0.6283155679702759,0.6283155679702759,0.9971344470977784,1.0,-0.815541684627533,0.3119934499263763,0.503548264503479,0.1057033836841583,0.0,0.0,0.4340687990188598,25.543413162231445,25.0,-44.95903396606445,-9437.078125,55.4726448059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06219482421875,308.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.173828125,18000.0,0.0,0.0,0.1305056661367416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246502578258514,0.3246549069881439,-4.638471637008479e-06,0.0,0.0001324466575169,0.0,0.0,14.892899513244627,0.0,0.0,0.0,0.300778180360794,4.0,0.0,1.0
455880,291.17437744140625,297.1499938964844,293.1499938964844,0.0770845934748649,-1882.9229736328125,304.0609741210937,0.7658773064613342,0.1348049938678741,0.1156269088387489,291.3070068359375,297.1499938964844,293.1499938964844,0.013814277946949,-771.1217651367188,303.7235412597656,0.5553301572799683,0.050000000745058,0.0482034310698509,291.0565490722656,297.1499938964844,293.1499938964844,0.0826391875743866,-1545.51416015625,304.0515441894531,0.7801119685173035,0.1433978378772735,0.0949753001332283,290.9995422363281,297.1499938964844,293.1499938964844,0.1359487771987915,-3120.3125,304.0242919921875,0.8903588056564331,0.2105359584093094,0.1921309381723404,291.71356201171875,297.1499938964844,293.1499938964844,0.0088335750624537,-2913.3134765625,301.0653686523437,0.5553301572799683,0.050000000745058,0.2286563217639923,290.58843994140625,291.1499938964844,258.746826171875,258.052001953125,279.10858154296875,291.7090759277344,290.5885925292969,1.0,0.1689629703760147,0.6283155679702759,0.6283155679702759,0.9971344470977784,1.0,-0.815541684627533,0.3119934499263763,0.503548264503479,0.1057033836841583,0.0,0.0,0.4340687990188598,25.543413162231445,25.0,-44.95903396606445,-9437.078125,55.4726448059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06219482421875,308.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.173828125,18000.0,0.0,0.0,0.1305056661367416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246502578258514,0.3246549069881439,-4.638471637008479e-06,0.0,0.0001324466575169,0.0,0.0,14.892899513244627,0.0,0.0,0.0,0.300778180360794,4.0,0.0,1.0
455940,291.2951965332031,297.1499938964844,293.1499938964844,0.0972891896963119,-2260.728515625,304.0571594238281,0.8455913662910461,0.1603618860244751,0.1390350461006164,291.33251953125,297.1499938964844,293.1499938964844,0.0166736561805009,-846.6629638671875,304.1380920410156,0.5991748571395874,0.0623713508248329,0.0518954657018184,291.1664123535156,297.1499938964844,293.1499938964844,0.1068883538246154,-1898.047607421875,304.04412841796875,0.8672532439231873,0.1741640120744705,0.1168447956442833,291.1154479980469,297.1499938964844,293.1499938964844,0.1623503267765045,-3595.592529296875,304.0222473144531,0.9777093529701232,0.2415140569210052,0.2217040956020355,291.764892578125,297.1499938964844,293.1499938964844,0.0092959534376859,-3001.0595703125,301.4410705566406,0.5816355347633362,0.050000000745058,0.2278882414102554,290.6048278808594,291.1499938964844,258.75,258.0487060546875,279.11016845703125,291.760498046875,290.60467529296875,1.0,0.1701246798038482,0.62446528673172,0.62446528673172,0.9974179863929749,1.0,-0.908878743648529,0.3485790491104126,0.5602996945381165,0.1199949532747268,0.0,0.0,0.505665123462677,22.3891544342041,43.0,2.225562334060669,-10494.2041015625,62.33952713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413452148437,307.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17307.556640625,18000.0,0.0,0.0,0.1422339230775833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232166409492492,0.4232216775417328,-5.01525846630102e-06,0.0,0.0001443493529222,0.0,0.0,21.99323272705078,0.0,0.0,0.0,0.3285068273544311,4.0,0.0,1.0
456000,291.2951965332031,297.1499938964844,293.1499938964844,0.0972891896963119,-2260.728515625,304.0571594238281,0.8455913662910461,0.1603618860244751,0.1390350461006164,291.33251953125,297.1499938964844,293.1499938964844,0.0166736561805009,-846.6629638671875,304.1380920410156,0.5991748571395874,0.0623713508248329,0.0518954657018184,291.1664123535156,297.1499938964844,293.1499938964844,0.1068883538246154,-1898.047607421875,304.04412841796875,0.8672532439231873,0.1741640120744705,0.1168447956442833,291.1154479980469,297.1499938964844,293.1499938964844,0.1623503267765045,-3595.592529296875,304.0222473144531,0.9777093529701232,0.2415140569210052,0.2217040956020355,291.764892578125,297.1499938964844,293.1499938964844,0.0092959534376859,-3001.0595703125,301.4410705566406,0.5816355347633362,0.050000000745058,0.2278882414102554,290.6048278808594,291.1499938964844,258.75,258.0487060546875,279.11016845703125,291.760498046875,290.60467529296875,1.0,0.1701246798038482,0.62446528673172,0.62446528673172,0.9974179863929749,1.0,-0.908878743648529,0.3485790491104126,0.5602996945381165,0.1199949532747268,0.0,0.0,0.505665123462677,22.3891544342041,43.0,2.225562334060669,-10494.2041015625,62.33952713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413452148437,307.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17307.556640625,18000.0,0.0,0.0,0.1422339230775833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232166409492492,0.4232216775417328,-5.01525846630102e-06,0.0,0.0001443493529222,0.0,0.0,21.99323272705078,0.0,0.0,0.0,0.3285068273544311,4.0,0.0,1.0
456060,291.4118957519531,297.1499938964844,293.1499938964844,0.1167776733636856,-2619.08154296875,304.0556335449219,0.8952711224555969,0.1836857050657272,0.1604204922914505,291.396728515625,297.1499938964844,293.1499938964844,0.0441966466605663,-1376.14892578125,304.0960998535156,0.7123301029205322,0.0955162569880485,0.0838770344853401,291.27392578125,297.1499938964844,293.1499938964844,0.1309440732002258,-2234.962158203125,304.03936767578125,0.9266582131385804,0.2026148289442062,0.137059286236763,291.20880126953125,297.1499938964844,293.1499938964844,0.1707421094179153,-3730.767822265625,304.0512084960937,0.9932697415351868,0.2740266621112823,0.2281187623739242,291.81951904296875,297.1499938964844,293.1499938964844,0.0098275635391473,-3104.771728515625,301.7751770019531,0.5878736972808838,0.050000000745058,0.2277281433343887,290.55181884765625,291.1499938964844,258.7528686523437,258.04498291015625,279.1122741699219,291.8153686523437,290.54522705078125,1.0,0.1802969276905059,0.6207313537597656,0.6207313537597656,0.9983251094818116,1.0,-1.0057756900787354,0.3866876661777496,0.6190879940986633,0.1362502127885818,0.0,0.0,0.5882254242897034,22.61965560913086,46.0,-55.77626037597656,-11485.3681640625,76.17821502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6827392578125,306.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16911.72265625,18000.0,0.0,0.0,0.162158265709877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506833791732788,0.5506890416145325,-5.666186098096659e-06,0.0,0.0001645700249355,0.0,0.0,34.349876403808594,0.0,0.0,0.0,0.3697284460067749,4.0,0.0,1.0
456120,291.4118957519531,297.1499938964844,293.1499938964844,0.1167776733636856,-2619.08154296875,304.0556335449219,0.8952711224555969,0.1836857050657272,0.1604204922914505,291.396728515625,297.1499938964844,293.1499938964844,0.0441966466605663,-1376.14892578125,304.0960998535156,0.7123301029205322,0.0955162569880485,0.0838770344853401,291.27392578125,297.1499938964844,293.1499938964844,0.1309440732002258,-2234.962158203125,304.03936767578125,0.9266582131385804,0.2026148289442062,0.137059286236763,291.20880126953125,297.1499938964844,293.1499938964844,0.1707421094179153,-3730.767822265625,304.0512084960937,0.9932697415351868,0.2740266621112823,0.2281187623739242,291.81951904296875,297.1499938964844,293.1499938964844,0.0098275635391473,-3104.771728515625,301.7751770019531,0.5878736972808838,0.050000000745058,0.2277281433343887,290.55181884765625,291.1499938964844,258.7528686523437,258.04498291015625,279.1122741699219,291.8153686523437,290.54522705078125,1.0,0.1802969276905059,0.6207313537597656,0.6207313537597656,0.9983251094818116,1.0,-1.0057756900787354,0.3866876661777496,0.6190879940986633,0.1362502127885818,0.0,0.0,0.5882254242897034,22.61965560913086,46.0,-55.77626037597656,-11485.3681640625,76.17821502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6827392578125,306.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16911.72265625,18000.0,0.0,0.0,0.162158265709877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506833791732788,0.5506890416145325,-5.666186098096659e-06,0.0,0.0001645700249355,0.0,0.0,34.349876403808594,0.0,0.0,0.0,0.3697284460067749,4.0,0.0,1.0
456180,291.5235900878906,297.1499938964844,293.1499938964844,0.1355435252189636,-2951.919677734375,304.05584716796875,0.9274173974990844,0.2050704061985016,0.1800465136766433,291.49224853515625,297.1499938964844,293.1499938964844,0.0670815259218216,-1791.2437744140625,304.0764465332031,0.7698564529418945,0.120602399110794,0.10909403860569,291.3777160644531,297.1499938964844,293.1499938964844,0.1545163691043853,-2552.080322265625,304.0370178222656,0.9649834632873536,0.2290978580713272,0.1558767259120941,291.271728515625,297.1499938964844,293.1499938964844,0.1770525574684143,-3842.30029296875,304.0731506347656,0.9948480129241944,0.3104146420955658,0.2340473979711532,291.8753662109375,297.1499938964844,293.1499938964844,0.0103856772184371,-3207.17431640625,302.0875549316406,0.5835353136062622,0.050000000745058,0.2278347164392471,290.4950866699219,291.1499938964844,258.7553405761719,258.0408020019531,279.1190795898437,291.8715515136719,290.4882507324219,1.0,0.1909288614988327,0.6179998517036438,0.6179998517036438,0.999232292175293,1.0,-1.0883551836013794,0.4193991422653198,0.6689560413360596,0.1514986604452133,0.0,0.0,0.6792832016944885,24.2082633972168,64.0,-73.15473937988281,-12342.6357421875,92.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9666442871094,305.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,16376.0634765625,18000.0,0.0,0.0,0.1886653751134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199804186820984,0.7199872732162476,-6.851247690065065e-06,0.0,0.0001914713793667,0.0,0.0,58.27057266235352,0.0,0.0,0.0,0.4336068630218506,4.0,0.0,1.0
456240,291.5235900878906,297.1499938964844,293.1499938964844,0.1355435252189636,-2951.919677734375,304.05584716796875,0.9274173974990844,0.2050704061985016,0.1800465136766433,291.49224853515625,297.1499938964844,293.1499938964844,0.0670815259218216,-1791.2437744140625,304.0764465332031,0.7698564529418945,0.120602399110794,0.10909403860569,291.3777160644531,297.1499938964844,293.1499938964844,0.1545163691043853,-2552.080322265625,304.0370178222656,0.9649834632873536,0.2290978580713272,0.1558767259120941,291.271728515625,297.1499938964844,293.1499938964844,0.1770525574684143,-3842.30029296875,304.0731506347656,0.9948480129241944,0.3104146420955658,0.2340473979711532,291.8753662109375,297.1499938964844,293.1499938964844,0.0103856772184371,-3207.17431640625,302.0875549316406,0.5835353136062622,0.050000000745058,0.2278347164392471,290.4950866699219,291.1499938964844,258.7553405761719,258.0408020019531,279.1190795898437,291.8715515136719,290.4882507324219,1.0,0.1909288614988327,0.6179998517036438,0.6179998517036438,0.999232292175293,1.0,-1.0883551836013794,0.4193991422653198,0.6689560413360596,0.1514986604452133,0.0,0.0,0.6792832016944885,24.2082633972168,64.0,-73.15473937988281,-12342.6357421875,92.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9666442871094,305.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,16376.0634765625,18000.0,0.0,0.0,0.1886653751134872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199804186820984,0.7199872732162476,-6.851247690065065e-06,0.0,0.0001914713793667,0.0,0.0,58.27057266235352,0.0,0.0,0.0,0.4336068630218506,4.0,0.0,1.0
456300,291.5774841308594,297.1499938964844,293.1499938964844,0.1447761207818985,-3112.05224609375,304.0561828613281,0.932912051677704,0.2150889933109283,0.1892745345830917,291.5432434082031,297.1499938964844,293.1499938964844,0.0766442120075225,-1974.870849609375,304.0724792480469,0.7857716083526611,0.1315906196832656,0.1199712306261062,291.4281005859375,297.1499938964844,293.1499938964844,0.1662505865097046,-2706.006591796875,304.0362243652344,0.971677839756012,0.2416550070047378,0.1648218184709549,291.3022155761719,297.1499938964844,293.1499938964844,0.1875427961349487,-4024.443603515625,304.0678405761719,0.9971000552177428,0.328225314617157,0.2445693761110305,291.9034423828125,297.1499938964844,293.1499938964844,0.0106837367638945,-3260.5859375,302.23541259765625,0.5757012367248535,0.050000000745058,0.2280397266149521,290.458251953125,291.1499938964844,258.7563781738281,258.0385131835937,279.1190490722656,291.8997497558594,290.4481201171875,1.0,0.1989281624555587,0.6164619326591492,0.6164619326591492,0.9996858239173888,1.0,-1.136092185974121,0.4384138286113739,0.6976783871650696,0.1607705205678939,0.0,0.0,0.7289990186691284,25.93257141113281,64.0,-98.48950958251952,-12778.6923828125,104.23497772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.173828125,305.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,16107.7548828125,18000.0,0.0,0.0,0.2037619352340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172826766967773,0.8172903656959534,-7.698887202423066e-06,0.0,0.0002067924651782,0.0,0.0,76.86611938476562,0.0,0.0,0.0,0.4739651978015899,4.0,0.0,1.0
456360,291.6300964355469,297.1499938964844,293.1499938964844,0.1541343331336975,-3272.511962890625,304.05621337890625,0.9301947951316832,0.2246794700622558,0.1981345564126968,291.5948791503906,297.1499938964844,293.1499938964844,0.0855609774589538,-2150.53662109375,304.07037353515625,0.7932401895523071,0.1418013125658035,0.1300713121891021,291.4774475097656,297.1499938964844,293.1499938964844,0.1782100945711136,-2860.774169921875,304.03515625,0.9710264801979064,0.2537747323513031,0.1734741926193237,291.3404235839844,297.1499938964844,293.1499938964844,0.203392669558525,-4296.99951171875,304.0538635253906,0.9990000128746032,0.3441378474235534,0.2602262496948242,291.9317321777344,297.1499938964844,293.1499938964844,0.0110129779204726,-3320.3486328125,302.3753356933594,0.5636823773384094,0.050000000745058,0.2283829301595688,290.3987121582031,291.1499938964844,258.75732421875,258.0360412597656,279.11724853515625,291.9281921386719,290.384033203125,1.0,0.2083919495344162,0.6146938800811768,0.6146938800811768,0.9997486472129822,1.0,-1.188438057899475,0.4593182504177093,0.7291197776794434,0.1711310148239135,0.0,0.0,0.7849102020263672,28.48960304260254,82.0,-142.54893493652344,-13229.2978515625,119.53944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4333801269531,304.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,15834.1103515625,18000.0,0.0,0.0,0.219869390130043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923354148864746,0.923362910747528,-8.7581784100621e-06,0.0,0.0002231394901173,0.0,0.0,101.90139770507812,0.0,0.0,0.0,0.5200390815734863,4.0,0.0,1.0
456420,291.7315368652344,297.1499938964844,293.1499938964844,0.1732562333345413,-3594.95068359375,304.0556030273437,0.9090197086334229,0.2426128983497619,0.2148049175739288,291.6988525390625,297.1499938964844,293.1499938964844,0.1023546233773231,-2484.262939453125,304.0690002441406,0.7906001210212708,0.1601254194974899,0.1482956707477569,291.5732421875,297.1499938964844,293.1499938964844,0.2028470933437347,-3173.38818359375,304.0323486328125,0.9544961452484132,0.2767249643802643,0.1899353712797165,291.4419860839844,297.1499938964844,293.1499938964844,0.246290773153305,-5015.42626953125,304.0140686035156,0.9990000128746032,0.3694629371166229,0.3006068170070648,291.9898986816406,297.1499938964844,293.1499938964844,0.0117670213803648,-3456.76513671875,302.6319580078125,0.5328414440155029,0.050000000745058,0.2294896095991134,290.2193603515625,291.1499938964844,258.7587280273437,258.0306396484375,279.1116943359375,291.98651123046875,290.1991271972656,1.0,0.2309354096651077,0.6105952262878418,0.6105952262878418,0.9998743534088136,1.0,-1.2998814582824707,0.5040256977081299,0.795855700969696,0.1933198571205139,0.0,0.0,0.9201807379722596,36.05551528930664,100.0,-237.52186584472656,-14118.6513671875,160.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1361999511719,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,15517.3603515625,18000.0,0.0,0.0,0.2543904483318329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1510416269302368,1.1510531902313232,-1.155466725322185e-05,0.0,0.0002581739681772,0.0,0.0,175.956298828125,0.0,0.0,0.0,0.623262882232666,4.0,0.0,1.0
