time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7315368652344,297.1499938964844,293.1499938964844,0.1732562333345413,-3594.95068359375,304.0556030273437,0.9090197086334229,0.2426128983497619,0.2148049175739288,291.6988525390625,297.1499938964844,293.1499938964844,0.1023546233773231,-2484.262939453125,304.0690002441406,0.7906001210212708,0.1601254194974899,0.1482956707477569,291.5732421875,297.1499938964844,293.1499938964844,0.2028470933437347,-3173.38818359375,304.0323486328125,0.9544961452484132,0.2767249643802643,0.1899353712797165,291.4419860839844,297.1499938964844,293.1499938964844,0.246290773153305,-5015.42626953125,304.0140686035156,0.9990000128746032,0.3694629371166229,0.3006068170070648,291.9898986816406,297.1499938964844,293.1499938964844,0.0117670213803648,-3456.76513671875,302.6319580078125,0.5328414440155029,0.050000000745058,0.2294896095991134,290.2193603515625,291.1499938964844,258.7587280273437,258.0306396484375,279.1116943359375,291.98651123046875,290.1991271972656,1.0,0.2309354096651077,0.6105952262878418,0.6105952262878418,0.9998743534088136,1.0,-1.2998814582824707,0.5040256977081299,0.795855700969696,0.1933198571205139,0.0,0.0,0.9201807379722596,36.05551528930664,100.0,-237.52186584472656,-14118.6513671875,160.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1361999511719,304.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,15517.3603515625,18000.0,0.0,0.0,0.2543904483318329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1510416269302368,1.1510531902313232,-1.155466725322185e-05,0.0,0.0002581739681772,0.0,0.0,175.956298828125,0.0,0.0,0.0,0.623262882232666,4.0,0.0,1.0
456540,291.828369140625,297.1499938964844,293.1499938964844,0.1931181997060775,-3922.98291015625,304.0539245605469,0.882244348526001,0.2589103877544403,0.2300994396209716,291.803466796875,297.1499938964844,293.1499938964844,0.118549145758152,-2798.87646484375,304.06903076171875,0.7759830951690674,0.1756873428821563,0.1639892607927322,291.66558837890625,297.1499938964844,293.1499938964844,0.2286877483129501,-3493.3154296875,304.0284423828125,0.9268049001693726,0.2979481816291809,0.2052689641714096,291.57421875,297.1499938964844,293.1499938964844,0.3041605651378631,-5946.435546875,303.9626770019531,0.9990000128746032,0.3859954476356506,0.351083368062973,292.0512390136719,297.1499938964844,293.1499938964844,0.0126606840640306,-3615.596923828125,302.8570251464844,0.5031449794769287,0.050000000745058,0.2311318516731262,289.9617614746094,291.1499938964844,258.75946044921875,258.02447509765625,279.10595703125,292.0479736328125,289.93463134765625,1.0,0.2570323348045349,0.6058921217918396,0.6058921217918396,1.0,1.0,-1.4180419445037842,0.551694929599762,0.8663469552993774,0.2169034332036972,0.0,0.0,1.0,46.75794219970703,103.0,-350.2337646484375,-14873.876953125,218.0065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1387634277344,303.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,16410.185546875,19080.0,0.0,0.0,0.2905293405056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267961740493774,1.326810598373413,-1.440109554096125e-05,0.0,0.0002948503533843,0.0,0.0,258.04736328125,0.0,0.0,0.0,0.7190091013908386,4.0,0.0,1.0
456600,291.828369140625,297.1499938964844,293.1499938964844,0.1931181997060775,-3922.98291015625,304.0539245605469,0.882244348526001,0.2589103877544403,0.2300994396209716,291.803466796875,297.1499938964844,293.1499938964844,0.118549145758152,-2798.87646484375,304.06903076171875,0.7759830951690674,0.1756873428821563,0.1639892607927322,291.66558837890625,297.1499938964844,293.1499938964844,0.2286877483129501,-3493.3154296875,304.0284423828125,0.9268049001693726,0.2979481816291809,0.2052689641714096,291.57421875,297.1499938964844,293.1499938964844,0.3041605651378631,-5946.435546875,303.9626770019531,0.9990000128746032,0.3859954476356506,0.351083368062973,292.0512390136719,297.1499938964844,293.1499938964844,0.0126606840640306,-3615.596923828125,302.8570251464844,0.5031449794769287,0.050000000745058,0.2311318516731262,289.9617614746094,291.1499938964844,258.75946044921875,258.02447509765625,279.10595703125,292.0479736328125,289.93463134765625,1.0,0.2570323348045349,0.6058921217918396,0.6058921217918396,1.0,1.0,-1.4180419445037842,0.551694929599762,0.8663469552993774,0.2169034332036972,0.0,0.0,1.0,46.75794219970703,103.0,-350.2337646484375,-14873.876953125,218.0065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1387634277344,303.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,16410.185546875,19080.0,0.0,0.0,0.2905293405056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267961740493774,1.326810598373413,-1.440109554096125e-05,0.0,0.0002948503533843,0.0,0.0,258.04736328125,0.0,0.0,0.0,0.7190091013908386,4.0,0.0,1.0
456660,291.9202880859375,297.1499938964844,293.1499938964844,0.2136067152023315,-4254.28271484375,304.0518493652344,0.8598636984825134,0.273752748966217,0.244092047214508,291.9031066894531,297.1499938964844,293.1499938964844,0.1346333473920822,-3103.325439453125,304.0692138671875,0.7619470953941345,0.1895909756422042,0.1778405159711837,291.75421142578125,297.1499938964844,293.1499938964844,0.2555974721908569,-3818.35595703125,304.0242004394531,0.9032555222511292,0.3175844550132751,0.2195022106170654,291.7069396972656,297.1499938964844,293.1499938964844,0.3406009078025818,-6496.84716796875,303.9665222167969,0.9817356467247008,0.3989171981811523,0.3747634887695312,292.1155090332031,297.1499938964844,293.1499938964844,0.0136814564466476,-3789.243896484375,303.0540466308594,0.4804744720458984,0.050000000745058,0.2330494076013565,289.64422607421875,291.1499938964844,258.75946044921875,258.0174865722656,279.11444091796875,292.1123046875,289.6202392578125,1.0,0.2787906527519226,0.6026800274848938,0.6026800274848938,1.0,1.0,-1.4992115497589111,0.584709882736206,0.9145016670227052,0.2334596663713455,0.0,0.0,1.0,58.441925048828125,106.0,-402.561279296875,-15275.5478515625,273.39971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5428161621094,302.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.14453125,19080.0,0.0,0.0,0.3258915841579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408757209777832,1.408773422241211,-1.6221449186559767e-05,0.0,0.0003307385195512,0.0,0.0,308.7077941894531,0.0,0.0,0.0,0.7453880310058594,4.0,0.0,1.0
456720,291.9202880859375,297.1499938964844,293.1499938964844,0.2136067152023315,-4254.28271484375,304.0518493652344,0.8598636984825134,0.273752748966217,0.244092047214508,291.9031066894531,297.1499938964844,293.1499938964844,0.1346333473920822,-3103.325439453125,304.0692138671875,0.7619470953941345,0.1895909756422042,0.1778405159711837,291.75421142578125,297.1499938964844,293.1499938964844,0.2555974721908569,-3818.35595703125,304.0242004394531,0.9032555222511292,0.3175844550132751,0.2195022106170654,291.7069396972656,297.1499938964844,293.1499938964844,0.3406009078025818,-6496.84716796875,303.9665222167969,0.9817356467247008,0.3989171981811523,0.3747634887695312,292.1155090332031,297.1499938964844,293.1499938964844,0.0136814564466476,-3789.243896484375,303.0540466308594,0.4804744720458984,0.050000000745058,0.2330494076013565,289.64422607421875,291.1499938964844,258.75946044921875,258.0174865722656,279.11444091796875,292.1123046875,289.6202392578125,1.0,0.2787906527519226,0.6026800274848938,0.6026800274848938,1.0,1.0,-1.4992115497589111,0.584709882736206,0.9145016670227052,0.2334596663713455,0.0,0.0,1.0,58.441925048828125,106.0,-402.561279296875,-15275.5478515625,273.39971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5428161621094,302.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18439.14453125,19080.0,0.0,0.0,0.3258915841579437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408757209777832,1.408773422241211,-1.6221449186559767e-05,0.0,0.0003307385195512,0.0,0.0,308.7077941894531,0.0,0.0,0.0,0.7453880310058594,4.0,0.0,1.0
456780,292.0075988769531,297.1499938964844,293.1499938964844,0.2328225970268249,-4557.04638671875,304.0526428222656,0.8472690582275391,0.2871997654438019,0.2567781805992126,291.9960632324219,297.1499938964844,293.1499938964844,0.1499441862106323,-3384.9931640625,304.0706787109375,0.7551519274711609,0.2023239731788635,0.1905014365911483,291.83935546875,297.1499938964844,293.1499938964844,0.281301885843277,-4120.06103515625,304.0234069824219,0.8915181756019592,0.3356766998767853,0.2326189428567886,291.80389404296875,297.1499938964844,293.1499938964844,0.3675702810287475,-6895.05224609375,303.9823303222656,0.964753806591034,0.4157787561416626,0.3903836607933044,292.1810913085937,297.1499938964844,293.1499938964844,0.0146706495434045,-3942.09130859375,303.2347412109375,0.4605095088481903,0.050000000745058,0.2347612231969833,289.3791809082031,291.1499938964844,258.75860595703125,258.0095520019531,279.1232604980469,292.17803955078125,289.3617553710937,1.0,0.2968403697013855,0.6005085110664368,0.6005085110664368,1.0,1.0,-1.5662835836410522,0.612236499786377,0.9540470242500304,0.2471111267805099,0.0,0.0,1.0,68.84156799316406,109.0,-357.42352294921875,-15669.857421875,325.21368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4153137207031,302.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18903.802734375,19080.0,0.0,0.0,0.3579868078231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263991117477417,1.4264156818389893,-1.6630261598038487e-05,0.0,0.0003633111191447,0.0,0.0,320.45135498046875,0.0,0.0,0.0,0.7539488077163696,4.0,0.0,1.0
456840,292.0075988769531,297.1499938964844,293.1499938964844,0.2328225970268249,-4557.04638671875,304.0526428222656,0.8472690582275391,0.2871997654438019,0.2567781805992126,291.9960632324219,297.1499938964844,293.1499938964844,0.1499441862106323,-3384.9931640625,304.0706787109375,0.7551519274711609,0.2023239731788635,0.1905014365911483,291.83935546875,297.1499938964844,293.1499938964844,0.281301885843277,-4120.06103515625,304.0234069824219,0.8915181756019592,0.3356766998767853,0.2326189428567886,291.80389404296875,297.1499938964844,293.1499938964844,0.3675702810287475,-6895.05224609375,303.9823303222656,0.964753806591034,0.4157787561416626,0.3903836607933044,292.1810913085937,297.1499938964844,293.1499938964844,0.0146706495434045,-3942.09130859375,303.2347412109375,0.4605095088481903,0.050000000745058,0.2347612231969833,289.3791809082031,291.1499938964844,258.75860595703125,258.0095520019531,279.1232604980469,292.17803955078125,289.3617553710937,1.0,0.2968403697013855,0.6005085110664368,0.6005085110664368,1.0,1.0,-1.5662835836410522,0.612236499786377,0.9540470242500304,0.2471111267805099,0.0,0.0,1.0,68.84156799316406,109.0,-357.42352294921875,-15669.857421875,325.21368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4153137207031,302.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18903.802734375,19080.0,0.0,0.0,0.3579868078231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263991117477417,1.4264156818389893,-1.6630261598038487e-05,0.0,0.0003633111191447,0.0,0.0,320.45135498046875,0.0,0.0,0.0,0.7539488077163696,4.0,0.0,1.0
456900,292.04937744140625,297.1499938964844,293.1499938964844,0.2416585981845855,-4693.53271484375,304.0542907714844,0.8435956239700317,0.2934642136096954,0.2626636624336242,292.0401306152344,297.1499938964844,293.1499938964844,0.1571009457111358,-3513.902099609375,304.07208251953125,0.7537469267845154,0.2082851380109787,0.1964112371206283,291.8804931640625,297.1499938964844,293.1499938964844,0.293322890996933,-4258.1484375,304.0245666503906,0.8884178996086121,0.3442034125328064,0.238778680562973,291.8465881347656,297.1499938964844,293.1499938964844,0.3812040388584137,-7092.0419921875,303.988037109375,0.9596956968307496,0.4244468808174133,0.3986751139163971,292.2134094238281,297.1499938964844,293.1499938964844,0.0151312164962291,-4007.14794921875,303.3211975097656,0.4518365859985351,0.050000000745058,0.2354980409145355,289.2781677246094,291.1499938964844,258.7578125,258.0052490234375,279.1261291503906,292.2104797363281,289.2647705078125,1.0,0.3047731518745422,0.5995311141014099,0.5995311141014099,1.0,1.0,-1.5986788272857666,0.6256911754608154,0.9729876518249512,0.2538073658943176,0.0,0.0,1.0,73.40685272216797,109.0,-309.7255249023437,-15925.2099609375,350.40789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48956298828125,302.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18987.921875,20160.0,0.0,0.0,0.3726508319377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429569125175476,1.4295858144760132,-1.6704263543942943e-05,0.0,0.0003781932173296,0.0,0.0,322.5926818847656,0.0,0.0,0.0,0.7704869508743286,4.0,0.0,1.0
456960,292.08984375,297.1499938964844,293.1499938964844,0.2496183812618255,-4814.5400390625,304.0572509765625,0.8409883379936218,0.2994584739208221,0.2682836949825287,292.0826721191406,297.1499938964844,293.1499938964844,0.1636697798967361,-3630.332763671875,304.0743408203125,0.7531176209449768,0.2139917314052581,0.2020626068115234,291.9205017089844,297.1499938964844,293.1499938964844,0.3043355047702789,-4382.58349609375,304.0273742675781,0.88646399974823,0.3524251282215118,0.2447059750556945,291.8871459960937,297.1499938964844,293.1499938964844,0.3938140869140625,-7271.46630859375,303.9945678710937,0.9561364054679872,0.4329879283905029,0.4069079458713531,292.2450561523437,297.1499938964844,293.1499938964844,0.0155433295294642,-4060.101318359375,303.4066162109375,0.4447985589504242,0.050000000745058,0.2361699491739273,289.2146301269531,291.1499938964844,258.7567749023437,258.00067138671875,279.1284484863281,292.24224853515625,289.2080078125,1.0,0.3120893537998199,0.5986303091049194,0.5986303091049194,1.0,1.0,-1.6300185918807983,0.6387619376182556,0.9912566542625428,0.2603189945220947,0.0,0.0,1.0,77.61946868896484,112.0,-229.23605346679688,-16279.6865234375,375.0487976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6243896484375,302.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,19777.671875,20160.0,0.0,0.0,0.3864974975585937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458995699882507,1.4590131044387815,-1.739903018460609e-05,0.0,0.0003922458272427,0.0,0.0,342.9266662597656,0.0,0.0,0.0,0.7714976668357849,4.0,0.0,1.0
457020,292.16680908203125,297.1499938964844,293.1499938964844,0.2637937366962433,-5026.330078125,304.0645751953125,0.8379124999046326,0.3107039034366607,0.2787981927394867,292.1636047363281,297.1499938964844,293.1499938964844,0.1755303889513015,-3836.724365234375,304.0798034667969,0.7532953023910522,0.2246169745922088,0.2125961929559707,291.9971008300781,297.1499938964844,293.1499938964844,0.3243700861930847,-4604.84326171875,304.034912109375,0.8848749399185181,0.368035227060318,0.2559285461902618,291.9638061523437,297.1499938964844,293.1499938964844,0.4168483018875122,-7593.78662109375,304.00799560546875,0.9520885348320008,0.4494349658489227,0.4228112995624542,292.3053894042969,297.1499938964844,293.1499938964844,0.0162839852273464,-4145.2265625,303.5724792480469,0.4341825842857361,0.050000000745058,0.2373491376638412,289.1513366699219,291.1499938964844,258.75396728515625,257.9906616210937,279.1319580078125,292.3028564453125,289.1495056152344,1.0,0.325146734714508,0.5970139503479004,0.5970139503479004,1.0,1.0,-1.6892738342285156,0.6635980010032654,1.025675892829895,0.2726966142654419,0.0,0.0,1.0,85.13690948486328,115.0,-110.66015625,-16936.771484375,422.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0424499511719,303.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20057.71875,20160.0,0.0,0.0,0.4116370975971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469288945198059,1.4693065881729126,-1.7645397747401148e-05,0.0,0.0004177593218628,0.0,0.0,350.2361145019531,0.0,0.0,0.0,0.7764862179756165,4.0,0.0,1.0
457080,292.16680908203125,297.1499938964844,293.1499938964844,0.2637937366962433,-5026.330078125,304.0645751953125,0.8379124999046326,0.3107039034366607,0.2787981927394867,292.1636047363281,297.1499938964844,293.1499938964844,0.1755303889513015,-3836.724365234375,304.0798034667969,0.7532953023910522,0.2246169745922088,0.2125961929559707,291.9971008300781,297.1499938964844,293.1499938964844,0.3243700861930847,-4604.84326171875,304.034912109375,0.8848749399185181,0.368035227060318,0.2559285461902618,291.9638061523437,297.1499938964844,293.1499938964844,0.4168483018875122,-7593.78662109375,304.00799560546875,0.9520885348320008,0.4494349658489227,0.4228112995624542,292.3053894042969,297.1499938964844,293.1499938964844,0.0162839852273464,-4145.2265625,303.5724792480469,0.4341825842857361,0.050000000745058,0.2373491376638412,289.1513366699219,291.1499938964844,258.75396728515625,257.9906616210937,279.1319580078125,292.3028564453125,289.1495056152344,1.0,0.325146734714508,0.5970139503479004,0.5970139503479004,1.0,1.0,-1.6892738342285156,0.6635980010032654,1.025675892829895,0.2726966142654419,0.0,0.0,1.0,85.13690948486328,115.0,-110.66015625,-16936.771484375,422.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0424499511719,303.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20057.71875,20160.0,0.0,0.0,0.4116370975971222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469288945198059,1.4693065881729126,-1.7645397747401148e-05,0.0,0.0004177593218628,0.0,0.0,350.2361145019531,0.0,0.0,0.0,0.7764862179756165,4.0,0.0,1.0
457140,292.23846435546875,297.1499938964844,293.1499938964844,0.2757734358310699,-5201.39892578125,304.0730895996094,0.8366618752479553,0.3210774958133697,0.2884653210639953,292.2388000488281,297.1499938964844,293.1499938964844,0.1856889128684997,-4009.4423828125,304.0863037109375,0.7545570731163025,0.2343479841947555,0.222163900732994,292.0688781738281,297.1499938964844,293.1499938964844,0.3418712317943573,-4794.638671875,304.04412841796875,0.8852803111076355,0.3826876878738403,0.2664242684841156,292.0353088378906,297.1499938964844,293.1499938964844,0.436847060918808,-7867.63720703125,304.0220031738281,0.9507147073745728,0.4649783372879028,0.4378315508365631,292.3603820800781,297.1499938964844,293.1499938964844,0.0169288106262683,-4207.40283203125,303.73455810546875,0.4266403913497925,0.050000000745058,0.2383484691381454,289.1556701660156,291.1499938964844,258.75,257.9794921875,279.1341857910156,292.3581848144531,289.15826416015625,1.0,0.3364997208118438,0.595552921295166,0.595552921295166,1.0,1.0,-1.744205117225647,0.6867138743400574,1.0574911832809448,0.2841968238353729,0.0,0.0,1.0,91.65129852294922,118.0,-11.71993637084961,-17636.833984375,467.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5932312011719,303.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.84375,21240.0,0.0,0.0,0.4334856569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720379114151,1.4720556735992432,-1.7711485270410776e-05,0.0,0.0004399328317958,0.0,0.0,352.2055969238281,0.0,0.0,0.0,0.7928181290626526,4.0,0.0,1.0
457200,292.23846435546875,297.1499938964844,293.1499938964844,0.2757734358310699,-5201.39892578125,304.0730895996094,0.8366618752479553,0.3210774958133697,0.2884653210639953,292.2388000488281,297.1499938964844,293.1499938964844,0.1856889128684997,-4009.4423828125,304.0863037109375,0.7545570731163025,0.2343479841947555,0.222163900732994,292.0688781738281,297.1499938964844,293.1499938964844,0.3418712317943573,-4794.638671875,304.04412841796875,0.8852803111076355,0.3826876878738403,0.2664242684841156,292.0353088378906,297.1499938964844,293.1499938964844,0.436847060918808,-7867.63720703125,304.0220031738281,0.9507147073745728,0.4649783372879028,0.4378315508365631,292.3603820800781,297.1499938964844,293.1499938964844,0.0169288106262683,-4207.40283203125,303.73455810546875,0.4266403913497925,0.050000000745058,0.2383484691381454,289.1556701660156,291.1499938964844,258.75,257.9794921875,279.1341857910156,292.3581848144531,289.15826416015625,1.0,0.3364997208118438,0.595552921295166,0.595552921295166,1.0,1.0,-1.744205117225647,0.6867138743400574,1.0574911832809448,0.2841968238353729,0.0,0.0,1.0,91.65129852294922,118.0,-11.71993637084961,-17636.833984375,467.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5932312011719,303.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.84375,21240.0,0.0,0.0,0.4334856569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720379114151,1.4720556735992432,-1.7711485270410776e-05,0.0,0.0004399328317958,0.0,0.0,352.2055969238281,0.0,0.0,0.0,0.7928181290626526,4.0,0.0,1.0
457260,292.3051147460937,297.1499938964844,293.1499938964844,0.2851686775684356,-5335.03271484375,304.08306884765625,0.8365082740783691,0.3306556046009063,0.2973770201206207,292.3070983886719,297.1499938964844,293.1499938964844,0.1941604763269424,-4149.955078125,304.0933837890625,0.7566906809806824,0.2435755580663681,0.2311596572399139,292.1358642578125,297.1499938964844,293.1499938964844,0.3563163876533508,-4947.4306640625,304.0553283691406,0.8868997097015381,0.3964884579181671,0.2762882113456726,292.1022644042969,297.1499938964844,293.1499938964844,0.453051894903183,-8083.86279296875,304.0376281738281,0.9509916305541992,0.4796386361122131,0.4519809782505035,292.40985107421875,297.1499938964844,293.1499938964844,0.0174454636871814,-4243.68359375,303.89373779296875,0.4210483729839325,0.050000000745058,0.2392035275697708,289.2391662597656,291.1499938964844,258.7434387207031,257.9647216796875,279.13525390625,292.4079284667969,289.24560546875,1.0,0.3465393483638763,0.5941425561904907,0.5941425561904907,1.0,1.0,-1.795567274093628,0.7083396911621094,1.087227463722229,0.2949196696281433,0.0,0.0,1.0,97.36002349853516,121.0,87.82743072509766,-18440.52734375,511.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806945800781,304.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21065.2265625,21240.0,0.0,0.0,0.4526681005954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505738377571106,1.5057568550109863,-1.853173307608813e-05,0.0,0.0004594005586113,0.0,0.0,376.9537048339844,0.0,0.0,0.0,0.7958569526672363,4.0,0.0,1.0
457320,292.3051147460937,297.1499938964844,293.1499938964844,0.2851686775684356,-5335.03271484375,304.08306884765625,0.8365082740783691,0.3306556046009063,0.2973770201206207,292.3070983886719,297.1499938964844,293.1499938964844,0.1941604763269424,-4149.955078125,304.0933837890625,0.7566906809806824,0.2435755580663681,0.2311596572399139,292.1358642578125,297.1499938964844,293.1499938964844,0.3563163876533508,-4947.4306640625,304.0553283691406,0.8868997097015381,0.3964884579181671,0.2762882113456726,292.1022644042969,297.1499938964844,293.1499938964844,0.453051894903183,-8083.86279296875,304.0376281738281,0.9509916305541992,0.4796386361122131,0.4519809782505035,292.40985107421875,297.1499938964844,293.1499938964844,0.0174454636871814,-4243.68359375,303.89373779296875,0.4210483729839325,0.050000000745058,0.2392035275697708,289.2391662597656,291.1499938964844,258.7434387207031,257.9647216796875,279.13525390625,292.4079284667969,289.24560546875,1.0,0.3465393483638763,0.5941425561904907,0.5941425561904907,1.0,1.0,-1.795567274093628,0.7083396911621094,1.087227463722229,0.2949196696281433,0.0,0.0,1.0,97.36002349853516,121.0,87.82743072509766,-18440.52734375,511.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1806945800781,304.25469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21065.2265625,21240.0,0.0,0.0,0.4526681005954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505738377571106,1.5057568550109863,-1.853173307608813e-05,0.0,0.0004594005586113,0.0,0.0,376.9537048339844,0.0,0.0,0.0,0.7958569526672363,4.0,0.0,1.0
457380,292.3670654296875,297.1499938964844,293.1499938964844,0.2932963669300079,-5449.28076171875,304.091796875,0.8369424343109131,0.3394911289215088,0.3055889308452606,292.369140625,297.1499938964844,293.1499938964844,0.2018819004297256,-4276.458984375,304.099365234375,0.7593403458595276,0.252342939376831,0.2396958917379379,292.1983337402344,297.1499938964844,293.1499938964844,0.3693067133426666,-5083.26708984375,304.0652160644531,0.8891777396202087,0.4095099568367004,0.2855782806873321,292.1649169921875,297.1499938964844,293.1499938964844,0.4674753844738006,-8274.5234375,304.0509948730469,0.952204704284668,0.4934743344783783,0.4653118848800659,292.4540710449219,297.1499938964844,293.1499938964844,0.0179306846112012,-4272.95654296875,304.0481262207031,0.416700154542923,0.050000000745058,0.2399497181177139,289.3371887207031,291.1499938964844,258.73309326171875,257.9441833496094,279.13555908203125,292.4524230957031,289.3441772460937,1.0,0.3555642366409302,0.5927172899246216,0.5927172899246216,1.0,1.0,-1.8437364101409912,0.7285666465759277,1.1151697635650637,0.3049028217792511,0.0,0.0,1.0,102.45323944091795,124.0,125.62581634521484,-19154.513671875,552.6760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7755126953125,304.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,21194.271484375,21240.0,0.0,0.0,0.4694024920463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103434324264526,1.5103620290756226,-1.864525802375283e-05,0.0,0.0004763838660437,0.0,0.0,380.4228515625,0.0,0.0,0.0,0.7980844378471375,4.0,0.0,1.0
457440,292.3670654296875,297.1499938964844,293.1499938964844,0.2932963669300079,-5449.28076171875,304.091796875,0.8369424343109131,0.3394911289215088,0.3055889308452606,292.369140625,297.1499938964844,293.1499938964844,0.2018819004297256,-4276.458984375,304.099365234375,0.7593403458595276,0.252342939376831,0.2396958917379379,292.1983337402344,297.1499938964844,293.1499938964844,0.3693067133426666,-5083.26708984375,304.0652160644531,0.8891777396202087,0.4095099568367004,0.2855782806873321,292.1649169921875,297.1499938964844,293.1499938964844,0.4674753844738006,-8274.5234375,304.0509948730469,0.952204704284668,0.4934743344783783,0.4653118848800659,292.4540710449219,297.1499938964844,293.1499938964844,0.0179306846112012,-4272.95654296875,304.0481262207031,0.416700154542923,0.050000000745058,0.2399497181177139,289.3371887207031,291.1499938964844,258.73309326171875,257.9441833496094,279.13555908203125,292.4524230957031,289.3441772460937,1.0,0.3555642366409302,0.5927172899246216,0.5927172899246216,1.0,1.0,-1.8437364101409912,0.7285666465759277,1.1151697635650637,0.3049028217792511,0.0,0.0,1.0,102.45323944091795,124.0,125.62581634521484,-19154.513671875,552.6760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7755126953125,304.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,21194.271484375,21240.0,0.0,0.0,0.4694024920463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103434324264526,1.5103620290756226,-1.864525802375283e-05,0.0,0.0004763838660437,0.0,0.0,380.4228515625,0.0,0.0,0.0,0.7980844378471375,4.0,0.0,1.0
457500,292.3964233398437,297.1499938964844,293.1499938964844,0.2969307601451874,-5499.9443359375,304.09576416015625,0.8372669816017151,0.3436388373374939,0.3094456195831299,292.3981018066406,297.1499938964844,293.1499938964844,0.2054759860038757,-4334.8388671875,304.1020202636719,0.7607477903366089,0.2565457224845886,0.243789255619049,292.2279663085937,297.1499938964844,293.1499938964844,0.3753125071525574,-5145.59033203125,304.0697021484375,0.8904407024383545,0.4157440066337585,0.2900228202342987,292.1947021484375,297.1499938964844,293.1499938964844,0.4740951061248779,-8361.49609375,304.05694580078125,0.9530067443847656,0.500100314617157,0.4716913998126983,292.4743957519531,297.1499938964844,293.1499938964844,0.0181646104902029,-4285.61962890625,304.12353515625,0.4148473143577575,0.050000000745058,0.2402917295694351,289.3895263671875,291.1499938964844,258.7265625,257.9319152832031,279.13555908203125,292.4728698730469,289.3966064453125,1.0,0.359767884016037,0.5919939279556274,0.5919939279556274,1.0,1.0,-1.866690993309021,0.738175094127655,1.1285159587860107,0.3096262216567993,0.0,0.0,1.0,104.8205795288086,124.0,135.65878295898438,-19499.150390625,572.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0674743652344,304.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.619140625,22320.0,0.0,0.0,0.4769368469715118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5111393928527832,1.511158108711243,-1.866491584223695e-05,0.0,0.0004840302572119,0.0,0.0,381.024658203125,0.0,0.0,0.0,0.8134695887565613,4.0,0.0,1.0
457560,292.4249572753906,297.1499938964844,293.1499938964844,0.2999034821987152,-5540.44287109375,304.1002197265625,0.8385536670684814,0.3475852310657501,0.3131113350391388,292.4259338378906,297.1499938964844,293.1499938964844,0.2086154371500015,-4385.03466796875,304.10504150390625,0.7630558609962463,0.2606008946895599,0.2477335929870605,292.2567138671875,297.1499938964844,293.1499938964844,0.3805274069309234,-5198.849609375,304.0748291015625,0.8928325772285461,0.4217758774757385,0.2943175435066223,292.2236633300781,297.1499938964844,293.1499938964844,0.4797511696815491,-8434.4580078125,304.0635986328125,0.9551119208335876,0.5065135955810547,0.4778588414192199,292.4938659667969,297.1499938964844,293.1499938964844,0.0188980046659708,-4365.03271484375,304.1461486816406,0.4179400503635406,0.0532248839735984,0.245949700474739,289.4583740234375,291.1499938964844,258.7192077636719,257.9183959960937,279.1330261230469,292.4923400878906,289.46710205078125,1.0,0.363935649394989,0.5909873247146606,0.5909873247146606,1.0,1.0,-1.8951709270477293,0.7500951290130615,1.145075798034668,0.3151862323284149,0.0,0.0,1.0,106.62306213378906,127.0,163.22708129882812,-19955.2578125,595.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.338623046875,305.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,21988.595703125,22320.0,0.0,0.0,0.4841144979000091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5383855104446411,1.5384048223495483,-1.934404826897662e-05,0.0,0.0004913146840408,0.0,0.0,402.0084838867188,0.0,0.0,0.0,0.8133484721183777,4.0,0.0,1.0
457620,292.4795227050781,297.1499938964844,293.1499938964844,0.3067154586315155,-5636.0302734375,304.1053466796875,0.8442469835281372,0.3548823595046997,0.319792091846466,292.4787292480469,297.1499938964844,293.1499938964844,0.2154664546251297,-4496.23388671875,304.1085205078125,0.7706013917922974,0.2682351768016815,0.2550636827945709,292.3123779296875,297.1499938964844,293.1499938964844,0.3921329975128174,-5319.515625,304.08038330078125,0.901225447654724,0.433118611574173,0.3023503124713897,292.279541015625,297.1499938964844,293.1499938964844,0.4926631450653076,-8605.46484375,304.0706787109375,0.9632717370986938,0.5186540484428406,0.4894436299800873,292.5386962890625,297.1499938964844,293.1499938964844,0.0248096231371164,-4964.8603515625,304.1376342773437,0.4474556744098663,0.0607788003981113,0.2811035215854645,289.525146484375,291.1499938964844,258.7021484375,257.8878173828125,279.1253967285156,292.53692626953125,289.5272216796875,1.0,0.372954398393631,0.5880562663078308,0.5880562663078308,1.0,1.0,-1.9777679443359373,0.7844019532203674,1.1933660507202148,0.331776350736618,0.0,0.0,1.0,108.59937286376952,130.0,95.0102996826172,-20827.05859375,650.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7867431640625,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22234.625,22320.0,0.0,0.0,0.4979406893253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469681024551392,1.5469876527786257,-1.956048799911514e-05,0.0,0.0005053465138189,0.0,0.0,408.77447509765625,0.0,0.0,0.0,0.8174952864646912,4.0,0.0,1.0
457680,292.4795227050781,297.1499938964844,293.1499938964844,0.3067154586315155,-5636.0302734375,304.1053466796875,0.8442469835281372,0.3548823595046997,0.319792091846466,292.4787292480469,297.1499938964844,293.1499938964844,0.2154664546251297,-4496.23388671875,304.1085205078125,0.7706013917922974,0.2682351768016815,0.2550636827945709,292.3123779296875,297.1499938964844,293.1499938964844,0.3921329975128174,-5319.515625,304.08038330078125,0.901225447654724,0.433118611574173,0.3023503124713897,292.279541015625,297.1499938964844,293.1499938964844,0.4926631450653076,-8605.46484375,304.0706787109375,0.9632717370986938,0.5186540484428406,0.4894436299800873,292.5386962890625,297.1499938964844,293.1499938964844,0.0248096231371164,-4964.8603515625,304.1376342773437,0.4474556744098663,0.0607788003981113,0.2811035215854645,289.525146484375,291.1499938964844,258.7021484375,257.8878173828125,279.1253967285156,292.53692626953125,289.5272216796875,1.0,0.372954398393631,0.5880562663078308,0.5880562663078308,1.0,1.0,-1.9777679443359373,0.7844019532203674,1.1933660507202148,0.331776350736618,0.0,0.0,1.0,108.59937286376952,130.0,95.0102996826172,-20827.05859375,650.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7867431640625,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,22234.625,22320.0,0.0,0.0,0.4979406893253326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469681024551392,1.5469876527786257,-1.956048799911514e-05,0.0,0.0005053465138189,0.0,0.0,408.77447509765625,0.0,0.0,0.0,0.8174952864646912,4.0,0.0,1.0
457740,292.5307006835937,297.1499938964844,293.1499938964844,0.3139036297798157,-5737.833984375,304.10821533203125,0.847244381904602,0.3614908754825592,0.3259016573429107,292.527587890625,297.1499938964844,293.1499938964844,0.2225986272096634,-4612.310546875,304.1104431152344,0.7755006551742554,0.2753300964832306,0.2619334757328033,292.3659362792969,297.1499938964844,293.1499938964844,0.4041029214859009,-5444.22607421875,304.0836181640625,0.9063848853111268,0.4434807896614074,0.3097482025623321,292.3326110839844,297.1499938964844,293.1499938964844,0.5063184499740601,-8787.46875,304.0743103027344,0.9678462147712708,0.5299428105354309,0.5002817511558533,292.5878295898437,297.1499938964844,293.1499938964844,0.0300591457635164,-5432.47119140625,304.13311767578125,0.468986451625824,0.0663099884986877,0.3080399334430694,289.5436706542969,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5860595703125,289.5443420410156,1.0,0.3819131255149841,0.5856125950813293,0.5856125950813293,1.0,1.0,-2.0476083755493164,0.8133848905563354,1.2342233657836914,0.3458050191402435,0.0,0.0,1.0,111.70477294921876,133.0,41.59295654296875,-21528.689453125,706.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1424255371094,305.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,22298.091796875,23400.0,0.0,0.0,0.5111031532287598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491743087768557,1.5491939783096311,-1.9616323697846383e-05,0.0,0.0005187047063373,0.0,0.0,410.5259704589844,0.0,0.0,0.0,0.833561360836029,4.0,0.0,1.0
457800,292.5307006835937,297.1499938964844,293.1499938964844,0.3139036297798157,-5737.833984375,304.10821533203125,0.847244381904602,0.3614908754825592,0.3259016573429107,292.527587890625,297.1499938964844,293.1499938964844,0.2225986272096634,-4612.310546875,304.1104431152344,0.7755006551742554,0.2753300964832306,0.2619334757328033,292.3659362792969,297.1499938964844,293.1499938964844,0.4041029214859009,-5444.22607421875,304.0836181640625,0.9063848853111268,0.4434807896614074,0.3097482025623321,292.3326110839844,297.1499938964844,293.1499938964844,0.5063184499740601,-8787.46875,304.0743103027344,0.9678462147712708,0.5299428105354309,0.5002817511558533,292.5878295898437,297.1499938964844,293.1499938964844,0.0300591457635164,-5432.47119140625,304.13311767578125,0.468986451625824,0.0663099884986877,0.3080399334430694,289.5436706542969,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5860595703125,289.5443420410156,1.0,0.3819131255149841,0.5856125950813293,0.5856125950813293,1.0,1.0,-2.0476083755493164,0.8133848905563354,1.2342233657836914,0.3458050191402435,0.0,0.0,1.0,111.70477294921876,133.0,41.59295654296875,-21528.689453125,706.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1424255371094,305.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,22298.091796875,23400.0,0.0,0.0,0.5111031532287598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491743087768557,1.5491939783096311,-1.9616323697846383e-05,0.0,0.0005187047063373,0.0,0.0,410.5259704589844,0.0,0.0,0.0,0.833561360836029,4.0,0.0,1.0
457860,292.5788879394531,297.1499938964844,293.1499938964844,0.3200227618217468,-5823.32470703125,304.1119079589844,0.8485085964202881,0.3674102425575256,0.3314162790775299,292.5731506347656,297.1499938964844,293.1499938964844,0.2289652824401855,-4714.650390625,304.1130065917969,0.7786380648612976,0.2818596959114074,0.2682996392250061,292.4172058105469,297.1499938964844,293.1499938964844,0.414641410112381,-5552.486328125,304.088134765625,0.9095206260681152,0.4529458284378052,0.3165199756622314,292.3832092285156,297.1499938964844,293.1499938964844,0.5184620022773743,-8947.1181640625,304.0792541503906,0.9703177809715272,0.5403862595558167,0.5103442668914795,292.6359558105469,297.1499938964844,293.1499938964844,0.0344665125012397,-5797.86181640625,304.1314392089844,0.4804189205169678,0.070787988603115,0.3295284509658813,289.5762634277344,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6343688964844,289.5771484375,1.0,0.3905186057090759,0.5835583209991455,0.5835583209991455,1.0,1.0,-2.107905387878418,0.8384249806404114,1.2694804668426514,0.3578898012638092,0.0,0.0,1.0,115.38748931884766,136.0,38.573822021484375,-22225.083984375,759.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4190368652344,306.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,23236.939453125,23400.0,0.0,0.0,0.5237957835197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814515352249146,1.5814720392227173,-2.044225402642041e-05,0.0,0.0005315861781127,0.0,0.0,436.72454833984375,0.0,0.0,0.0,0.8358334302902222,4.0,0.0,1.0
457920,292.5788879394531,297.1499938964844,293.1499938964844,0.3200227618217468,-5823.32470703125,304.1119079589844,0.8485085964202881,0.3674102425575256,0.3314162790775299,292.5731506347656,297.1499938964844,293.1499938964844,0.2289652824401855,-4714.650390625,304.1130065917969,0.7786380648612976,0.2818596959114074,0.2682996392250061,292.4172058105469,297.1499938964844,293.1499938964844,0.414641410112381,-5552.486328125,304.088134765625,0.9095206260681152,0.4529458284378052,0.3165199756622314,292.3832092285156,297.1499938964844,293.1499938964844,0.5184620022773743,-8947.1181640625,304.0792541503906,0.9703177809715272,0.5403862595558167,0.5103442668914795,292.6359558105469,297.1499938964844,293.1499938964844,0.0344665125012397,-5797.86181640625,304.1314392089844,0.4804189205169678,0.070787988603115,0.3295284509658813,289.5762634277344,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6343688964844,289.5771484375,1.0,0.3905186057090759,0.5835583209991455,0.5835583209991455,1.0,1.0,-2.107905387878418,0.8384249806404114,1.2694804668426514,0.3578898012638092,0.0,0.0,1.0,115.38748931884766,136.0,38.573822021484375,-22225.083984375,759.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4190368652344,306.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,23236.939453125,23400.0,0.0,0.0,0.5237957835197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814515352249146,1.5814720392227173,-2.044225402642041e-05,0.0,0.0005315861781127,0.0,0.0,436.72454833984375,0.0,0.0,0.0,0.8358334302902222,4.0,0.0,1.0
457980,292.6239929199219,297.1499938964844,293.1499938964844,0.3261986672878265,-5910.06689453125,304.1142883300781,0.8488237857818604,0.3727241456508636,0.3363806307315826,292.6155700683594,297.1499938964844,293.1499938964844,0.2353454530239105,-4817.2353515625,304.1146850585937,0.7807483673095703,0.287867397069931,0.2741731405258178,292.46563720703125,297.1499938964844,293.1499938964844,0.4252755641937256,-5661.8349609375,304.09100341796875,0.9114927649497986,0.461689293384552,0.3227691948413849,292.4310913085937,297.1499938964844,293.1499938964844,0.5308772325515747,-9110.7548828125,304.0821228027344,0.9717152714729308,0.5501019954681396,0.5197039246559143,292.6811828613281,297.1499938964844,293.1499938964844,0.0384239517152309,-6119.19287109375,304.1310729980469,0.4877279996871948,0.0746371448040008,0.3478835821151733,289.580322265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6797180175781,289.5802917480469,1.0,0.3986795544624328,0.5817626118659973,0.5817626118659973,1.0,1.0,-2.1617164611816406,0.8607723116874695,1.3009440898895264,0.3686549961566925,0.0,0.0,1.0,119.27574157714844,139.0,12.371780395507812,-22758.677734375,811.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66558837890625,306.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23359.138671875,23400.0,0.0,0.0,0.5357537269592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856044292449951,1.585624933242798,-2.054975630016997e-05,0.0,0.0005437219515442,0.0,0.0,440.1741027832031,0.0,0.0,0.0,0.8378369808197021,4.0,0.0,1.0
458040,292.6239929199219,297.1499938964844,293.1499938964844,0.3261986672878265,-5910.06689453125,304.1142883300781,0.8488237857818604,0.3727241456508636,0.3363806307315826,292.6155700683594,297.1499938964844,293.1499938964844,0.2353454530239105,-4817.2353515625,304.1146850585937,0.7807483673095703,0.287867397069931,0.2741731405258178,292.46563720703125,297.1499938964844,293.1499938964844,0.4252755641937256,-5661.8349609375,304.09100341796875,0.9114927649497986,0.461689293384552,0.3227691948413849,292.4310913085937,297.1499938964844,293.1499938964844,0.5308772325515747,-9110.7548828125,304.0821228027344,0.9717152714729308,0.5501019954681396,0.5197039246559143,292.6811828613281,297.1499938964844,293.1499938964844,0.0384239517152309,-6119.19287109375,304.1310729980469,0.4877279996871948,0.0746371448040008,0.3478835821151733,289.580322265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6797180175781,289.5802917480469,1.0,0.3986795544624328,0.5817626118659973,0.5817626118659973,1.0,1.0,-2.1617164611816406,0.8607723116874695,1.3009440898895264,0.3686549961566925,0.0,0.0,1.0,119.27574157714844,139.0,12.371780395507812,-22758.677734375,811.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66558837890625,306.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,23359.138671875,23400.0,0.0,0.0,0.5357537269592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856044292449951,1.585624933242798,-2.054975630016997e-05,0.0,0.0005437219515442,0.0,0.0,440.1741027832031,0.0,0.0,0.0,0.8378369808197021,4.0,0.0,1.0
458100,292.6454467773437,297.1499938964844,293.1499938964844,0.3291670978069305,-5951.67529296875,304.1153869628906,0.8487582206726074,0.3751745522022247,0.338676244020462,292.6356506347656,297.1499938964844,293.1499938964844,0.2384371161460876,-4866.76708984375,304.115478515625,0.7815462946891785,0.2906914055347442,0.2769384980201721,292.4886779785156,297.1499938964844,293.1499938964844,0.4304666519165039,-5715.021484375,304.09228515625,0.9122025966644288,0.465827465057373,0.3257270455360412,292.4539489746094,297.1499938964844,293.1499938964844,0.5369711518287659,-9190.80078125,304.0833740234375,0.9721754789352416,0.554716944694519,0.5241512656211853,292.7025146484375,297.1499938964844,293.1499938964844,0.0402531214058399,-6266.935546875,304.13116455078125,0.4906480312347412,0.0763896405696868,0.3562296032905578,289.578369140625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318054199219,292.7011108398437,289.5782165527344,1.0,0.4025883376598358,0.5809333324432373,0.5809333324432373,1.0,1.0,-2.1867146492004395,0.8711453676223755,1.3155694007873535,0.3736447989940643,0.0,0.0,1.0,121.24085235595705,139.0,3.687845945358277,-23004.853515625,837.1092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7838134765625,306.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23379.533203125,24480.0,0.0,0.0,0.5414212942123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586296558380127,1.5863170623779297,-2.0567700630635954e-05,0.0,0.0005494737997651,0.0,0.0,440.750732421875,0.0,0.0,0.0,0.8531709909439087,4.0,0.0,1.0
458160,292.6662292480469,297.1499938964844,293.1499938964844,0.3315017521381378,-5983.6064453125,304.1174621582031,0.8485764265060425,0.3774876296520233,0.3408516645431518,292.655029296875,297.1499938964844,293.1499938964844,0.2410604357719421,-4908.10009765625,304.11700439453125,0.7822076082229614,0.2933997213840484,0.2795950174331665,292.51104736328125,297.1499938964844,293.1499938964844,0.43486088514328,-5759.21728515625,304.0948181152344,0.9127700924873352,0.4698161780834198,0.3285816311836242,292.4761657714844,297.1499938964844,293.1499938964844,0.5421084761619568,-9256.9052734375,304.086181640625,0.9725168943405152,0.5591722130775452,0.5284512042999268,292.7229309082031,297.1499938964844,293.1499938964844,0.0418963804841041,-6398.30078125,304.1316223144531,0.4932410717010498,0.0780452564358711,0.3641192615032196,289.5948791503906,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7216186523437,289.5965576171875,1.0,0.4063836634159088,0.5801402926445007,0.5801402926445007,1.0,1.0,-2.210589408874512,0.8810418844223022,1.32954740524292,0.3784004747867584,0.0,0.0,1.0,123.20626068115234,142.0,25.86549186706543,-23332.07421875,862.2243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8856811523437,306.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24163.23046875,24480.0,0.0,0.0,0.5470307469367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126642227172852,1.6126854419708252,-2.1257143089314923e-05,0.0,0.0005551666836254,0.0,0.0,463.0969848632813,0.0,0.0,0.0,0.8525569438934326,4.0,0.0,1.0
