time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.70574951171875,297.1499938964844,293.1499938964844,0.3364183604717254,-6051.736328125,304.1200866699219,0.8479037880897522,0.3817222416400909,0.3448436856269836,292.6918029785156,297.1499938964844,293.1499938964844,0.2464770674705505,-4993.9384765625,304.11895751953125,0.7831677794456482,0.2984844148159027,0.2845897376537323,292.5535583496094,297.1499938964844,293.1499938964844,0.4440463185310364,-5852.3076171875,304.0978698730469,0.9135316014289856,0.4773758053779602,0.3339909017086029,292.51861572265625,297.1499938964844,293.1499938964844,0.5529139637947083,-9397.234375,304.0893859863281,0.9728917479515076,0.5676309466362,0.5366134643554688,292.76123046875,297.1499938964844,293.1499938964844,0.0450299605727195,-6651.35400390625,304.1325378417969,0.4976606965065002,0.0810953825712204,0.3786858022212982,289.6029357910156,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7600402832031,289.6029968261719,1.0,0.4136395454406738,0.5786455273628235,0.5786455273628235,1.0,1.0,-2.255183458328247,0.8994871973991394,1.355696201324463,0.3872467875480652,0.0,0.0,1.0,127.1211929321289,145.0,11.257908821105955,-23785.806640625,911.2529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0762939453125,306.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24402.0078125,24480.0,0.0,0.0,0.5577977299690247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620612621307373,1.6206341981887815,-2.14672018046258e-05,0.0,0.0005660938331857,0.0,0.0,469.9783325195313,0.0,0.0,0.0,0.8563888072967529,4.0,0.0,1.0
458280,292.70574951171875,297.1499938964844,293.1499938964844,0.3364183604717254,-6051.736328125,304.1200866699219,0.8479037880897522,0.3817222416400909,0.3448436856269836,292.6918029785156,297.1499938964844,293.1499938964844,0.2464770674705505,-4993.9384765625,304.11895751953125,0.7831677794456482,0.2984844148159027,0.2845897376537323,292.5535583496094,297.1499938964844,293.1499938964844,0.4440463185310364,-5852.3076171875,304.0978698730469,0.9135316014289856,0.4773758053779602,0.3339909017086029,292.51861572265625,297.1499938964844,293.1499938964844,0.5529139637947083,-9397.234375,304.0893859863281,0.9728917479515076,0.5676309466362,0.5366134643554688,292.76123046875,297.1499938964844,293.1499938964844,0.0450299605727195,-6651.35400390625,304.1325378417969,0.4976606965065002,0.0810953825712204,0.3786858022212982,289.6029357910156,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7600402832031,289.6029968261719,1.0,0.4136395454406738,0.5786455273628235,0.5786455273628235,1.0,1.0,-2.255183458328247,0.8994871973991394,1.355696201324463,0.3872467875480652,0.0,0.0,1.0,127.1211929321289,145.0,11.257908821105955,-23785.806640625,911.2529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0762939453125,306.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24402.0078125,24480.0,0.0,0.0,0.5577977299690247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620612621307373,1.6206341981887815,-2.14672018046258e-05,0.0,0.0005660938331857,0.0,0.0,469.9783325195313,0.0,0.0,0.0,0.8563888072967529,4.0,0.0,1.0
458340,292.74273681640625,297.1499938964844,293.1499938964844,0.3410826623439789,-6116.35693359375,304.1222839355469,0.8469048738479614,0.3854736685752868,0.348397821187973,292.7259826660156,297.1499938964844,293.1499938964844,0.2516866624355316,-5076.27685546875,304.12060546875,0.7837267518043518,0.3031516075134277,0.2891862094402313,292.5932922363281,297.1499938964844,293.1499938964844,0.4530224204063415,-5943.05517578125,304.10028076171875,0.9139007925987244,0.4844257235527038,0.3390399813652038,292.5584716796875,297.1499938964844,293.1499938964844,0.5635232329368591,-9534.7080078125,304.0919189453125,0.9729527235031128,0.5755410194396973,0.5442512035369873,292.7962646484375,297.1499938964844,293.1499938964844,0.0478788912296295,-6883.78369140625,304.13360595703125,0.5012631416320801,0.0838310644030571,0.3918046355247497,289.5998840332031,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7951965332031,289.5997619628906,1.0,0.420468121767044,0.5772488117218018,0.5772488117218018,1.0,1.0,-2.295973300933838,0.9162946343421936,1.3796786069869995,0.3952820301055908,0.0,0.0,1.0,130.99234008789062,148.0,-0.2312841564416885,-24192.58984375,958.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2662048339844,306.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.630859375,25560.0,0.0,0.0,0.5678093433380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225582361221311,1.6225796937942505,-2.1518775611184537e-05,0.0,0.0005762542714364,0.0,0.0,471.6729736328125,0.0,0.0,0.0,0.872326672077179,4.0,0.0,1.0
458400,292.74273681640625,297.1499938964844,293.1499938964844,0.3410826623439789,-6116.35693359375,304.1222839355469,0.8469048738479614,0.3854736685752868,0.348397821187973,292.7259826660156,297.1499938964844,293.1499938964844,0.2516866624355316,-5076.27685546875,304.12060546875,0.7837267518043518,0.3031516075134277,0.2891862094402313,292.5932922363281,297.1499938964844,293.1499938964844,0.4530224204063415,-5943.05517578125,304.10028076171875,0.9139007925987244,0.4844257235527038,0.3390399813652038,292.5584716796875,297.1499938964844,293.1499938964844,0.5635232329368591,-9534.7080078125,304.0919189453125,0.9729527235031128,0.5755410194396973,0.5442512035369873,292.7962646484375,297.1499938964844,293.1499938964844,0.0478788912296295,-6883.78369140625,304.13360595703125,0.5012631416320801,0.0838310644030571,0.3918046355247497,289.5998840332031,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7951965332031,289.5997619628906,1.0,0.420468121767044,0.5772488117218018,0.5772488117218018,1.0,1.0,-2.295973300933838,0.9162946343421936,1.3796786069869995,0.3952820301055908,0.0,0.0,1.0,130.99234008789062,148.0,-0.2312841564416885,-24192.58984375,958.6276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2662048339844,306.7031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.630859375,25560.0,0.0,0.0,0.5678093433380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225582361221311,1.6225796937942505,-2.1518775611184537e-05,0.0,0.0005762542714364,0.0,0.0,471.6729736328125,0.0,0.0,0.0,0.872326672077179,4.0,0.0,1.0
458460,292.7774353027344,297.1499938964844,293.1499938964844,0.3444585502147674,-6161.8330078125,304.1258239746094,0.8456054925918579,0.3887508511543274,0.3515301048755646,292.7579040527344,297.1499938964844,293.1499938964844,0.2559243142604828,-5142.05859375,304.1233215332031,0.783919632434845,0.3074170053005218,0.2934036254882812,292.6305236816406,297.1499938964844,293.1499938964844,0.4604221880435943,-6016.45361328125,304.1044616699219,0.9139072895050048,0.4909757971763611,0.3437434434890747,292.5960388183594,297.1499938964844,293.1499938964844,0.5722540616989136,-9645.4921875,304.0966491699219,0.972723424434662,0.5829067230224609,0.5513821244239807,292.828369140625,297.1499938964844,293.1499938964844,0.0502792336046695,-7079.5302734375,304.13507080078125,0.5041756629943848,0.0862817093729972,0.4036260843276977,289.62548828125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.827392578125,289.6260681152344,1.0,0.4268955886363983,0.5759359002113342,0.5759359002113342,1.0,1.0,-2.3332200050354004,0.931569755077362,1.401650309562683,0.4025593400001526,0.0,0.0,1.0,134.820556640625,151.0,20.866958618164062,-24672.669921875,1004.2645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4244079589844,306.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,25406.5234375,25560.0,0.0,0.0,0.5774403214454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536327600479126,1.653655171394348,-2.2350906874635257e-05,0.0,0.0005860285600647,0.0,0.0,499.2953796386719,0.0,0.0,0.0,0.8739473819732666,4.0,0.0,1.0
458520,292.7774353027344,297.1499938964844,293.1499938964844,0.3444585502147674,-6161.8330078125,304.1258239746094,0.8456054925918579,0.3887508511543274,0.3515301048755646,292.7579040527344,297.1499938964844,293.1499938964844,0.2559243142604828,-5142.05859375,304.1233215332031,0.783919632434845,0.3074170053005218,0.2934036254882812,292.6305236816406,297.1499938964844,293.1499938964844,0.4604221880435943,-6016.45361328125,304.1044616699219,0.9139072895050048,0.4909757971763611,0.3437434434890747,292.5960388183594,297.1499938964844,293.1499938964844,0.5722540616989136,-9645.4921875,304.0966491699219,0.972723424434662,0.5829067230224609,0.5513821244239807,292.828369140625,297.1499938964844,293.1499938964844,0.0502792336046695,-7079.5302734375,304.13507080078125,0.5041756629943848,0.0862817093729972,0.4036260843276977,289.62548828125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.827392578125,289.6260681152344,1.0,0.4268955886363983,0.5759359002113342,0.5759359002113342,1.0,1.0,-2.3332200050354004,0.931569755077362,1.401650309562683,0.4025593400001526,0.0,0.0,1.0,134.820556640625,151.0,20.866958618164062,-24672.669921875,1004.2645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4244079589844,306.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,25406.5234375,25560.0,0.0,0.0,0.5774403214454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536327600479126,1.653655171394348,-2.2350906874635257e-05,0.0,0.0005860285600647,0.0,0.0,499.2953796386719,0.0,0.0,0.0,0.8739473819732666,4.0,0.0,1.0
458580,292.8099975585937,297.1499938964844,293.1499938964844,0.3478964865207672,-6208.82568359375,304.1281433105469,0.8440321683883667,0.3915845453739166,0.354258120059967,292.7877502441406,297.1499938964844,293.1499938964844,0.2601905465126037,-5208.65380859375,304.1250915527344,0.7837737798690796,0.3112969994544983,0.2972539365291595,292.6653747558594,297.1499938964844,293.1499938964844,0.4680167138576507,-6092.2998046875,304.1069641113281,0.9135844111442566,0.497064858675003,0.3481184542179107,292.6313781738281,297.1499938964844,293.1499938964844,0.5812626481056213,-9760.755859375,304.0993957519531,0.9722276329994202,0.5897706151008606,0.5580283999443054,292.8577575683594,297.1499938964844,293.1499938964844,0.0525047145783901,-7264.04052734375,304.1363220214844,0.5064665675163269,0.0884646475315094,0.4142304062843323,289.6298828125,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8569030761719,289.63006591796875,1.0,0.4329397082328796,0.574699878692627,0.574699878692627,1.0,1.0,-2.36710262298584,0.9453898668289183,1.4217127561569214,0.4091162383556366,0.0,0.0,1.0,138.60423278808594,154.0,9.402579307556152,-25022.853515625,1048.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5824279785156,306.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,25523.02734375,25560.0,0.0,0.0,0.5864474177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574198007583618,1.657442331314087,-2.2453397832578048e-05,0.0,0.0005951696075499,0.0,0.0,502.733642578125,0.0,0.0,0.0,0.8757711052894592,4.0,0.0,1.0
458640,292.8099975585937,297.1499938964844,293.1499938964844,0.3478964865207672,-6208.82568359375,304.1281433105469,0.8440321683883667,0.3915845453739166,0.354258120059967,292.7877502441406,297.1499938964844,293.1499938964844,0.2601905465126037,-5208.65380859375,304.1250915527344,0.7837737798690796,0.3112969994544983,0.2972539365291595,292.6653747558594,297.1499938964844,293.1499938964844,0.4680167138576507,-6092.2998046875,304.1069641113281,0.9135844111442566,0.497064858675003,0.3481184542179107,292.6313781738281,297.1499938964844,293.1499938964844,0.5812626481056213,-9760.755859375,304.0993957519531,0.9722276329994202,0.5897706151008606,0.5580283999443054,292.8577575683594,297.1499938964844,293.1499938964844,0.0525047145783901,-7264.04052734375,304.1363220214844,0.5064665675163269,0.0884646475315094,0.4142304062843323,289.6298828125,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8569030761719,289.63006591796875,1.0,0.4329397082328796,0.574699878692627,0.574699878692627,1.0,1.0,-2.36710262298584,0.9453898668289183,1.4217127561569214,0.4091162383556366,0.0,0.0,1.0,138.60423278808594,154.0,9.402579307556152,-25022.853515625,1048.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5824279785156,306.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,25523.02734375,25560.0,0.0,0.0,0.5864474177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574198007583618,1.657442331314087,-2.2453397832578048e-05,0.0,0.0005951696075499,0.0,0.0,502.733642578125,0.0,0.0,0.0,0.8757711052894592,4.0,0.0,1.0
458700,292.8255310058594,297.1499938964844,293.1499938964844,0.3494705855846405,-6230.291015625,304.1292724609375,0.843152642250061,0.392839252948761,0.3554771244525909,292.80194091796875,297.1499938964844,293.1499938964844,0.2622067034244537,-5240.04052734375,304.1259460449219,0.7835832238197327,0.3130954802036285,0.2990454137325287,292.6819763183594,297.1499938964844,293.1499938964844,0.4716705083847046,-6128.689453125,304.1081237792969,0.9133135080337524,0.4999437630176544,0.3501904010772705,292.64825439453125,297.1499938964844,293.1499938964844,0.5856087803840637,-9816.20703125,304.1006774902344,0.9718906879425048,0.5930231213569641,0.5611822605133057,292.8715209960937,297.1499938964844,293.1499938964844,0.053525473922491,-7349.32275390625,304.136962890625,0.5073981285095215,0.0894611924886703,0.4191007316112518,289.6307373046875,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8706970214844,289.63092041015625,1.0,0.435824304819107,0.5741090178489685,0.5741090178489685,1.0,1.0,-2.3828485012054443,0.9517833590507508,1.4310650825500488,0.4121397137641907,0.0,0.0,1.0,140.47857666015625,154.0,6.261201858520508,-25187.4609375,1069.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6639709472656,307.0335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.669921875,26640.0,0.0,0.0,0.5906828045845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6580250263214111,1.6580475568771362,-2.2469797841040418e-05,0.0,0.00059946795227,0.0,0.0,503.2845764160156,0.0,0.0,0.0,0.8910624980926514,4.0,0.0,1.0
458760,292.8406066894531,297.1499938964844,293.1499938964844,0.3503565490245819,-6241.4541015625,304.1314392089844,0.8422136306762695,0.3939875066280365,0.3566029667854309,292.8157043457031,297.1499938964844,293.1499938964844,0.2636978030204773,-5262.52734375,304.12762451171875,0.7833179235458374,0.3148026168346405,0.3007515966892242,292.69805908203125,297.1499938964844,293.1499938964844,0.4744374752044678,-6155.36279296875,304.1107482910156,0.9129719734191896,0.5027105808258057,0.3521876931190491,292.6646728515625,297.1499938964844,293.1499938964844,0.5888836979866028,-9856.484375,304.1037292480469,0.9714948534965516,0.5961528420448303,0.5642263293266296,292.8847045898437,297.1499938964844,293.1499938964844,0.0543750487267971,-7419.1796875,304.1377868652344,0.508198618888855,0.0903986394405365,0.4237044155597687,289.65203857421875,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8839416503906,289.65380859375,1.0,0.4386228024959564,0.5735357403755188,0.5735357403755188,1.0,1.0,-2.3978383541107178,0.9578510522842408,1.439987301826477,0.4150031507015228,0.0,0.0,1.0,142.34312438964844,157.0,32.59910583496094,-25441.029296875,1089.9053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7322692871094,307.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,26335.96875,26640.0,0.0,0.0,0.5949015021324158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836084127426147,1.6836316585540771,-2.3168566258391365e-05,0.0,0.0006037494167685,0.0,0.0,526.9431762695312,0.0,0.0,0.0,0.8900097608566284,4.0,0.0,1.0
458820,292.86932373046875,297.1499938964844,293.1499938964844,0.3525108098983764,-6270.16650390625,304.1340026855469,0.8401656746864319,0.3960020244121551,0.3585854470729828,292.8418884277344,297.1499938964844,293.1499938964844,0.2669533491134643,-5312.57763671875,304.129638671875,0.7825700044631958,0.3179603815078735,0.3039135336875915,292.72882080078125,297.1499938964844,293.1499938964844,0.480531245470047,-6215.33837890625,304.1136169433594,0.9120724201202391,0.5079224109649658,0.3559512197971344,292.6961975097656,297.1499938964844,293.1499938964844,0.5961329340934753,-9947.8193359375,304.1070251464844,0.9705162644386292,0.6020583510398865,0.5699706077575684,292.9094543457031,297.1499938964844,293.1499938964844,0.0560412965714931,-7558.76806640625,304.1390686035156,0.5094190835952759,0.0921003594994545,0.4321263432502746,289.6688842773437,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90875244140625,289.66949462890625,1.0,0.4439650475978851,0.5724434852600098,0.5724434852600098,1.0,1.0,-2.4255599975585938,0.9690176844596864,1.4565423727035522,0.420253574848175,0.0,0.0,1.0,146.0437774658203,160.0,23.113319396972656,-25751.267578125,1129.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8656616210937,307.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,26567.814453125,26640.0,0.0,0.0,0.602973461151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910029649734497,1.6910263299942017,-2.337252954021096e-05,0.0,0.0006119414465501,0.0,0.0,533.9168701171875,0.0,0.0,0.0,0.8935661315917969,4.0,0.0,1.0
458880,292.86932373046875,297.1499938964844,293.1499938964844,0.3525108098983764,-6270.16650390625,304.1340026855469,0.8401656746864319,0.3960020244121551,0.3585854470729828,292.8418884277344,297.1499938964844,293.1499938964844,0.2669533491134643,-5312.57763671875,304.129638671875,0.7825700044631958,0.3179603815078735,0.3039135336875915,292.72882080078125,297.1499938964844,293.1499938964844,0.480531245470047,-6215.33837890625,304.1136169433594,0.9120724201202391,0.5079224109649658,0.3559512197971344,292.6961975097656,297.1499938964844,293.1499938964844,0.5961329340934753,-9947.8193359375,304.1070251464844,0.9705162644386292,0.6020583510398865,0.5699706077575684,292.9094543457031,297.1499938964844,293.1499938964844,0.0560412965714931,-7558.76806640625,304.1390686035156,0.5094190835952759,0.0921003594994545,0.4321263432502746,289.6688842773437,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.90875244140625,289.66949462890625,1.0,0.4439650475978851,0.5724434852600098,0.5724434852600098,1.0,1.0,-2.4255599975585938,0.9690176844596864,1.4565423727035522,0.420253574848175,0.0,0.0,1.0,146.0437774658203,160.0,23.113319396972656,-25751.267578125,1129.7891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8656616210937,307.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,26567.814453125,26640.0,0.0,0.0,0.602973461151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910029649734497,1.6910263299942017,-2.337252954021096e-05,0.0,0.0006119414465501,0.0,0.0,533.9168701171875,0.0,0.0,0.0,0.8935661315917969,4.0,0.0,1.0
458940,292.8959045410156,297.1499938964844,293.1499938964844,0.3544937074184418,-6296.7568359375,304.1360168457031,0.837975800037384,0.3977141380310058,0.3602830767631531,292.86627197265625,297.1499938964844,293.1499938964844,0.2700346708297729,-5359.984375,304.1312866210937,0.7816027402877808,0.3208193480968475,0.306784063577652,292.7576599121094,297.1499938964844,293.1499938964844,0.4864118099212646,-6273.24267578125,304.1159362792969,0.9109567403793336,0.5127384066581726,0.3594367802143097,292.7258605957031,297.1499938964844,293.1499938964844,0.6031573414802551,-10036.41015625,304.109619140625,0.969346821308136,0.6075342297554016,0.5753058791160583,292.9321594238281,297.1499938964844,293.1499938964844,0.057529266923666,-7684.623046875,304.1402282714844,0.5101915597915649,0.0935864597558975,0.4395633637905121,289.677978515625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9315185546875,289.6784973144531,1.0,0.448988676071167,0.5714179277420044,0.5714179277420044,1.0,1.0,-2.4505815505981445,0.9790292978286744,1.4715522527694702,0.4249362051486969,0.0,0.0,1.0,149.6930389404297,163.0,15.665233612060549,-26029.21875,1167.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0080871582031,307.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.65625,27720.0,0.0,0.0,0.6104004383087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927473545074463,1.6927707195281982,-2.342077459616121e-05,0.0,0.0006194788147695,0.0,0.0,535.5709228515625,0.0,0.0,0.0,0.9094051718711852,4.0,0.0,1.0
459000,292.8959045410156,297.1499938964844,293.1499938964844,0.3544937074184418,-6296.7568359375,304.1360168457031,0.837975800037384,0.3977141380310058,0.3602830767631531,292.86627197265625,297.1499938964844,293.1499938964844,0.2700346708297729,-5359.984375,304.1312866210937,0.7816027402877808,0.3208193480968475,0.306784063577652,292.7576599121094,297.1499938964844,293.1499938964844,0.4864118099212646,-6273.24267578125,304.1159362792969,0.9109567403793336,0.5127384066581726,0.3594367802143097,292.7258605957031,297.1499938964844,293.1499938964844,0.6031573414802551,-10036.41015625,304.109619140625,0.969346821308136,0.6075342297554016,0.5753058791160583,292.9321594238281,297.1499938964844,293.1499938964844,0.057529266923666,-7684.623046875,304.1402282714844,0.5101915597915649,0.0935864597558975,0.4395633637905121,289.677978515625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9315185546875,289.6784973144531,1.0,0.448988676071167,0.5714179277420044,0.5714179277420044,1.0,1.0,-2.4505815505981445,0.9790292978286744,1.4715522527694702,0.4249362051486969,0.0,0.0,1.0,149.6930389404297,163.0,15.665233612060549,-26029.21875,1167.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0080871582031,307.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.65625,27720.0,0.0,0.0,0.6104004383087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927473545074463,1.6927707195281982,-2.342077459616121e-05,0.0,0.0006194788147695,0.0,0.0,535.5709228515625,0.0,0.0,0.0,0.9094051718711852,4.0,0.0,1.0
459060,292.9206237792969,297.1499938964844,293.1499938964844,0.3553243577480316,-6306.4951171875,304.13922119140625,0.8356629610061646,0.399136871099472,0.3617252707481384,292.88897705078125,297.1499938964844,293.1499938964844,0.2721913456916809,-5392.09619140625,304.1338806152344,0.7804427146911621,0.3234005868434906,0.3093923926353454,292.7848815917969,297.1499938964844,293.1499938964844,0.4907029569149017,-6314.1923828125,304.1200561523437,0.9096339344978333,0.5171557664871216,0.3626487255096435,292.7539978027344,297.1499938964844,293.1499938964844,0.6082755923271179,-10098.755859375,304.11444091796875,0.9679827690124512,0.6125722527503967,0.5802367925643921,292.9530029296875,297.1499938964844,293.1499938964844,0.0586628094315528,-7778.9306640625,304.1415710449219,0.5105668306350708,0.0948758572340011,0.4461064338684082,289.7162170410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9524230957031,289.7173156738281,1.0,0.4537196457386017,0.570458710193634,0.570458710193634,1.0,1.0,-2.473093271255493,0.9879744648933412,1.485118746757507,0.4290992617607116,0.0,0.0,1.0,153.29856872558594,166.0,37.61899185180664,-26391.28125,1203.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1249389648437,307.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27574.8515625,27720.0,0.0,0.0,0.6175621747970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227530479431152,1.7227773666381836,-2.4258450139313936e-05,0.0,0.0006267470889724,0.0,0.0,564.5596923828125,0.0,0.0,0.0,0.9104480743408204,4.0,0.0,1.0
459120,292.9206237792969,297.1499938964844,293.1499938964844,0.3553243577480316,-6306.4951171875,304.13922119140625,0.8356629610061646,0.399136871099472,0.3617252707481384,292.88897705078125,297.1499938964844,293.1499938964844,0.2721913456916809,-5392.09619140625,304.1338806152344,0.7804427146911621,0.3234005868434906,0.3093923926353454,292.7848815917969,297.1499938964844,293.1499938964844,0.4907029569149017,-6314.1923828125,304.1200561523437,0.9096339344978333,0.5171557664871216,0.3626487255096435,292.7539978027344,297.1499938964844,293.1499938964844,0.6082755923271179,-10098.755859375,304.11444091796875,0.9679827690124512,0.6125722527503967,0.5802367925643921,292.9530029296875,297.1499938964844,293.1499938964844,0.0586628094315528,-7778.9306640625,304.1415710449219,0.5105668306350708,0.0948758572340011,0.4461064338684082,289.7162170410156,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9524230957031,289.7173156738281,1.0,0.4537196457386017,0.570458710193634,0.570458710193634,1.0,1.0,-2.473093271255493,0.9879744648933412,1.485118746757507,0.4290992617607116,0.0,0.0,1.0,153.29856872558594,166.0,37.61899185180664,-26391.28125,1203.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1249389648437,307.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,27574.8515625,27720.0,0.0,0.0,0.6175621747970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227530479431152,1.7227773666381836,-2.4258450139313936e-05,0.0,0.0006267470889724,0.0,0.0,564.5596923828125,0.0,0.0,0.0,0.9104480743408204,4.0,0.0,1.0
459180,292.9436950683594,297.1499938964844,293.1499938964844,0.3564015626907348,-6320.49658203125,304.1410217285156,0.8332259654998779,0.4002695977687835,0.3629116714000702,292.91021728515625,297.1499938964844,293.1499938964844,0.2745006084442138,-5427.2138671875,304.1354064941406,0.779096782207489,0.3257050812244415,0.3117425143718719,292.8104858398437,297.1499938964844,293.1499938964844,0.4953122735023498,-6359.1005859375,304.1223449707031,0.9081275463104248,0.5212120413780212,0.3656020164489746,292.78057861328125,297.1499938964844,293.1499938964844,0.6138013601303101,-10167.7021484375,304.1170654296875,0.9664310216903688,0.6172142624855042,0.5847829580307007,292.9721374511719,297.1499938964844,293.1499938964844,0.0597335174679756,-7869.716796875,304.1426086425781,0.5105823278427124,0.0959818363189697,0.4518140852451324,289.7333068847656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.73406982421875,1.0,0.4581741988658905,0.5695680975914001,0.5695680975914001,1.0,1.0,-2.493211030960083,0.9959121346473694,1.4972988367080688,0.4327737987041473,0.0,0.0,1.0,156.86367797851562,169.0,27.0052490234375,-26631.7890625,1237.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2468566894531,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27686.337890625,27720.0,0.0,0.0,0.6242014169692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262321710586548,1.7262564897537231,-2.4356528228963725e-05,0.0,0.0006334850913845,0.0,0.0,567.9869384765625,0.0,0.0,0.0,0.9121198058128356,4.0,0.0,1.0
459240,292.9436950683594,297.1499938964844,293.1499938964844,0.3564015626907348,-6320.49658203125,304.1410217285156,0.8332259654998779,0.4002695977687835,0.3629116714000702,292.91021728515625,297.1499938964844,293.1499938964844,0.2745006084442138,-5427.2138671875,304.1354064941406,0.779096782207489,0.3257050812244415,0.3117425143718719,292.8104858398437,297.1499938964844,293.1499938964844,0.4953122735023498,-6359.1005859375,304.1223449707031,0.9081275463104248,0.5212120413780212,0.3656020164489746,292.78057861328125,297.1499938964844,293.1499938964844,0.6138013601303101,-10167.7021484375,304.1170654296875,0.9664310216903688,0.6172142624855042,0.5847829580307007,292.9721374511719,297.1499938964844,293.1499938964844,0.0597335174679756,-7869.716796875,304.1426086425781,0.5105823278427124,0.0959818363189697,0.4518140852451324,289.7333068847656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9716186523437,289.73406982421875,1.0,0.4581741988658905,0.5695680975914001,0.5695680975914001,1.0,1.0,-2.493211030960083,0.9959121346473694,1.4972988367080688,0.4327737987041473,0.0,0.0,1.0,156.86367797851562,169.0,27.0052490234375,-26631.7890625,1237.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2468566894531,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27686.337890625,27720.0,0.0,0.0,0.6242014169692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262321710586548,1.7262564897537231,-2.4356528228963725e-05,0.0,0.0006334850913845,0.0,0.0,567.9869384765625,0.0,0.0,0.0,0.9121198058128356,4.0,0.0,1.0
459300,292.95477294921875,297.1499938964844,293.1499938964844,0.356832355260849,-6326.02880859375,304.141845703125,0.8319485783576965,0.4007047414779663,0.3633952736854553,292.9203796386719,297.1499938964844,293.1499938964844,0.2755607068538666,-5443.3046875,304.1361083984375,0.7783458828926086,0.3267405033111572,0.3128123581409454,292.8226928710937,297.1499938964844,293.1499938964844,0.4974986612796783,-6380.37939453125,304.1233825683594,0.9073122143745422,0.5231096148490906,0.3669881224632263,292.79327392578125,297.1499938964844,293.1499938964844,0.6164312362670898,-10200.486328125,304.1182861328125,0.9655869007110596,0.6193931102752686,0.5869227647781372,292.9811096191406,297.1499938964844,293.1499938964844,0.06021274253726,-7910.48388671875,304.14306640625,0.5104653835296631,0.0964701399207115,0.4543740749359131,289.7406921386719,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9806213378906,289.741455078125,1.0,0.4603020548820495,0.5691499710083008,0.5691499710083008,1.0,1.0,-2.502389907836914,0.9995138049125672,1.5028761625289917,0.4344353675842285,0.0,0.0,1.0,158.63352966308594,169.0,24.161754608154297,-26744.828125,1254.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31170654296875,307.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.525390625,28800.0,0.0,0.0,0.6272915005683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726767897605896,1.726792335510254,-2.43716494878754e-05,0.0,0.0006366211455315,0.0,0.0,568.5159912109375,0.0,0.0,0.0,0.9273772835731506,4.0,0.0,1.0
459360,292.9656066894531,297.1499938964844,293.1499938964844,0.35658660531044,-6321.48193359375,304.143798828125,0.8306245803833008,0.4010484218597412,0.3637997806072235,292.9303283691406,297.1499938964844,293.1499938964844,0.2760891020298004,-5450.51708984375,304.1376953125,0.7775385975837708,0.3276965618133545,0.3138093054294586,292.8346252441406,297.1499938964844,293.1499938964844,0.4987875521183014,-6391.9794921875,304.1258850097656,0.9064552783966064,0.5249171257019043,0.3683155179023742,292.8056945800781,297.1499938964844,293.1499938964844,0.6179770827293396,-10218.14453125,304.1212463378906,0.9646942019462584,0.6214727163314819,0.588975727558136,292.9897155761719,297.1499938964844,293.1499938964844,0.0605388954281806,-7936.69482421875,304.14373779296875,0.5102724432945251,0.0969185978174209,0.4567558169364929,289.7682800292969,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9892272949219,289.7704467773437,1.0,0.4623677432537079,0.5687508583068848,0.5687508583068848,1.0,1.0,-2.5109975337982178,1.0028791427612305,1.5081182718276978,0.4359850883483886,0.0,0.0,1.0,160.3981170654297,172.0,49.65459442138672,-26947.482421875,1270.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3638916015625,307.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,28507.365234375,28800.0,0.0,0.0,0.6303920745849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751640558242798,1.7516655921936035,-2.507881254132372e-05,0.0,0.0006397677934728,0.0,0.0,593.438720703125,0.0,0.0,0.0,0.9259275197982788,4.0,0.0,1.0
459420,292.9864196777344,297.1499938964844,293.1499938964844,0.3565808236598968,-6320.2509765625,304.1458435058594,0.8278430700302124,0.4014976024627685,0.3643804490566253,292.9494323730469,297.1499938964844,293.1499938964844,0.2775044441223144,-5471.443359375,304.139404296875,0.7757594585418701,0.3293855488300323,0.315585732460022,292.8574523925781,297.1499938964844,293.1499938964844,0.5020829439163208,-6423.52880859375,304.12841796875,0.9046189188957214,0.5282774567604065,0.3707855343818664,292.82958984375,297.1499938964844,293.1499938964844,0.6219467520713806,-10266.7890625,304.1241760253906,0.9627533555030824,0.6253507137298584,0.5928052067756653,293.0058898925781,297.1499938964844,293.1499938964844,0.0612383559346199,-7995.2919921875,304.1446533203125,0.5096663236618042,0.0976981371641159,0.4609887599945068,289.7964172363281,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054626464844,289.7975158691406,1.0,0.4663123190402984,0.5680137872695923,0.5680137872695923,1.0,1.0,-2.526485204696656,1.008902907371521,1.5175824165344238,0.4387498199939728,0.0,0.0,1.0,163.91009521484375,175.0,39.537235260009766,-27160.32421875,1300.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46759033203125,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28732.837890625,28800.0,0.0,0.0,0.636294424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758553981781006,1.7585792541503906,-2.527716605982277e-05,0.0,0.0006457579438574,0.0,0.0,600.4931640625,0.0,0.0,0.0,0.9292450547218324,4.0,0.0,1.0
459480,292.9864196777344,297.1499938964844,293.1499938964844,0.3565808236598968,-6320.2509765625,304.1458435058594,0.8278430700302124,0.4014976024627685,0.3643804490566253,292.9494323730469,297.1499938964844,293.1499938964844,0.2775044441223144,-5471.443359375,304.139404296875,0.7757594585418701,0.3293855488300323,0.315585732460022,292.8574523925781,297.1499938964844,293.1499938964844,0.5020829439163208,-6423.52880859375,304.12841796875,0.9046189188957214,0.5282774567604065,0.3707855343818664,292.82958984375,297.1499938964844,293.1499938964844,0.6219467520713806,-10266.7890625,304.1241760253906,0.9627533555030824,0.6253507137298584,0.5928052067756653,293.0058898925781,297.1499938964844,293.1499938964844,0.0612383559346199,-7995.2919921875,304.1446533203125,0.5096663236618042,0.0976981371641159,0.4609887599945068,289.7964172363281,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0054626464844,289.7975158691406,1.0,0.4663123190402984,0.5680137872695923,0.5680137872695923,1.0,1.0,-2.526485204696656,1.008902907371521,1.5175824165344238,0.4387498199939728,0.0,0.0,1.0,163.91009521484375,175.0,39.537235260009766,-27160.32421875,1300.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46759033203125,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28732.837890625,28800.0,0.0,0.0,0.636294424533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758553981781006,1.7585792541503906,-2.527716605982277e-05,0.0,0.0006457579438574,0.0,0.0,600.4931640625,0.0,0.0,0.0,0.9292450547218324,4.0,0.0,1.0
459540,293.00604248046875,297.1499938964844,293.1499938964844,0.3564388453960418,-6317.38720703125,304.1474609375,0.8249370455741882,0.4016649723052978,0.3647058010101318,292.967529296875,297.1499938964844,293.1499938964844,0.2787690460681915,-5490.21240234375,304.1408386230469,0.7738108038902283,0.3307982385158539,0.3170993030071258,292.8788757324219,297.1499938964844,293.1499938964844,0.5052521228790283,-6454.04931640625,304.1303100585937,0.9026894569396972,0.5313367247581482,0.3730418980121612,292.8521423339844,297.1499938964844,293.1499938964844,0.6257836818695068,-10314.1396484375,304.1263732910156,0.9606599807739258,0.6288939118385315,0.5963177680969238,293.020751953125,297.1499938964844,293.1499938964844,0.0618399456143379,-8046.00146484375,304.1454162597656,0.5088124871253967,0.0983337610960006,0.4645646512508392,289.8172607421875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203552246094,289.8182678222656,1.0,0.4700240790843963,0.567357063293457,0.567357063293457,1.0,1.0,-2.539923906326294,1.0140985250473022,1.525825262069702,0.4411273896694183,0.0,0.0,1.0,167.3862762451172,178.0,32.036888122558594,-27347.599609375,1328.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58251953125,307.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.6875,29880.0,0.0,0.0,0.6416462659835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601399421691897,1.7601652145385742,-2.532277903810609e-05,0.0,0.0006511893589049,0.0,0.0,602.1193237304688,0.0,0.0,0.0,0.9450063109397888,4.0,0.0,1.0
459600,293.00604248046875,297.1499938964844,293.1499938964844,0.3564388453960418,-6317.38720703125,304.1474609375,0.8249370455741882,0.4016649723052978,0.3647058010101318,292.967529296875,297.1499938964844,293.1499938964844,0.2787690460681915,-5490.21240234375,304.1408386230469,0.7738108038902283,0.3307982385158539,0.3170993030071258,292.8788757324219,297.1499938964844,293.1499938964844,0.5052521228790283,-6454.04931640625,304.1303100585937,0.9026894569396972,0.5313367247581482,0.3730418980121612,292.8521423339844,297.1499938964844,293.1499938964844,0.6257836818695068,-10314.1396484375,304.1263732910156,0.9606599807739258,0.6288939118385315,0.5963177680969238,293.020751953125,297.1499938964844,293.1499938964844,0.0618399456143379,-8046.00146484375,304.1454162597656,0.5088124871253967,0.0983337610960006,0.4645646512508392,289.8172607421875,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0203552246094,289.8182678222656,1.0,0.4700240790843963,0.567357063293457,0.567357063293457,1.0,1.0,-2.539923906326294,1.0140985250473022,1.525825262069702,0.4411273896694183,0.0,0.0,1.0,167.3862762451172,178.0,32.036888122558594,-27347.599609375,1328.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58251953125,307.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.6875,29880.0,0.0,0.0,0.6416462659835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601399421691897,1.7601652145385742,-2.532277903810609e-05,0.0,0.0006511893589049,0.0,0.0,602.1193237304688,0.0,0.0,0.0,0.9450063109397888,4.0,0.0,1.0
459660,293.024658203125,297.1499938964844,293.1499938964844,0.3551845848560333,-6298.2626953125,304.1503295898437,0.8218900561332703,0.4015352725982666,0.364772617816925,292.9847106933594,297.1499938964844,293.1499938964844,0.2791242301464081,-5494.13037109375,304.14324951171875,0.7716973423957825,0.331937164068222,0.3183581829071045,292.8990173339844,297.1499938964844,293.1499938964844,0.5069637894630432,-6469.2373046875,304.1339416503906,0.9006614089012146,0.5341202616691589,0.3751057386398315,292.8737487792969,297.1499938964844,293.1499938964844,0.6277992725372314,-10336.7392578125,304.1307983398437,0.9583880305290222,0.6320546269416809,0.5994870662689209,293.0343933105469,297.1499938964844,293.1499938964844,0.0621615499258041,-8070.59716796875,304.1463928222656,0.507741391658783,0.0988383963704109,0.4675479233264923,289.8657531738281,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339050292969,289.8673095703125,1.0,0.4735184013843536,0.5667812824249268,0.5667812824249268,1.0,1.0,-2.5513899326324463,1.0185043811798096,1.5328856706619265,0.443140834569931,0.0,0.0,1.0,170.83502197265625,181.0,52.357791900634766,-27620.2109375,1355.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6741943359375,307.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,29742.2734375,29880.0,0.0,0.0,0.6468133330345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891778945922852,1.7892041206359863,-2.6165198505623263e-05,0.0,0.0006564332870766,0.0,0.0,632.4143676757812,0.0,0.0,0.0,0.9455276131629944,4.0,0.0,1.0
459720,293.024658203125,297.1499938964844,293.1499938964844,0.3551845848560333,-6298.2626953125,304.1503295898437,0.8218900561332703,0.4015352725982666,0.364772617816925,292.9847106933594,297.1499938964844,293.1499938964844,0.2791242301464081,-5494.13037109375,304.14324951171875,0.7716973423957825,0.331937164068222,0.3183581829071045,292.8990173339844,297.1499938964844,293.1499938964844,0.5069637894630432,-6469.2373046875,304.1339416503906,0.9006614089012146,0.5341202616691589,0.3751057386398315,292.8737487792969,297.1499938964844,293.1499938964844,0.6277992725372314,-10336.7392578125,304.1307983398437,0.9583880305290222,0.6320546269416809,0.5994870662689209,293.0343933105469,297.1499938964844,293.1499938964844,0.0621615499258041,-8070.59716796875,304.1463928222656,0.507741391658783,0.0988383963704109,0.4675479233264923,289.8657531738281,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0339050292969,289.8673095703125,1.0,0.4735184013843536,0.5667812824249268,0.5667812824249268,1.0,1.0,-2.5513899326324463,1.0185043811798096,1.5328856706619265,0.443140834569931,0.0,0.0,1.0,170.83502197265625,181.0,52.357791900634766,-27620.2109375,1355.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6741943359375,307.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,29742.2734375,29880.0,0.0,0.0,0.6468133330345154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891778945922852,1.7892041206359863,-2.6165198505623263e-05,0.0,0.0006564332870766,0.0,0.0,632.4143676757812,0.0,0.0,0.0,0.9455276131629944,4.0,0.0,1.0
459780,293.0423278808594,297.1499938964844,293.1499938964844,0.35418900847435,-6283.53125,304.1518859863281,0.8186953067779541,0.4011244773864746,0.3645837604999542,293.0011291503906,297.1499938964844,293.1499938964844,0.2796396613121032,-5501.2158203125,304.1446228027344,0.7694196105003357,0.3327957391738891,0.3193542957305908,292.9179077148437,297.1499938964844,293.1499938964844,0.5091416239738464,-6489.9580078125,304.1356506347656,0.8985282182693481,0.5366511344909668,0.3769903182983398,292.894287109375,297.1499938964844,293.1499938964844,0.6303218007087708,-10367.337890625,304.1329650878906,0.955949366092682,0.6348916292190552,0.6023334860801697,293.04693603515625,297.1499938964844,293.1499938964844,0.0624905116856098,-8097.33251953125,304.1470642089844,0.5064805746078491,0.0992224439978599,0.4699827432632446,289.893310546875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464172363281,289.8945617675781,1.0,0.4768062233924866,0.5662961602210999,0.5662961602210999,1.0,1.0,-2.5609710216522217,1.0221731662750244,1.5387978553771973,0.4448208510875702,0.0,0.0,1.0,174.25631713867188,184.0,41.75736618041992,-27777.861328125,1379.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7729797363281,308.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29849.123046875,29880.0,0.0,0.0,0.6515336632728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792388916015625,1.7924151420593262,-2.6259198421030305e-05,0.0,0.0006612238357774,0.0,0.0,635.8253784179688,0.0,0.0,0.0,0.947066605091095,4.0,0.0,1.0
459840,293.0423278808594,297.1499938964844,293.1499938964844,0.35418900847435,-6283.53125,304.1518859863281,0.8186953067779541,0.4011244773864746,0.3645837604999542,293.0011291503906,297.1499938964844,293.1499938964844,0.2796396613121032,-5501.2158203125,304.1446228027344,0.7694196105003357,0.3327957391738891,0.3193542957305908,292.9179077148437,297.1499938964844,293.1499938964844,0.5091416239738464,-6489.9580078125,304.1356506347656,0.8985282182693481,0.5366511344909668,0.3769903182983398,292.894287109375,297.1499938964844,293.1499938964844,0.6303218007087708,-10367.337890625,304.1329650878906,0.955949366092682,0.6348916292190552,0.6023334860801697,293.04693603515625,297.1499938964844,293.1499938964844,0.0624905116856098,-8097.33251953125,304.1470642089844,0.5064805746078491,0.0992224439978599,0.4699827432632446,289.893310546875,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0464172363281,289.8945617675781,1.0,0.4768062233924866,0.5662961602210999,0.5662961602210999,1.0,1.0,-2.5609710216522217,1.0221731662750244,1.5387978553771973,0.4448208510875702,0.0,0.0,1.0,174.25631713867188,184.0,41.75736618041992,-27777.861328125,1379.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7729797363281,308.069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,29849.123046875,29880.0,0.0,0.0,0.6515336632728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792388916015625,1.7924151420593262,-2.6259198421030305e-05,0.0,0.0006612238357774,0.0,0.0,635.8253784179688,0.0,0.0,0.0,0.947066605091095,4.0,0.0,1.0
459900,293.05084228515625,297.1499938964844,293.1499938964844,0.3536044359207153,-6274.990234375,304.152587890625,0.8170422315597534,0.40081387758255,0.3643964231014251,293.0090637207031,297.1499938964844,293.1499938964844,0.2798098921775818,-5503.4296875,304.1452941894531,0.7682240605354309,0.3331212699413299,0.3197546899318695,292.9268798828125,297.1499938964844,293.1499938964844,0.510153591632843,-6499.59130859375,304.13641357421875,0.897428572177887,0.5378235578536987,0.37786865234375,292.9040832519531,297.1499938964844,293.1499938964844,0.6314829587936401,-10381.4296875,304.1339416503906,0.9546799063682556,0.6361998319625854,0.6036524772644043,293.0528259277344,297.1499938964844,293.1499938964844,0.0626222267746925,-8107.9248046875,304.1473388671875,0.5057893991470337,0.0993728786706924,0.4710102081298828,289.906005859375,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0523681640625,289.9072570800781,1.0,0.4783769845962524,0.5660912990570068,0.5660912990570068,1.0,1.0,-2.5651023387908936,1.023757815361023,1.541344404220581,0.445552259683609,0.0,0.0,1.0,175.95550537109375,184.0,38.93663787841797,-27851.490234375,1391.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8266906738281,308.114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,29865.150390625,30960.0,0.0,0.0,0.6536948084831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792870044708252,1.7928962707519531,-2.627329740789719e-05,0.0,0.0006634171586483,0.0,0.0,636.3375244140625,0.0,0.0,0.0,0.9622973203659058,4.0,0.0,1.0
