time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0592041015625,297.1499938964844,293.1499938964844,0.3523891568183899,-6257.01611328125,304.1543273925781,0.8153469562530518,0.4004291892051697,0.3641468286514282,293.016845703125,297.1499938964844,293.1499938964844,0.279466301202774,-5497.10107421875,304.14678955078125,0.7669910192489624,0.3333755433559418,0.3200912773609161,292.9356384277344,297.1499938964844,293.1499938964844,0.5103015899658203,-6499.95458984375,304.1386108398437,0.89630526304245,0.5389286875724792,0.378704160451889,292.9136962890625,297.1499938964844,293.1499938964844,0.6315939426422119,-10380.9482421875,304.1366882324219,0.9533758163452148,0.6374289393424988,0.604903519153595,293.0584411621094,297.1499938964844,293.1499938964844,0.0626168623566627,-8105.20947265625,304.1478271484375,0.5050626397132874,0.0994979217648506,0.4719237387180328,289.93817138671875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0580444335937,289.9406433105469,1.0,0.4799022972583771,0.5659093260765076,0.5659093260765076,1.0,1.0,-2.568812131881714,1.0251818895339966,1.5436302423477173,0.446213811635971,0.0,0.0,1.0,177.64907836914062,187.0,63.07170486450195,-28012.564453125,1402.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8683776855469,308.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,30677.634765625,30960.0,0.0,0.0,0.6558814644813538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8170939683914185,1.817120909690857,-2.6988065656041726e-05,0.0,0.000665636267513,0.0,0.0,662.4810180664062,0.0,0.0,0.0,0.9604859352111816,4.0,0.0,1.0
460020,293.0754089355469,297.1499938964844,293.1499938964844,0.3504959940910339,-6229.62548828125,304.1560363769531,0.8118038773536682,0.3994451463222503,0.3634498119354248,293.03204345703125,297.1499938964844,293.1499938964844,0.279171735048294,-5491.4775390625,304.1483154296875,0.764398992061615,0.3336673378944397,0.3205585777759552,292.9524230957031,297.1499938964844,293.1499938964844,0.5114376544952393,-6510.26416015625,304.1404724121094,0.8939772248268127,0.5409556031227112,0.3802396953105926,292.9321594238281,297.1499938964844,293.1499938964844,0.6328145265579224,-10394.8994140625,304.1390380859375,0.9506486654281616,0.6396692991256714,0.6071882247924805,293.0690002441406,297.1499938964844,293.1499938964844,0.0627022311091423,-8110.17041015625,304.1484069824219,0.5035052299499512,0.0996747314929962,0.4734187126159668,289.9752502441406,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0688781738281,289.97674560546875,1.0,0.4828167855739593,0.5656291842460632,0.5656291842460632,1.0,1.0,-2.574923515319824,1.027547001838684,1.54737651348114,0.4473327994346618,0.0,0.0,1.0,181.0227813720703,190.0,52.466941833496094,-28150.00390625,1423.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522399902344,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30897.162109375,30960.0,0.0,0.0,0.6600045561790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235838413238523,1.82361102104187,-2.71811895800056e-05,0.0,0.0006698207580484,0.0,0.0,669.6047973632812,0.0,0.0,0.0,0.9635934829711914,4.0,0.0,1.0
460080,293.0754089355469,297.1499938964844,293.1499938964844,0.3504959940910339,-6229.62548828125,304.1560363769531,0.8118038773536682,0.3994451463222503,0.3634498119354248,293.03204345703125,297.1499938964844,293.1499938964844,0.279171735048294,-5491.4775390625,304.1483154296875,0.764398992061615,0.3336673378944397,0.3205585777759552,292.9524230957031,297.1499938964844,293.1499938964844,0.5114376544952393,-6510.26416015625,304.1404724121094,0.8939772248268127,0.5409556031227112,0.3802396953105926,292.9321594238281,297.1499938964844,293.1499938964844,0.6328145265579224,-10394.8994140625,304.1390380859375,0.9506486654281616,0.6396692991256714,0.6071882247924805,293.0690002441406,297.1499938964844,293.1499938964844,0.0627022311091423,-8110.17041015625,304.1484069824219,0.5035052299499512,0.0996747314929962,0.4734187126159668,289.9752502441406,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0688781738281,289.97674560546875,1.0,0.4828167855739593,0.5656291842460632,0.5656291842460632,1.0,1.0,-2.574923515319824,1.027547001838684,1.54737651348114,0.4473327994346618,0.0,0.0,1.0,181.0227813720703,190.0,52.466941833496094,-28150.00390625,1423.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9522399902344,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30897.162109375,30960.0,0.0,0.0,0.6600045561790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235838413238523,1.82361102104187,-2.71811895800056e-05,0.0,0.0006698207580484,0.0,0.0,669.6047973632812,0.0,0.0,0.0,0.9635934829711914,4.0,0.0,1.0
460140,293.09088134765625,297.1499938964844,293.1499938964844,0.3484938740730285,-6200.9033203125,304.1573486328125,0.8080617189407349,0.3981926143169403,0.3625122606754303,293.04669189453125,297.1499938964844,293.1499938964844,0.2787330150604248,-5483.8076171875,304.1496276855469,0.7616692185401917,0.3336836695671081,0.3207652568817138,292.9681701660156,297.1499938964844,293.1499938964844,0.5125553607940674,-6520.6513671875,304.14178466796875,0.891584575176239,0.5427690744400024,0.3816249072551727,292.9495544433594,297.1499938964844,293.1499938964844,0.6340030431747437,-10408.9130859375,304.1407165527344,0.9478124976158142,0.6416599154472351,0.6092342734336853,293.07867431640625,297.1499938964844,293.1499938964844,0.0627442523837089,-8111.79541015625,304.1488647460937,0.5018383264541626,0.0997632294893264,0.4745094776153564,290.0053100585937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,290.0067443847656,1.0,0.4855618178844452,0.5654643177986145,0.5654643177986145,1.0,1.0,-2.579479932785034,1.0293586254119873,1.550121188163757,0.4482280313968658,0.0,0.0,1.0,184.36875915527344,193.0,44.92669677734375,-28266.583984375,1443.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04791259765625,308.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30946.060546875,32040.0,0.0,0.0,0.6636484861373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250263929367063,1.825053572654724,-2.722420686041005e-05,0.0,0.0006735188653692,0.0,0.0,671.195068359375,0.0,0.0,0.0,0.9792845845222472,4.0,0.0,1.0
460200,293.09088134765625,297.1499938964844,293.1499938964844,0.3484938740730285,-6200.9033203125,304.1573486328125,0.8080617189407349,0.3981926143169403,0.3625122606754303,293.04669189453125,297.1499938964844,293.1499938964844,0.2787330150604248,-5483.8076171875,304.1496276855469,0.7616692185401917,0.3336836695671081,0.3207652568817138,292.9681701660156,297.1499938964844,293.1499938964844,0.5125553607940674,-6520.6513671875,304.14178466796875,0.891584575176239,0.5427690744400024,0.3816249072551727,292.9495544433594,297.1499938964844,293.1499938964844,0.6340030431747437,-10408.9130859375,304.1407165527344,0.9478124976158142,0.6416599154472351,0.6092342734336853,293.07867431640625,297.1499938964844,293.1499938964844,0.0627442523837089,-8111.79541015625,304.1488647460937,0.5018383264541626,0.0997632294893264,0.4745094776153564,290.0053100585937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,290.0067443847656,1.0,0.4855618178844452,0.5654643177986145,0.5654643177986145,1.0,1.0,-2.579479932785034,1.0293586254119873,1.550121188163757,0.4482280313968658,0.0,0.0,1.0,184.36875915527344,193.0,44.92669677734375,-28266.583984375,1443.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.04791259765625,308.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30946.060546875,32040.0,0.0,0.0,0.6636484861373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8250263929367063,1.825053572654724,-2.722420686041005e-05,0.0,0.0006735188653692,0.0,0.0,671.195068359375,0.0,0.0,0.0,0.9792845845222472,4.0,0.0,1.0
460260,293.1058349609375,297.1499938964844,293.1499938964844,0.3454762995243072,-6157.1767578125,304.15985107421875,0.8040750622749329,0.3966595232486725,0.3613293468952179,293.0608825683594,297.1499938964844,293.1499938964844,0.27742800116539,-5461.99169921875,304.15185546875,0.7588009238243103,0.3334237039089203,0.3207148015499115,292.9833068847656,297.1499938964844,293.1499938964844,0.512313961982727,-6516.73876953125,304.14483642578125,0.8891013264656067,0.5443025231361389,0.3828380405902862,292.9660949707031,297.1499938964844,293.1499938964844,0.6335654854774475,-10400.873046875,304.1444091796875,0.9448537230491638,0.6433817148208618,0.6110369563102722,293.0875549316406,297.1499938964844,293.1499938964844,0.0625651180744171,-8092.39697265625,304.1495361328125,0.5000771284103394,0.0997727438807487,0.4752446115016937,290.0612487792969,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0875244140625,290.0631103515625,1.0,0.4881484806537628,0.5653842687606812,0.5653842687606812,1.0,1.0,-2.582505941390991,1.0305858850479126,1.5519200563430786,0.4488654136657715,0.0,0.0,1.0,187.6968231201172,196.0,63.44392395019531,-28466.705078125,1461.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220092773437,308.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,31908.87890625,32040.0,0.0,0.0,0.6671655178070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8531997203826904,1.8532277345657349,-2.8071228371118195e-05,0.0,0.0006770882173441,0.0,0.0,702.7618408203125,0.0,0.0,0.0,0.9793373942375184,4.0,0.0,1.0
460320,293.1058349609375,297.1499938964844,293.1499938964844,0.3454762995243072,-6157.1767578125,304.15985107421875,0.8040750622749329,0.3966595232486725,0.3613293468952179,293.0608825683594,297.1499938964844,293.1499938964844,0.27742800116539,-5461.99169921875,304.15185546875,0.7588009238243103,0.3334237039089203,0.3207148015499115,292.9833068847656,297.1499938964844,293.1499938964844,0.512313961982727,-6516.73876953125,304.14483642578125,0.8891013264656067,0.5443025231361389,0.3828380405902862,292.9660949707031,297.1499938964844,293.1499938964844,0.6335654854774475,-10400.873046875,304.1444091796875,0.9448537230491638,0.6433817148208618,0.6110369563102722,293.0875549316406,297.1499938964844,293.1499938964844,0.0625651180744171,-8092.39697265625,304.1495361328125,0.5000771284103394,0.0997727438807487,0.4752446115016937,290.0612487792969,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0875244140625,290.0631103515625,1.0,0.4881484806537628,0.5653842687606812,0.5653842687606812,1.0,1.0,-2.582505941390991,1.0305858850479126,1.5519200563430786,0.4488654136657715,0.0,0.0,1.0,187.6968231201172,196.0,63.44392395019531,-28466.705078125,1461.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1220092773437,308.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,31908.87890625,32040.0,0.0,0.0,0.6671655178070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8531997203826904,1.8532277345657349,-2.8071228371118195e-05,0.0,0.0006770882173441,0.0,0.0,702.7618408203125,0.0,0.0,0.0,0.9793373942375184,4.0,0.0,1.0
460380,293.12017822265625,297.1499938964844,293.1499938964844,0.3427397012710571,-6118.06005859375,304.1611328125,0.7999227643013,0.3948675990104675,0.3599093556404114,293.0746154785156,297.1499938964844,293.1499938964844,0.2762970328330993,-5443.52197265625,304.15313720703125,0.7558004260063171,0.3328961431980133,0.3204103708267212,292.9980163574219,297.1499938964844,293.1499938964844,0.5125018954277039,-6517.8857421875,304.146240234375,0.8864946365356445,0.545543372631073,0.3838366270065307,292.9817199707031,297.1499938964844,293.1499938964844,0.6337653994560242,-10402.4853515625,304.1459350585937,0.9417818188667296,0.6448747515678406,0.6126130223274231,293.0956420898437,297.1499938964844,293.1499938964844,0.0624392367899417,-8079.08056640625,304.14990234375,0.4982321262359619,0.0997094139456749,0.4756509959697723,290.0967712402344,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0949401855469,290.0983581542969,1.0,0.4905819594860077,0.5654087066650391,0.5654087066650391,1.0,1.0,-2.584016799926758,1.0312817096710205,1.5527349710464478,0.4492905139923095,0.0,0.0,1.0,191.00868225097656,199.0,52.94645309448242,-28558.857421875,1477.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2040405273437,308.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,32011.42578125,32040.0,0.0,0.0,0.6702961921691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856175184249878,1.856203317642212,-2.816144115058705e-05,0.0,0.0006802654243074,0.0,0.0,706.15234375,0.0,0.0,0.0,0.98076194524765,4.0,0.0,1.0
460440,293.12017822265625,297.1499938964844,293.1499938964844,0.3427397012710571,-6118.06005859375,304.1611328125,0.7999227643013,0.3948675990104675,0.3599093556404114,293.0746154785156,297.1499938964844,293.1499938964844,0.2762970328330993,-5443.52197265625,304.15313720703125,0.7558004260063171,0.3328961431980133,0.3204103708267212,292.9980163574219,297.1499938964844,293.1499938964844,0.5125018954277039,-6517.8857421875,304.146240234375,0.8864946365356445,0.545543372631073,0.3838366270065307,292.9817199707031,297.1499938964844,293.1499938964844,0.6337653994560242,-10402.4853515625,304.1459350585937,0.9417818188667296,0.6448747515678406,0.6126130223274231,293.0956420898437,297.1499938964844,293.1499938964844,0.0624392367899417,-8079.08056640625,304.14990234375,0.4982321262359619,0.0997094139456749,0.4756509959697723,290.0967712402344,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0949401855469,290.0983581542969,1.0,0.4905819594860077,0.5654087066650391,0.5654087066650391,1.0,1.0,-2.584016799926758,1.0312817096710205,1.5527349710464478,0.4492905139923095,0.0,0.0,1.0,191.00868225097656,199.0,52.94645309448242,-28558.857421875,1477.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2040405273437,308.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,32011.42578125,32040.0,0.0,0.0,0.6702961921691895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856175184249878,1.856203317642212,-2.816144115058705e-05,0.0,0.0006802654243074,0.0,0.0,706.15234375,0.0,0.0,0.0,0.98076194524765,4.0,0.0,1.0
460500,293.12713623046875,297.1499938964844,293.1499938964844,0.3412992060184479,-6097.490234375,304.1617126464844,0.7978029251098633,0.3938761353492737,0.3591144979000091,293.0813293457031,297.1499938964844,293.1499938964844,0.2756509780883789,-5433.05419921875,304.1537170410156,0.7542572617530823,0.3325324356555938,0.3201643526554107,293.00506591796875,297.1499938964844,293.1499938964844,0.5125252604484558,-6517.79150390625,304.1468811035156,0.8851659893989563,0.5460803508758545,0.3842746019363403,292.9891662597656,297.1499938964844,293.1499938964844,0.6338048577308655,-10402.5859375,304.1466064453125,0.9402159452438354,0.6455405950546265,0.6133257150650024,293.09942626953125,297.1499938964844,293.1499938964844,0.0623593255877494,-8071.0107421875,304.1500549316406,0.4972848296165466,0.0996531397104263,0.475740909576416,290.113525390625,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0985717773437,290.1151428222656,1.0,0.4917444884777069,0.5654727816581726,0.5654727816581726,1.0,1.0,-2.584257125854492,1.031459093093872,1.55279803276062,0.4494403898715973,0.0,0.0,1.0,192.6554107666016,199.0,50.20513534545898,-28600.98046875,1484.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2494812011719,308.56768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.38671875,33120.0,0.0,0.0,0.6716858148574829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856608867645264,1.8566370010375977,-2.817460335791111e-05,0.0,0.000681675679516,0.0,0.0,706.6473999023438,0.0,0.0,0.0,0.995969533920288,4.0,0.0,1.0
460560,293.1340026855469,297.1499938964844,293.1499938964844,0.3392804265022278,-6068.17041015625,304.16326904296875,0.7956546545028687,0.3928187787532806,0.3582640886306762,293.08795166015625,297.1499938964844,293.1499938964844,0.2745214700698852,-5414.50830078125,304.1551208496094,0.752687394618988,0.3321028053760528,0.3198581039905548,293.011962890625,297.1499938964844,293.1499938964844,0.5117252469062805,-6508.86181640625,304.1488952636719,0.8838241100311279,0.5465614795684814,0.3846767544746399,292.9964599609375,297.1499938964844,293.1499938964844,0.6328545212745667,-10388.923828125,304.1489562988281,0.9386299252510072,0.6461461186408997,0.6139881610870361,293.1030578613281,297.1499938964844,293.1499938964844,0.0621568895876407,-8050.9892578125,304.1504211425781,0.4963242709636688,0.0995824635028839,0.475765973329544,290.1488342285156,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1021423339844,290.15155029296875,1.0,0.4928740859031677,0.5655713081359863,0.5655713081359863,1.0,1.0,-2.584177017211914,1.031535506248474,1.55264151096344,0.4495566189289093,0.0,0.0,1.0,194.2974090576172,202.0,72.96541595458984,-28726.5078125,1492.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2835388183594,308.63189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32846.75390625,33120.0,0.0,0.0,0.6731107234954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880237340927124,1.8802661895751955,-2.889630377467256e-05,0.0,0.0006831217906437,0.0,0.0,733.9722900390625,0.0,0.0,0.0,0.993829309940338,4.0,0.0,1.0
460620,293.1473083496094,297.1499938964844,293.1499938964844,0.335793137550354,-6018.21142578125,304.1646423339844,0.7912680506706238,0.3905272185802459,0.3563917577266693,293.1009216308594,297.1499938964844,293.1499938964844,0.272667646408081,-5384.60791015625,304.1564636230469,0.7494602799415588,0.3310456573963165,0.3190565705299377,293.02520751953125,297.1499938964844,293.1499938964844,0.5110029578208923,-6500.93603515625,304.15045166015625,0.8810952305793762,0.5473765134811401,0.3853697776794433,293.0104675292969,297.1499938964844,293.1499938964844,0.6320182085037231,-10377.2861328125,304.1506652832031,0.9353867173194884,0.6471935510635376,0.6151468753814697,293.1098327636719,297.1499938964844,293.1499938964844,0.0618757903575897,-8023.70703125,304.1507263183594,0.4943621158599853,0.0993990153074264,0.4756279587745666,290.1928100585937,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10919189453125,290.19464111328125,1.0,0.4950344562530517,0.5658792853355408,0.5658792853355408,1.0,1.0,-2.583024263381958,1.0313810110092163,1.5516432523727417,0.4496868550777435,0.0,0.0,1.0,197.5690460205078,205.0,62.34108352661133,-28802.849609375,1505.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35302734375,308.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33059.9609375,33120.0,0.0,0.0,0.6757462620735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.886329770088196,1.8863588571548464,-2.9083870686008595e-05,0.0,0.000685796549078,0.0,0.0,741.1303100585938,0.0,0.0,0.0,0.9967378377914428,4.0,0.0,1.0
460680,293.1473083496094,297.1499938964844,293.1499938964844,0.335793137550354,-6018.21142578125,304.1646423339844,0.7912680506706238,0.3905272185802459,0.3563917577266693,293.1009216308594,297.1499938964844,293.1499938964844,0.272667646408081,-5384.60791015625,304.1564636230469,0.7494602799415588,0.3310456573963165,0.3190565705299377,293.02520751953125,297.1499938964844,293.1499938964844,0.5110029578208923,-6500.93603515625,304.15045166015625,0.8810952305793762,0.5473765134811401,0.3853697776794433,293.0104675292969,297.1499938964844,293.1499938964844,0.6320182085037231,-10377.2861328125,304.1506652832031,0.9353867173194884,0.6471935510635376,0.6151468753814697,293.1098327636719,297.1499938964844,293.1499938964844,0.0618757903575897,-8023.70703125,304.1507263183594,0.4943621158599853,0.0993990153074264,0.4756279587745666,290.1928100585937,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10919189453125,290.19464111328125,1.0,0.4950344562530517,0.5658792853355408,0.5658792853355408,1.0,1.0,-2.583024263381958,1.0313810110092163,1.5516432523727417,0.4496868550777435,0.0,0.0,1.0,197.5690460205078,205.0,62.34108352661133,-28802.849609375,1505.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35302734375,308.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,33059.9609375,33120.0,0.0,0.0,0.6757462620735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.886329770088196,1.8863588571548464,-2.9083870686008595e-05,0.0,0.000685796549078,0.0,0.0,741.1303100585938,0.0,0.0,0.0,0.9967378377914428,4.0,0.0,1.0
460740,293.1597900390625,297.1499938964844,293.1499938964844,0.3322941064834595,-5968.20166015625,304.16558837890625,0.7868300080299377,0.3880645632743835,0.3543570935726166,293.11346435546875,297.1499938964844,293.1499938964844,0.27070152759552,-5353.09130859375,304.1575927734375,0.7461426854133606,0.3297390043735504,0.3180176019668579,293.0375671386719,297.1499938964844,293.1499938964844,0.510319173336029,-6493.64453125,304.15142822265625,0.8783486485481262,0.5480287671089172,0.3859469890594482,293.02362060546875,297.1499938964844,293.1499938964844,0.631238579750061,-10366.78515625,304.1517333984375,0.9321008324623108,0.6480600833892822,0.6161319613456726,293.11602783203125,297.1499938964844,293.1499938964844,0.0615821108222007,-7995.7802734375,304.1509704589844,0.4923511147499084,0.0991604551672935,0.4752408564090729,290.23016357421875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1161193847656,290.2319030761719,1.0,0.4970747232437134,0.5663387775421143,0.5663387775421143,1.0,1.0,-2.580743789672852,1.0309066772460938,1.5498369932174685,0.4497264325618744,0.0,0.0,1.0,200.81411743164065,208.0,54.97881317138672,-28862.513671875,1516.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,308.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,33107.0703125,34200.0,0.0,0.0,0.6779596209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887673258781433,1.8877023458480835,-2.9125314540578984e-05,0.0,0.0006880428409203,0.0,0.0,742.7149658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1597900390625,297.1499938964844,293.1499938964844,0.3322941064834595,-5968.20166015625,304.16558837890625,0.7868300080299377,0.3880645632743835,0.3543570935726166,293.11346435546875,297.1499938964844,293.1499938964844,0.27070152759552,-5353.09130859375,304.1575927734375,0.7461426854133606,0.3297390043735504,0.3180176019668579,293.0375671386719,297.1499938964844,293.1499938964844,0.510319173336029,-6493.64453125,304.15142822265625,0.8783486485481262,0.5480287671089172,0.3859469890594482,293.02362060546875,297.1499938964844,293.1499938964844,0.631238579750061,-10366.78515625,304.1517333984375,0.9321008324623108,0.6480600833892822,0.6161319613456726,293.11602783203125,297.1499938964844,293.1499938964844,0.0615821108222007,-7995.7802734375,304.1509704589844,0.4923511147499084,0.0991604551672935,0.4752408564090729,290.23016357421875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1161193847656,290.2319030761719,1.0,0.4970747232437134,0.5663387775421143,0.5663387775421143,1.0,1.0,-2.580743789672852,1.0309066772460938,1.5498369932174685,0.4497264325618744,0.0,0.0,1.0,200.81411743164065,208.0,54.97881317138672,-28862.513671875,1516.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,308.7799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,33107.0703125,34200.0,0.0,0.0,0.6779596209526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.887673258781433,1.8877023458480835,-2.9125314540578984e-05,0.0,0.0006880428409203,0.0,0.0,742.7149658203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.172607421875,297.1499938964844,293.1499938964844,0.3283705413341522,-5911.8388671875,304.1669311523437,0.7821733355522156,0.3852171301841736,0.3520601391792297,293.126708984375,297.1499938964844,293.1499938964844,0.2682750225067138,-5314.11474609375,304.1591186523437,0.7425792813301086,0.3279892802238464,0.3166426122188568,293.0499572753906,297.1499938964844,293.1499938964844,0.5091307759284973,-6481.10400390625,304.1529235839844,0.8754346966743469,0.5483651757240295,0.3863505423069,293.03680419921875,297.1499938964844,293.1499938964844,0.6298711895942688,-10348.36328125,304.1534118652344,0.9286020398139954,0.6485876441001892,0.616862952709198,293.1224975585937,297.1499938964844,293.1499938964844,0.0611334256827831,-7954.01904296875,304.1513977050781,0.4900742769241333,0.0987077429890632,0.4742045998573303,290.2727966308594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1238708496094,290.27471923828125,1.0,0.4989756643772125,0.5670018196105957,0.5670018196105957,1.0,1.0,-2.576451778411865,1.0297715663909912,1.5466803312301636,0.4495556354522705,0.0,0.0,1.0,204.1180114746093,211.0,57.34492111206055,-28925.7265625,1526.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51861572265625,308.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.49609375,34200.0,0.0,0.0,0.6798135638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926677703857424,1.892696976661682,-2.927963942056521e-05,0.0,0.0006899243453517,0.0,0.0,748.6259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.172607421875,297.1499938964844,293.1499938964844,0.3283705413341522,-5911.8388671875,304.1669311523437,0.7821733355522156,0.3852171301841736,0.3520601391792297,293.126708984375,297.1499938964844,293.1499938964844,0.2682750225067138,-5314.11474609375,304.1591186523437,0.7425792813301086,0.3279892802238464,0.3166426122188568,293.0499572753906,297.1499938964844,293.1499938964844,0.5091307759284973,-6481.10400390625,304.1529235839844,0.8754346966743469,0.5483651757240295,0.3863505423069,293.03680419921875,297.1499938964844,293.1499938964844,0.6298711895942688,-10348.36328125,304.1534118652344,0.9286020398139954,0.6485876441001892,0.616862952709198,293.1224975585937,297.1499938964844,293.1499938964844,0.0611334256827831,-7954.01904296875,304.1513977050781,0.4900742769241333,0.0987077429890632,0.4742045998573303,290.2727966308594,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1238708496094,290.27471923828125,1.0,0.4989756643772125,0.5670018196105957,0.5670018196105957,1.0,1.0,-2.576451778411865,1.0297715663909912,1.5466803312301636,0.4495556354522705,0.0,0.0,1.0,204.1180114746093,211.0,57.34492111206055,-28925.7265625,1526.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51861572265625,308.86590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.49609375,34200.0,0.0,0.0,0.6798135638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926677703857424,1.892696976661682,-2.927963942056521e-05,0.0,0.0006899243453517,0.0,0.0,748.6259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861267089844,297.1499938964844,293.1499938964844,0.3239587843418121,-5848.24951171875,304.16864013671875,0.7771023511886597,0.3819018602371216,0.3493302464485168,293.1409912109375,297.1499938964844,293.1499938964844,0.2652963995933532,-5266.27197265625,304.1610412597656,0.7385683059692383,0.3256832063198089,0.3147397041320801,293.0624084472656,297.1499938964844,293.1499938964844,0.5075165033340454,-6464.23095703125,304.1546325683594,0.8722238540649414,0.5483752489089966,0.3865152299404144,293.0501403808594,297.1499938964844,293.1499938964844,0.6280155181884766,-10323.515625,304.1553955078125,0.9247394800186156,0.64875328540802,0.6172402501106262,293.1294860839844,297.1499938964844,293.1499938964844,0.0604413412511348,-7891.1376953125,304.152099609375,0.4872429370880127,0.0979871973395347,0.4719199538230896,290.3162536621094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13287353515625,290.3184509277344,1.0,0.5006658434867859,0.5679178833961487,0.5679178833961487,1.0,1.0,-2.5687930583953857,1.0274335145950315,1.5413596630096436,0.4489039778709411,0.0,0.0,1.0,207.53453063964844,214.0,60.64457702636719,-28954.46875,1533.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61309814453125,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.6812055706977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006913370452821,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861267089844,297.1499938964844,293.1499938964844,0.3239587843418121,-5848.24951171875,304.16864013671875,0.7771023511886597,0.3819018602371216,0.3493302464485168,293.1409912109375,297.1499938964844,293.1499938964844,0.2652963995933532,-5266.27197265625,304.1610412597656,0.7385683059692383,0.3256832063198089,0.3147397041320801,293.0624084472656,297.1499938964844,293.1499938964844,0.5075165033340454,-6464.23095703125,304.1546325683594,0.8722238540649414,0.5483752489089966,0.3865152299404144,293.0501403808594,297.1499938964844,293.1499938964844,0.6280155181884766,-10323.515625,304.1553955078125,0.9247394800186156,0.64875328540802,0.6172402501106262,293.1294860839844,297.1499938964844,293.1499938964844,0.0604413412511348,-7891.1376953125,304.152099609375,0.4872429370880127,0.0979871973395347,0.4719199538230896,290.3162536621094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13287353515625,290.3184509277344,1.0,0.5006658434867859,0.5679178833961487,0.5679178833961487,1.0,1.0,-2.5687930583953857,1.0274335145950315,1.5413596630096436,0.4489039778709411,0.0,0.0,1.0,207.53453063964844,214.0,60.64457702636719,-28954.46875,1533.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61309814453125,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.6812055706977844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006913370452821,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927795410156,297.1499938964844,293.1499938964844,0.3215750455856323,-5813.79833984375,304.1695861816406,0.7745022177696228,0.3801399767398834,0.3478541970252991,293.148193359375,297.1499938964844,293.1499938964844,0.263597309589386,-5238.95166015625,304.162109375,0.7364656329154968,0.324377030134201,0.3136286437511444,293.0684509277344,297.1499938964844,293.1499938964844,0.5065062046051025,-6453.71240234375,304.1556396484375,0.8705804944038391,0.5482922196388245,0.3865320682525635,293.0566711425781,297.1499938964844,293.1499938964844,0.626842737197876,-10307.8505859375,304.1565246582031,0.9227604866027832,0.6487348675727844,0.6173278093338013,293.1329650878906,297.1499938964844,293.1499938964844,0.0600195154547691,-7853.07861328125,304.1524658203125,0.4856909513473511,0.0975619107484817,0.4704505503177643,290.3402099609375,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1375427246094,290.3425598144531,1.0,0.5014338493347168,0.5684569478034973,0.5684569478034973,1.0,1.0,-2.564044952392578,1.0259480476379397,1.5380970239639282,0.4484530985355377,0.0,0.0,1.0,209.2412109375,214.0,63.7652473449707,-28965.26953125,1535.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,309.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6817226409912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006918617873452,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19921875,297.1499938964844,293.1499938964844,0.3191103041172027,-5778.1279296875,304.1705017089844,0.7718961834907532,0.3783331215381622,0.3463323414325714,293.15533447265625,297.1499938964844,293.1499938964844,0.2617926597595215,-5209.91845703125,304.1632080078125,0.7343298196792603,0.3229971528053283,0.3124397695064544,293.07440185546875,297.1499938964844,293.1499938964844,0.5053814053535461,-6442.03369140625,304.1566467285156,0.868934690952301,0.5481610894203186,0.3865138590335846,293.06304931640625,297.1499938964844,293.1499938964844,0.6255300045013428,-10290.3623046875,304.15771484375,0.9207797050476074,0.6486606597900391,0.617360532283783,293.13641357421875,297.1499938964844,293.1499938964844,0.0595603547990322,-7811.798828125,304.1528625488281,0.4840720295906067,0.0971051231026649,0.4688257873058319,290.3654479980469,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1422424316406,290.3678894042969,1.0,0.5021572709083557,0.5690420269966125,0.5690420269966125,1.0,1.0,-2.5588538646698,1.0243161916732788,1.5345375537872314,0.4479468166828155,0.0,0.0,1.0,210.9349670410156,217.0,67.06532287597656,-28974.13671875,1537.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,309.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6821266412734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006922718603163,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2114562988281,297.1499938964844,293.1499938964844,0.3139865398406982,-5703.8349609375,304.1722106933594,0.7667014002799988,0.3746028244495392,0.3431772887706756,293.1691589355469,297.1499938964844,293.1499938964844,0.2579314708709717,-5147.74951171875,304.16522216796875,0.7299939393997192,0.3200564980506897,0.3098766803741455,293.0857849121094,297.1499938964844,293.1499938964844,0.5028261542320251,-6415.61279296875,304.15869140625,0.8656566739082336,0.547766923904419,0.3863818645477295,293.0754089355469,297.1499938964844,293.1499938964844,0.6225277185440063,-10250.541015625,304.16015625,0.916846752166748,0.6483582258224487,0.617275595664978,293.1430053710937,297.1499938964844,293.1499938964844,0.0585484057664871,-7721.28369140625,304.1535949707031,0.4806362390518188,0.0961120799183845,0.4651878178119659,290.4190673828125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.151611328125,290.4217224121094,1.0,0.5034834742546082,0.5703386068344116,0.5703386068344116,1.0,1.0,-2.5473523139953613,1.020688772201538,1.5266635417938232,0.4467988908290863,0.0,0.0,1.0,214.2748565673828,220.0,73.12684631347656,-28985.6875,1539.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205261230469,309.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6826003193855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006927525391802,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2114562988281,297.1499938964844,293.1499938964844,0.3139865398406982,-5703.8349609375,304.1722106933594,0.7667014002799988,0.3746028244495392,0.3431772887706756,293.1691589355469,297.1499938964844,293.1499938964844,0.2579314708709717,-5147.74951171875,304.16522216796875,0.7299939393997192,0.3200564980506897,0.3098766803741455,293.0857849121094,297.1499938964844,293.1499938964844,0.5028261542320251,-6415.61279296875,304.15869140625,0.8656566739082336,0.547766923904419,0.3863818645477295,293.0754089355469,297.1499938964844,293.1499938964844,0.6225277185440063,-10250.541015625,304.16015625,0.916846752166748,0.6483582258224487,0.617275595664978,293.1430053710937,297.1499938964844,293.1499938964844,0.0585484057664871,-7721.28369140625,304.1535949707031,0.4806362390518188,0.0961120799183845,0.4651878178119659,290.4190673828125,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.151611328125,290.4217224121094,1.0,0.5034834742546082,0.5703386068344116,0.5703386068344116,1.0,1.0,-2.5473523139953613,1.020688772201538,1.5266635417938232,0.4467988908290863,0.0,0.0,1.0,214.2748565673828,220.0,73.12684631347656,-28985.6875,1539.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205261230469,309.16021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.6826003193855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006927525391802,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22283935546875,297.1499938964844,293.1499938964844,0.3086635172367096,-5626.451171875,304.1736755371094,0.7615513801574707,0.3707340657711029,0.3398935794830322,293.18231201171875,297.1499938964844,293.1499938964844,0.2538063526153564,-5081.23828125,304.1670227050781,0.7255785465240479,0.3169043660163879,0.3071060478687286,293.09649658203125,297.1499938964844,293.1499938964844,0.4999333918094635,-6385.84375,304.1606140136719,0.8624096512794495,0.5472149848937988,0.3861365914344787,293.0871276855469,297.1499938964844,293.1499938964844,0.6191052198410034,-10205.3916015625,304.1624755859375,0.9129844903945924,0.6478709578514099,0.6170116662979126,293.149169921875,297.1499938964844,293.1499938964844,0.0574390366673469,-7622.7001953125,304.1542358398437,0.4769079983234405,0.095034435391426,0.461139976978302,290.4757995605469,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16082763671875,290.47857666015625,1.0,0.5046732425689697,0.5717865228652954,0.5717865228652954,1.0,1.0,-2.5346031188964844,1.0166584253311155,1.5179448127746582,0.4455000162124634,0.0,0.0,1.0,217.55471801757807,223.0,77.76100158691406,-28987.921875,1539.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,309.2649841308594,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6842533349990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006944301421754,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22283935546875,297.1499938964844,293.1499938964844,0.3086635172367096,-5626.451171875,304.1736755371094,0.7615513801574707,0.3707340657711029,0.3398935794830322,293.18231201171875,297.1499938964844,293.1499938964844,0.2538063526153564,-5081.23828125,304.1670227050781,0.7255785465240479,0.3169043660163879,0.3071060478687286,293.09649658203125,297.1499938964844,293.1499938964844,0.4999333918094635,-6385.84375,304.1606140136719,0.8624096512794495,0.5472149848937988,0.3861365914344787,293.0871276855469,297.1499938964844,293.1499938964844,0.6191052198410034,-10205.3916015625,304.1624755859375,0.9129844903945924,0.6478709578514099,0.6170116662979126,293.149169921875,297.1499938964844,293.1499938964844,0.0574390366673469,-7622.7001953125,304.1542358398437,0.4769079983234405,0.095034435391426,0.461139976978302,290.4757995605469,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16082763671875,290.47857666015625,1.0,0.5046732425689697,0.5717865228652954,0.5717865228652954,1.0,1.0,-2.5346031188964844,1.0166584253311155,1.5179448127746582,0.4455000162124634,0.0,0.0,1.0,217.55471801757807,223.0,77.76100158691406,-28987.921875,1539.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,309.2649841308594,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6842533349990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006944301421754,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334289550781,297.1499938964844,293.1499938964844,0.3030861020088196,-5545.0234375,304.1750793457031,0.756454586982727,0.3667395114898681,0.3364946842193603,293.1947631835937,297.1499938964844,293.1499938964844,0.2493854463100433,-5009.72216796875,304.168701171875,0.7210545539855957,0.3135621547698974,0.3041520714759826,293.10662841796875,297.1499938964844,293.1499938964844,0.4965998232364654,-6351.56005859375,304.1626281738281,0.8591963648796082,0.5465205907821655,0.3857905864715576,293.09820556640625,297.1499938964844,293.1499938964844,0.6151353120803833,-10153.0615234375,304.1649169921875,0.909218430519104,0.6472157835960388,0.61658775806427,293.1549377441406,297.1499938964844,293.1499938964844,0.0562309063971042,-7515.83203125,304.15484619140625,0.472808301448822,0.0938886404037475,0.4567684531211853,290.53875732421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1698608398437,290.5419006347656,1.0,0.5057514309883118,0.5733706951141357,0.5733706951141357,1.0,1.0,-2.520793199539185,1.0122835636138916,1.5085097551345823,0.444067895412445,0.0,0.0,1.0,220.7860717773437,226.0,86.02061462402344,-29000.689453125,1538.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,309.3898620605469,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6842714548110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006944485357962,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334289550781,297.1499938964844,293.1499938964844,0.3030861020088196,-5545.0234375,304.1750793457031,0.756454586982727,0.3667395114898681,0.3364946842193603,293.1947631835937,297.1499938964844,293.1499938964844,0.2493854463100433,-5009.72216796875,304.168701171875,0.7210545539855957,0.3135621547698974,0.3041520714759826,293.10662841796875,297.1499938964844,293.1499938964844,0.4965998232364654,-6351.56005859375,304.1626281738281,0.8591963648796082,0.5465205907821655,0.3857905864715576,293.09820556640625,297.1499938964844,293.1499938964844,0.6151353120803833,-10153.0615234375,304.1649169921875,0.909218430519104,0.6472157835960388,0.61658775806427,293.1549377441406,297.1499938964844,293.1499938964844,0.0562309063971042,-7515.83203125,304.15484619140625,0.472808301448822,0.0938886404037475,0.4567684531211853,290.53875732421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1698608398437,290.5419006347656,1.0,0.5057514309883118,0.5733706951141357,0.5733706951141357,1.0,1.0,-2.520793199539185,1.0122835636138916,1.5085097551345823,0.444067895412445,0.0,0.0,1.0,220.7860717773437,226.0,86.02061462402344,-29000.689453125,1538.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,309.3898620605469,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6842714548110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006944485357962,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2432861328125,297.1499938964844,293.1499938964844,0.2973544597625732,-5461.05224609375,304.17626953125,0.751410961151123,0.3626273870468139,0.3329876661300659,293.2065124511719,297.1499938964844,293.1499938964844,0.2447568029165268,-4934.6396484375,304.170166015625,0.7163631319999695,0.3100386261940002,0.3010242581367492,293.1161193847656,297.1499938964844,293.1499938964844,0.4929668307304382,-6314.30126953125,304.1644592285156,0.8560120463371277,0.5456920862197876,0.3853493630886078,293.1086730957031,297.1499938964844,293.1499938964844,0.6107863187789917,-10095.939453125,304.16717529296875,0.9055687189102172,0.646401584148407,0.6160115003585815,293.1602478027344,297.1499938964844,293.1499938964844,0.0549524538218975,-7403.4228515625,304.1553649902344,0.4682076573371887,0.0926834791898727,0.4521195292472839,290.6047668457031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1786499023437,290.6080017089844,1.0,0.5067346692085266,0.5750815868377686,0.5750815868377686,1.0,1.0,-2.506014108657837,1.00758695602417,1.4984270334243774,0.4425052106380462,0.0,0.0,1.0,223.9803161621093,229.0,90.47098541259766,-28999.4140625,1536.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,309.5092163085937,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6838662028312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006940372986719,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2432861328125,297.1499938964844,293.1499938964844,0.2973544597625732,-5461.05224609375,304.17626953125,0.751410961151123,0.3626273870468139,0.3329876661300659,293.2065124511719,297.1499938964844,293.1499938964844,0.2447568029165268,-4934.6396484375,304.170166015625,0.7163631319999695,0.3100386261940002,0.3010242581367492,293.1161193847656,297.1499938964844,293.1499938964844,0.4929668307304382,-6314.30126953125,304.1644592285156,0.8560120463371277,0.5456920862197876,0.3853493630886078,293.1086730957031,297.1499938964844,293.1499938964844,0.6107863187789917,-10095.939453125,304.16717529296875,0.9055687189102172,0.646401584148407,0.6160115003585815,293.1602478027344,297.1499938964844,293.1499938964844,0.0549524538218975,-7403.4228515625,304.1553649902344,0.4682076573371887,0.0926834791898727,0.4521195292472839,290.6047668457031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1786499023437,290.6080017089844,1.0,0.5067346692085266,0.5750815868377686,0.5750815868377686,1.0,1.0,-2.506014108657837,1.00758695602417,1.4984270334243774,0.4425052106380462,0.0,0.0,1.0,223.9803161621093,229.0,90.47098541259766,-28999.4140625,1536.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,309.5092163085937,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.6838662028312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006940372986719,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2479248046875,297.1499938964844,293.1499938964844,0.2944588959217071,-5418.52734375,304.1767272949219,0.7489098906517029,0.3605305850505829,0.3311966955661773,293.212158203125,297.1499938964844,293.1499938964844,0.2423882633447647,-4896.14111328125,304.1708068847656,0.713930606842041,0.3082115948200226,0.2993978559970855,293.1206359863281,297.1499938964844,293.1499938964844,0.4910803735256195,-6294.99658203125,304.1652526855469,0.8544310927391052,0.5452315807342529,0.3850958347320556,293.1136779785156,297.1499938964844,293.1499938964844,0.6085211038589478,-10066.271484375,304.1681823730469,0.9037968516349792,0.6459394097328186,0.6156705021858215,293.1627502441406,297.1499938964844,293.1499938964844,0.0542939975857734,-7345.8203125,304.15557861328125,0.4656665027141571,0.0920607224106788,0.449701189994812,290.6380310058594,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1829528808594,290.6412658691406,1.0,0.5071949362754822,0.5759819746017456,0.5759819746017456,1.0,1.0,-2.498288631439209,1.0051254034042358,1.4931632280349731,0.441675990819931,0.0,0.0,1.0,225.56593322753903,229.0,91.51617431640624,-28993.392578125,1535.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2277526855469,309.5664367675781,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6883172988891602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006985545624047,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
