time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2524108886719,297.1499938964844,293.1499938964844,0.2914507091045379,-5374.15478515625,304.1773681640625,0.7464233040809631,0.3584092557430267,0.3293834328651428,293.2176513671875,297.1499938964844,293.1499938964844,0.2399083524942398,-4855.669921875,304.1715393066406,0.7114256024360657,0.3063445687294006,0.2977333962917328,293.125,297.1499938964844,293.1499938964844,0.4889941215515136,-6273.54345703125,304.1662902832031,0.8528584241867065,0.5447423458099365,0.38482266664505,293.1185607910156,297.1499938964844,293.1499938964844,0.6060099005699158,-10033.2001953125,304.16943359375,0.9020630717277528,0.6454429626464844,0.6152979135513306,293.1651611328125,297.1499938964844,293.1499938964844,0.0536017715930938,-7285.2607421875,304.15582275390625,0.4629321992397308,0.0914261043071746,0.4472284317016601,290.6751403808594,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.18719482421875,290.67919921875,1.0,0.5076373815536499,0.5769104361534119,0.5769104361534119,1.0,1.0,-2.490363597869873,1.0025957822799685,1.4877678155899048,0.4408172369003296,0.0,0.0,1.0,227.145263671875,232.0,99.5985107421875,-29015.814453125,1533.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,309.65496826171875,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6884371042251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006986761582084,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2608947753906,297.1499938964844,293.1499938964844,0.2851757407188415,-5281.14990234375,304.1786804199219,0.7414851784706116,0.3540911078453064,0.3256884515285492,293.22821044921875,297.1499938964844,293.1499938964844,0.2346812188625335,-4769.982421875,304.1730651855469,0.7061569094657898,0.3024879395961761,0.2942878603935241,293.1334228515625,297.1499938964844,293.1499938964844,0.4843266606330871,-6225.45166015625,304.1686096191406,0.8497293591499329,0.5436696410179138,0.3842115700244903,293.1279296875,297.1499938964844,293.1499938964844,0.600370466709137,-9958.7763671875,304.1723327636719,0.8986069560050964,0.6443367600440979,0.6144476532936096,293.169677734375,297.1499938964844,293.1499938964844,0.0521354563534259,-7157.23974609375,304.15631103515625,0.4572653472423553,0.0901220440864563,0.4421232044696808,290.7593688964844,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1955261230469,290.7635498046875,1.0,0.5084707140922546,0.5788511037826538,0.5788511037826538,1.0,1.0,-2.473895788192749,0.9973203539848328,1.4765753746032717,0.4390031099319458,0.0,0.0,1.0,230.28955078125,220.0,112.3840789794922,-29044.857421875,1528.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.8230895996094,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6882500648498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006984862848185,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2608947753906,297.1499938964844,293.1499938964844,0.2851757407188415,-5281.14990234375,304.1786804199219,0.7414851784706116,0.3540911078453064,0.3256884515285492,293.22821044921875,297.1499938964844,293.1499938964844,0.2346812188625335,-4769.982421875,304.1730651855469,0.7061569094657898,0.3024879395961761,0.2942878603935241,293.1334228515625,297.1499938964844,293.1499938964844,0.4843266606330871,-6225.45166015625,304.1686096191406,0.8497293591499329,0.5436696410179138,0.3842115700244903,293.1279296875,297.1499938964844,293.1499938964844,0.600370466709137,-9958.7763671875,304.1723327636719,0.8986069560050964,0.6443367600440979,0.6144476532936096,293.169677734375,297.1499938964844,293.1499938964844,0.0521354563534259,-7157.23974609375,304.15631103515625,0.4572653472423553,0.0901220440864563,0.4421232044696808,290.7593688964844,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1955261230469,290.7635498046875,1.0,0.5084707140922546,0.5788511037826538,0.5788511037826538,1.0,1.0,-2.473895788192749,0.9973203539848328,1.4765753746032717,0.4390031099319458,0.0,0.0,1.0,230.28955078125,220.0,112.3840789794922,-29044.857421875,1528.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,309.8230895996094,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.6882500648498535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0006984862848185,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2684936523437,297.1499938964844,293.1499938964844,0.2786214053630829,-5183.5068359375,304.1800537109375,0.7400017976760864,0.3497422337532043,0.3217207491397857,293.2380065917969,297.1499938964844,293.1499938964844,0.2291190326213836,-4678.38134765625,304.1746520996094,0.7043810486793518,0.2985220849514007,0.2904869616031647,293.1410827636719,297.1499938964844,293.1499938964844,0.4791962206363678,-6172.55712890625,304.17095947265625,0.8507301211357117,0.5425325036048889,0.3833684027194977,293.1365966796875,297.1499938964844,293.1499938964844,0.5941852331161499,-9877.125,304.1752014160156,0.8998158574104309,0.6431377530097961,0.613258421421051,293.17364501953125,297.1499938964844,293.1499938964844,0.0504330545663833,-7010.08251953125,304.15704345703125,0.455050528049469,0.088821955025196,0.4358397126197815,290.8461608886719,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2033996582031,290.8505249023437,1.0,0.5046203136444092,0.5809586048126221,0.5809586048126221,1.0,1.0,-2.454573154449463,0.9908891320228576,1.46368408203125,0.4366722106933594,0.0,0.0,1.0,227.443099975586,208.0,119.14755249023438,-29039.15625,1496.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,309.980712890625,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6923595070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007026568637229,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2684936523437,297.1499938964844,293.1499938964844,0.2786214053630829,-5183.5068359375,304.1800537109375,0.7400017976760864,0.3497422337532043,0.3217207491397857,293.2380065917969,297.1499938964844,293.1499938964844,0.2291190326213836,-4678.38134765625,304.1746520996094,0.7043810486793518,0.2985220849514007,0.2904869616031647,293.1410827636719,297.1499938964844,293.1499938964844,0.4791962206363678,-6172.55712890625,304.17095947265625,0.8507301211357117,0.5425325036048889,0.3833684027194977,293.1365966796875,297.1499938964844,293.1499938964844,0.5941852331161499,-9877.125,304.1752014160156,0.8998158574104309,0.6431377530097961,0.613258421421051,293.17364501953125,297.1499938964844,293.1499938964844,0.0504330545663833,-7010.08251953125,304.15704345703125,0.455050528049469,0.088821955025196,0.4358397126197815,290.8461608886719,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2033996582031,290.8505249023437,1.0,0.5046203136444092,0.5809586048126221,0.5809586048126221,1.0,1.0,-2.454573154449463,0.9908891320228576,1.46368408203125,0.4366722106933594,0.0,0.0,1.0,227.443099975586,208.0,119.14755249023438,-29039.15625,1496.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6477966308594,309.980712890625,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6923595070838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007026568637229,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2750244140625,297.1499938964844,293.1499938964844,0.2716677486896515,-5079.1337890625,304.181640625,0.7407735586166382,0.345413863658905,0.3176279067993164,293.24688720703125,297.1499938964844,293.1499938964844,0.2231363952159881,-4579.1435546875,304.1763916015625,0.7049345374107361,0.2944932579994201,0.2864734232425689,293.14794921875,297.1499938964844,293.1499938964844,0.4732789993286133,-6111.259765625,304.1738586425781,0.8544891476631165,0.5413691997528076,0.3823971152305603,293.1444702148437,297.1499938964844,293.1499938964844,0.5870262980461121,-9782.1279296875,304.17877197265625,0.9041256308555604,0.641880214214325,0.611865758895874,293.17681884765625,297.1499938964844,293.1499938964844,0.048559546470642,-6848.79541015625,304.1578369140625,0.455174833536148,0.0875749066472053,0.4290659427642822,290.9472351074219,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.21063232421875,290.9526062011719,1.0,0.4982724487781524,0.5831882357597351,0.5831882357597351,1.0,1.0,-2.43385648727417,0.9839118123054504,1.4499447345733645,0.434055745601654,0.0,0.0,1.0,220.7935485839844,196.0,137.65386962890625,-29073.767578125,1447.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86639404296875,310.1949768066406,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6922213435173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007025166996754,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2750244140625,297.1499938964844,293.1499938964844,0.2716677486896515,-5079.1337890625,304.181640625,0.7407735586166382,0.345413863658905,0.3176279067993164,293.24688720703125,297.1499938964844,293.1499938964844,0.2231363952159881,-4579.1435546875,304.1763916015625,0.7049345374107361,0.2944932579994201,0.2864734232425689,293.14794921875,297.1499938964844,293.1499938964844,0.4732789993286133,-6111.259765625,304.1738586425781,0.8544891476631165,0.5413691997528076,0.3823971152305603,293.1444702148437,297.1499938964844,293.1499938964844,0.5870262980461121,-9782.1279296875,304.17877197265625,0.9041256308555604,0.641880214214325,0.611865758895874,293.17681884765625,297.1499938964844,293.1499938964844,0.048559546470642,-6848.79541015625,304.1578369140625,0.455174833536148,0.0875749066472053,0.4290659427642822,290.9472351074219,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.21063232421875,290.9526062011719,1.0,0.4982724487781524,0.5831882357597351,0.5831882357597351,1.0,1.0,-2.43385648727417,0.9839118123054504,1.4499447345733645,0.434055745601654,0.0,0.0,1.0,220.7935485839844,196.0,137.65386962890625,-29073.767578125,1447.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86639404296875,310.1949768066406,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6922213435173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007025166996754,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807006835937,297.1499938964844,293.1499938964844,0.2645953595638275,-4972.408203125,304.182861328125,0.7429698705673218,0.3410944640636444,0.3134661614894867,293.25494384765625,297.1499938964844,293.1499938964844,0.2169870138168335,-4476.59033203125,304.1778259277344,0.706926703453064,0.2904001176357269,0.2823169529438019,293.15411376953125,297.1499938964844,293.1499938964844,0.4669843316078186,-6046.0751953125,304.1763610839844,0.8600670099258423,0.5401681065559387,0.3813394904136657,293.15167236328125,297.1499938964844,293.1499938964844,0.5793761610984802,-9680.724609375,304.181884765625,0.9107239842414856,0.6405561566352844,0.6103280186653137,293.17938232421875,297.1499938964844,293.1499938964844,0.046630386263132,-6683.5927734375,304.1584167480469,0.4568297564983368,0.0863751769065857,0.4221258461475372,291.0543212890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727294921875,293.21734619140625,291.0597229003906,1.0,0.490371435880661,0.5855185985565186,0.5855185985565186,1.0,1.0,-2.412407636642456,0.9766513109207152,1.4357564449310305,0.4312919974327087,0.0,0.0,1.0,212.0402069091797,184.0,145.833251953125,-29083.853515625,1389.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065673828125,310.3929748535156,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6914293766021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007017129100859,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807006835937,297.1499938964844,293.1499938964844,0.2645953595638275,-4972.408203125,304.182861328125,0.7429698705673218,0.3410944640636444,0.3134661614894867,293.25494384765625,297.1499938964844,293.1499938964844,0.2169870138168335,-4476.59033203125,304.1778259277344,0.706926703453064,0.2904001176357269,0.2823169529438019,293.15411376953125,297.1499938964844,293.1499938964844,0.4669843316078186,-6046.0751953125,304.1763610839844,0.8600670099258423,0.5401681065559387,0.3813394904136657,293.15167236328125,297.1499938964844,293.1499938964844,0.5793761610984802,-9680.724609375,304.181884765625,0.9107239842414856,0.6405561566352844,0.6103280186653137,293.17938232421875,297.1499938964844,293.1499938964844,0.046630386263132,-6683.5927734375,304.1584167480469,0.4568297564983368,0.0863751769065857,0.4221258461475372,291.0543212890625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727294921875,293.21734619140625,291.0597229003906,1.0,0.490371435880661,0.5855185985565186,0.5855185985565186,1.0,1.0,-2.412407636642456,0.9766513109207152,1.4357564449310305,0.4312919974327087,0.0,0.0,1.0,212.0402069091797,184.0,145.833251953125,-29083.853515625,1389.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065673828125,310.3929748535156,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.6914293766021729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0007017129100859,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2832336425781,297.1499938964844,293.1499938964844,0.2610876858234405,-4919.29541015625,304.1832580566406,0.7444732785224915,0.3389373421669006,0.3113696873188019,293.2587280273437,297.1499938964844,293.1499938964844,0.213913157582283,-4425.146484375,304.1783447265625,0.7083156108856201,0.2883293330669403,0.2801969349384308,293.1569519042969,297.1499938964844,293.1499938964844,0.4638155996799469,-6013.2998046875,304.1773376464844,0.8633955121040344,0.5395548939704895,0.3807876408100128,293.155029296875,297.1499938964844,293.1499938964844,0.5755138397216797,-9629.6298828125,304.18310546875,0.9147753119468688,0.6398729085922241,0.6095194220542908,293.18048095703125,297.1499938964844,293.1499938964844,0.0456672981381416,-6601.47216796875,304.1586303710937,0.4580985009670257,0.0857886746525764,0.4186313450336456,291.1074523925781,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.22052001953125,291.11279296875,1.0,0.4860337078571319,0.5867165327072144,0.5867165327072144,1.0,1.0,-2.4015097618103027,0.9729530811309814,1.4285566806793213,0.4298718571662903,0.0,0.0,1.0,207.1793670654297,184.0,146.77699279785156,-29080.369140625,1358.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,310.4854736328125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.6956214308738708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000705967308022,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28564453125,297.1499938964844,293.1499938964844,0.257522851228714,-4865.0888671875,304.1836853027344,0.7462096214294434,0.3367811143398285,0.309266060590744,293.2623291015625,297.1499938964844,293.1499938964844,0.2107786238193512,-4372.46875,304.17889404296875,0.7099072933197021,0.2862421572208404,0.2780530154705047,293.1596984863281,297.1499938964844,293.1499938964844,0.4604999125003814,-5978.89697265625,304.17840576171875,0.8670430779457092,0.5389319658279419,0.3802234530448913,293.15826416015625,297.1499938964844,293.1499938964844,0.5714663863182068,-9575.912109375,304.1844482421875,0.91926771402359,0.6391749382019043,0.6086893677711487,293.18145751953125,297.1499938964844,293.1499938964844,0.0446881279349327,-6517.990234375,304.1588439941406,0.459621787071228,0.0852088779211044,0.4151299297809601,291.16357421875,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2236328125,291.1697082519531,1.0,0.4815031886100769,0.5879343748092651,0.5879343748092651,1.0,1.0,-2.390525579452514,0.9692201614379884,1.4213054180145264,0.4284307360649109,0.0,0.0,0.996733784675598,202.09922790527344,172.0,153.7882843017578,-29102.203125,1326.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2816772460937,310.6065368652344,278.1499938964844,0.0,18000.0,314.75,33308.51953125,36000.0,0.0,0.0,0.6954428553581238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8925788402557373,1.8926081657409668,-2.9283481126185507e-05,0.0,0.0007057861075736,0.0,0.0,748.633544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899475097656,297.1499938964844,293.1499938964844,0.2503354251384735,-4755.25048828125,304.1844177246094,0.7503321170806885,0.3324682116508484,0.3050413429737091,293.2691345214844,297.1499938964844,293.1499938964844,0.2044246047735214,-4265.13525390625,304.1798400878906,0.713564932346344,0.2820161283016205,0.2736982405185699,293.164794921875,297.1499938964844,293.1499938964844,0.4536038339138031,-5907.22314453125,304.1803894042969,0.8752346634864807,0.5376477241516113,0.379056453704834,293.1643981933594,297.1499938964844,293.1499938964844,0.5630273222923279,-9463.751953125,304.18701171875,0.9293997287750244,0.6377244591712952,0.6069619059562683,293.18316650390625,297.1499938964844,293.1499938964844,0.0427119098603725,-6349.64013671875,304.1591796875,0.4633725583553314,0.0840641930699348,0.4081165790557861,291.2818908691406,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22955322265625,291.287841796875,1.0,0.4719823002815246,0.590427577495575,0.590427577495575,1.0,1.0,-2.368316411972046,0.9616531133651732,1.4066632986068726,0.4254864454269409,0.0,0.0,0.9711904525756836,191.47589111328125,160.0,160.69595336914062,-29115.615234375,1262.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5126647949219,310.8299560546875,278.1499938964844,0.0,18000.0,314.75,34203.453125,36000.0,0.0,0.0,0.6945358514785767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8895503282547,1.8895797729492188,-2.941631464636885e-05,0.0,0.0007048656116239,0.0,0.0,748.9244995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899475097656,297.1499938964844,293.1499938964844,0.2503354251384735,-4755.25048828125,304.1844177246094,0.7503321170806885,0.3324682116508484,0.3050413429737091,293.2691345214844,297.1499938964844,293.1499938964844,0.2044246047735214,-4265.13525390625,304.1798400878906,0.713564932346344,0.2820161283016205,0.2736982405185699,293.164794921875,297.1499938964844,293.1499938964844,0.4536038339138031,-5907.22314453125,304.1803894042969,0.8752346634864807,0.5376477241516113,0.379056453704834,293.1643981933594,297.1499938964844,293.1499938964844,0.5630273222923279,-9463.751953125,304.18701171875,0.9293997287750244,0.6377244591712952,0.6069619059562683,293.18316650390625,297.1499938964844,293.1499938964844,0.0427119098603725,-6349.64013671875,304.1591796875,0.4633725583553314,0.0840641930699348,0.4081165790557861,291.2818908691406,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22955322265625,291.287841796875,1.0,0.4719823002815246,0.590427577495575,0.590427577495575,1.0,1.0,-2.368316411972046,0.9616531133651732,1.4066632986068726,0.4254864454269409,0.0,0.0,0.9711904525756836,191.47589111328125,160.0,160.69595336914062,-29115.615234375,1262.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5126647949219,310.8299560546875,278.1499938964844,0.0,18000.0,314.75,34203.453125,36000.0,0.0,0.0,0.6945358514785767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8895503282547,1.8895797729492188,-2.941631464636885e-05,0.0,0.0007048656116239,0.0,0.0,748.9244995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.293701171875,297.1499938964844,293.1499938964844,0.2433897703886032,-4648.63232421875,304.1845092773437,0.7553038001060486,0.3281626999378204,0.3008061945438385,293.2754211425781,297.1499938964844,293.1499938964844,0.1982198655605316,-4159.81640625,304.18023681640625,0.717775821685791,0.2777257263660431,0.2692656517028808,293.16949462890625,297.1499938964844,293.1499938964844,0.4469142854213714,-5837.8046875,304.181396484375,0.8845869302749634,0.5363226532936096,0.3778477013111114,293.1700439453125,297.1499938964844,293.1499938964844,0.5548147559165955,-9354.8974609375,304.1883239746094,0.9407725930213928,0.63621586561203,0.605160653591156,293.1846008300781,297.1499938964844,293.1499938964844,0.0407894924283027,-6186.33056640625,304.1593322753906,0.4677013754844665,0.082932710647583,0.4010977745056152,291.3937072753906,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.2351379394531,291.39923095703125,1.0,0.4619892835617065,0.5929899215698242,0.5929899215698242,1.0,1.0,-2.345856189727783,0.953972339630127,1.3918838500976562,0.4224665760993957,0.0,0.0,0.9311412572860718,180.46206665039065,148.0,155.48341369628906,-29083.908203125,1197.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72186279296875,311.02642822265625,278.1499938964844,0.0,18000.0,315.2300109863281,36101.32421875,36000.0,0.0,0.0,0.6977676749229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807440996170044,1.8807737827301023,-2.964389932458289e-05,0.0,0.0007081454969011,0.0,0.0,747.045654296875,0.0,0.0,0.0,0.9975002408027648,4.0,0.0,1.0
462600,293.293701171875,297.1499938964844,293.1499938964844,0.2433897703886032,-4648.63232421875,304.1845092773437,0.7553038001060486,0.3281626999378204,0.3008061945438385,293.2754211425781,297.1499938964844,293.1499938964844,0.1982198655605316,-4159.81640625,304.18023681640625,0.717775821685791,0.2777257263660431,0.2692656517028808,293.16949462890625,297.1499938964844,293.1499938964844,0.4469142854213714,-5837.8046875,304.181396484375,0.8845869302749634,0.5363226532936096,0.3778477013111114,293.1700439453125,297.1499938964844,293.1499938964844,0.5548147559165955,-9354.8974609375,304.1883239746094,0.9407725930213928,0.63621586561203,0.605160653591156,293.1846008300781,297.1499938964844,293.1499938964844,0.0407894924283027,-6186.33056640625,304.1593322753906,0.4677013754844665,0.082932710647583,0.4010977745056152,291.3937072753906,291.1499938964844,258.6517028808594,257.2841796875,279.1752319335937,293.2351379394531,291.39923095703125,1.0,0.4619892835617065,0.5929899215698242,0.5929899215698242,1.0,1.0,-2.345856189727783,0.953972339630127,1.3918838500976562,0.4224665760993957,0.0,0.0,0.9311412572860718,180.46206665039065,148.0,155.48341369628906,-29083.908203125,1197.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72186279296875,311.02642822265625,278.1499938964844,0.0,18000.0,315.2300109863281,36101.32421875,36000.0,0.0,0.0,0.6977676749229431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8807440996170044,1.8807737827301023,-2.964389932458289e-05,0.0,0.0007081454969011,0.0,0.0,747.045654296875,0.0,0.0,0.0,0.9975002408027648,4.0,0.0,1.0
462660,293.296875,297.1499938964844,293.1499938964844,0.2374533712863922,-4557.89892578125,304.1828308105469,0.7611817717552185,0.3238782286643982,0.2965767681598663,293.2811584472656,297.1499938964844,293.1499938964844,0.1927879005670547,-4067.890380859375,304.1791381835937,0.7225461602210999,0.273380309343338,0.2647690176963806,293.1736755371094,297.1499938964844,293.1499938964844,0.4418467283248901,-5786.30615234375,304.17926025390625,0.8951296210289001,0.5349794626235962,0.3766136765480041,293.17510986328125,297.1499938964844,293.1499938964844,0.5485646724700928,-9274.1220703125,304.1858215332031,0.953058898448944,0.6346796751022339,0.6033137440681458,293.1858215332031,297.1499938964844,293.1499938964844,0.0391046181321144,-6045.00927734375,304.15899658203125,0.4723010957241058,0.0818097367882728,0.3940788209438324,291.4642028808594,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2403564453125,291.4662475585937,1.0,0.4516288340091705,0.5956106781959534,0.5956106781959534,1.0,1.0,-2.3232409954071045,0.9462076425552368,1.377033233642578,0.4193824827671051,0.0,0.0,0.8837956786155701,169.22483825683594,136.0,102.73265838623048,-28863.326171875,1131.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02655029296875,311.2083740234375,278.1499938964844,0.0,18000.0,315.2300109863281,36911.61328125,36000.0,0.0,0.0,0.696166455745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8060768842697144,1.8061050176620483,-2.815548214130104e-05,0.0,0.0007065204554237,0.0,0.0,674.9578247070312,0.0,0.0,0.0,0.9624738693237304,4.0,0.0,1.0
462720,293.296875,297.1499938964844,293.1499938964844,0.2374533712863922,-4557.89892578125,304.1828308105469,0.7611817717552185,0.3238782286643982,0.2965767681598663,293.2811584472656,297.1499938964844,293.1499938964844,0.1927879005670547,-4067.890380859375,304.1791381835937,0.7225461602210999,0.273380309343338,0.2647690176963806,293.1736755371094,297.1499938964844,293.1499938964844,0.4418467283248901,-5786.30615234375,304.17926025390625,0.8951296210289001,0.5349794626235962,0.3766136765480041,293.17510986328125,297.1499938964844,293.1499938964844,0.5485646724700928,-9274.1220703125,304.1858215332031,0.953058898448944,0.6346796751022339,0.6033137440681458,293.1858215332031,297.1499938964844,293.1499938964844,0.0391046181321144,-6045.00927734375,304.15899658203125,0.4723010957241058,0.0818097367882728,0.3940788209438324,291.4642028808594,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2403564453125,291.4662475585937,1.0,0.4516288340091705,0.5956106781959534,0.5956106781959534,1.0,1.0,-2.3232409954071045,0.9462076425552368,1.377033233642578,0.4193824827671051,0.0,0.0,0.8837956786155701,169.22483825683594,136.0,102.73265838623048,-28863.326171875,1131.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02655029296875,311.2083740234375,278.1499938964844,0.0,18000.0,315.2300109863281,36911.61328125,36000.0,0.0,0.0,0.696166455745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8060768842697144,1.8061050176620483,-2.815548214130104e-05,0.0,0.0007065204554237,0.0,0.0,674.9578247070312,0.0,0.0,0.0,0.9624738693237304,4.0,0.0,1.0
462780,293.2994689941406,297.1499938964844,293.1499938964844,0.2327088117599487,-4486.0966796875,304.1797790527344,0.7680963277816772,0.3196263611316681,0.2923703789710998,293.28643798828125,297.1499938964844,293.1499938964844,0.1882650852203369,-3991.927978515625,304.1769714355469,0.7279765605926514,0.2689884901046753,0.2602217495441437,293.1772766113281,297.1499938964844,293.1499938964844,0.4388553500175476,-5757.388671875,304.1744384765625,0.9070688486099244,0.5336480140686035,0.3753813207149505,293.1794738769531,297.1499938964844,293.1499938964844,0.5448623895645142,-9229.0234375,304.17999267578125,0.9659519791603088,0.6331566572189331,0.6014686226844788,293.1868591308594,297.1499938964844,293.1499938964844,0.0376942344009876,-5929.06982421875,304.1583557128906,0.4771513640880584,0.0806932598352432,0.3870651721954345,291.4822692871094,291.1499938964844,258.744873046875,257.3661804199219,279.1763916015625,293.2450866699219,291.48211669921875,1.0,0.4409624934196472,0.5982763171195984,0.5982763171195984,1.0,1.0,-2.3006036281585693,0.9384040832519532,1.3621994256973269,0.4162538647651672,0.0,0.0,0.8378414511680603,157.8577880859375,124.0,40.40834045410156,-28530.345703125,1067.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4002380371094,311.3864440917969,278.1499938964844,0.0,18000.0,315.2300109863281,37235.19921875,36000.0,0.0,0.0,0.6925163865089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6979703903198242,1.6979962587356567,-2.5928338800440542e-05,0.0,0.0007028160616755,0.0,0.0,576.9110107421875,0.0,0.0,0.0,0.9122803211212158,4.0,0.0,1.0
462840,293.2994689941406,297.1499938964844,293.1499938964844,0.2327088117599487,-4486.0966796875,304.1797790527344,0.7680963277816772,0.3196263611316681,0.2923703789710998,293.28643798828125,297.1499938964844,293.1499938964844,0.1882650852203369,-3991.927978515625,304.1769714355469,0.7279765605926514,0.2689884901046753,0.2602217495441437,293.1772766113281,297.1499938964844,293.1499938964844,0.4388553500175476,-5757.388671875,304.1744384765625,0.9070688486099244,0.5336480140686035,0.3753813207149505,293.1794738769531,297.1499938964844,293.1499938964844,0.5448623895645142,-9229.0234375,304.17999267578125,0.9659519791603088,0.6331566572189331,0.6014686226844788,293.1868591308594,297.1499938964844,293.1499938964844,0.0376942344009876,-5929.06982421875,304.1583557128906,0.4771513640880584,0.0806932598352432,0.3870651721954345,291.4822692871094,291.1499938964844,258.744873046875,257.3661804199219,279.1763916015625,293.2450866699219,291.48211669921875,1.0,0.4409624934196472,0.5982763171195984,0.5982763171195984,1.0,1.0,-2.3006036281585693,0.9384040832519532,1.3621994256973269,0.4162538647651672,0.0,0.0,0.8378414511680603,157.8577880859375,124.0,40.40834045410156,-28530.345703125,1067.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4002380371094,311.3864440917969,278.1499938964844,0.0,18000.0,315.2300109863281,37235.19921875,36000.0,0.0,0.0,0.6925163865089417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6979703903198242,1.6979962587356567,-2.5928338800440542e-05,0.0,0.0007028160616755,0.0,0.0,576.9110107421875,0.0,0.0,0.0,0.9122803211212158,4.0,0.0,1.0
462900,293.3006286621094,297.1499938964844,293.1499938964844,0.2306528985500335,-4455.17529296875,304.1781005859375,0.7719906568527222,0.3175098001956939,0.2902752757072449,293.2889099121094,297.1499938964844,293.1499938964844,0.1862366795539856,-3958.002197265625,304.1757507324219,0.7309876084327698,0.2667741477489471,0.2579298317432403,293.1789245605469,297.1499938964844,293.1499938964844,0.437932014465332,-5749.0302734375,304.17169189453125,0.9140183329582214,0.5329819321632385,0.3747654259204864,293.18145751953125,297.1499938964844,293.1499938964844,0.5437222719192505,-9216.1787109375,304.1766357421875,0.9725157618522644,0.6323951482772827,0.6005470156669617,293.18731689453125,297.1499938964844,293.1499938964844,0.0370599962770938,-5877.63037109375,304.1579895019531,0.4796887338161468,0.0801369249820709,0.3835617005825043,291.4774169921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1766052246094,293.2472839355469,291.4764099121094,1.0,0.4355252981185913,0.5996243357658386,0.5996243357658386,1.0,1.0,-2.289278268814087,0.9344862699508668,1.3547919988632202,0.4146727323532104,0.0,0.0,0.8164622783660889,152.14605712890625,124.0,13.438055992126465,-28340.369140625,1035.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6124267578125,311.4801940917969,278.1499938964844,0.0,18000.0,314.75,37301.5,36000.0,0.0,0.0,0.6850419640541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63822340965271,1.638248085975647,-2.4732918973313645e-05,0.0,0.0006952304975129,0.0,0.0,526.9964599609375,0.0,0.0,0.0,0.8848478198051453,4.0,0.0,1.0
462960,293.3016662597656,297.1499938964844,293.1499938964844,0.228824108839035,-4427.87890625,304.17633056640625,0.7762070894241333,0.3153983354568481,0.2881842255592346,293.2912902832031,297.1499938964844,293.1499938964844,0.1843760311603546,-3927.044189453125,304.1744384765625,0.7342309355735779,0.2645469009876251,0.2556252777576446,293.1804504394531,297.1499938964844,293.1499938964844,0.437432050704956,-5745.21142578125,304.16864013671875,0.921659290790558,0.5323126316070557,0.3741475045681,293.1833190917969,297.1499938964844,293.1499938964844,0.5431085228919983,-9210.5595703125,304.1728820800781,0.9790950417518616,0.631630003452301,0.5996225476264954,293.1877136230469,297.1499938964844,293.1499938964844,0.0364768542349338,-5830.9521484375,304.1575927734375,0.4823231697082519,0.0795815363526344,0.3800609111785888,291.4624328613281,291.1499938964844,258.7914428710937,257.40753173828125,279.17681884765625,293.2494201660156,291.4599914550781,1.0,0.4300220608711242,0.6009820103645325,0.6009820103645325,1.0,1.0,-2.277940273284912,0.9305533170700072,1.3473868370056152,0.4130785167217254,0.0,0.0,0.7970516681671143,146.42364501953125,112.0,-16.225473403930664,-28114.7109375,1003.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8019104003906,311.5461120605469,278.1499938964844,0.0,18000.0,314.75,37307.76171875,36000.0,0.0,0.0,0.6812333464622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577973484992981,1.577997088432312,-2.3557635358884e-05,0.0,0.00069136521779,0.0,0.0,479.69573974609375,0.0,0.0,0.0,0.8574519753456116,4.0,0.0,1.0
463020,293.303466796875,297.1499938964844,293.1499938964844,0.2255296111106872,-4378.865234375,304.1730651855469,0.7857271432876587,0.3111883103847503,0.2840139865875244,293.2958068847656,297.1499938964844,293.1499938964844,0.1808971315622329,-3869.231689453125,304.172119140625,0.7415608763694763,0.2600516676902771,0.2509774267673492,293.1833190917969,297.1499938964844,293.1499938964844,0.4371395707130432,-5744.77783203125,304.1629638671875,0.93862646818161,0.5309582352638245,0.3729025423526764,293.1867980957031,297.1499938964844,293.1499938964844,0.5427795648574829,-9210.9208984375,304.1658630371094,0.9921188354492188,0.6300811767578125,0.597759485244751,293.1884765625,297.1499938964844,293.1499938964844,0.0353868082165718,-5744.55029296875,304.1568908691406,0.4879973232746124,0.078472726047039,0.3730651140213012,291.4153137207031,291.1499938964844,258.83770751953125,257.44879150390625,279.17724609375,293.25347900390625,291.4126892089844,1.0,0.418820858001709,0.6037253737449646,0.6037253737449646,1.0,1.0,-2.255211114883423,0.922633409500122,1.3325775861740112,0.409847617149353,0.0,0.0,0.7648059129714966,134.96029663085938,100.0,-51.3583869934082,-27692.591796875,941.2904052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2049865722656,311.700439453125,278.1499938964844,0.0,18000.0,314.75,37147.8359375,36000.0,0.0,0.0,0.6721924543380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684631824493408,1.46848464012146,-2.149558713426813e-05,0.0,0.0006821898859925,0.0,0.0,401.1598510742188,0.0,0.0,0.0,0.8082149028778076,4.0,0.0,1.0
463080,293.303466796875,297.1499938964844,293.1499938964844,0.2255296111106872,-4378.865234375,304.1730651855469,0.7857271432876587,0.3111883103847503,0.2840139865875244,293.2958068847656,297.1499938964844,293.1499938964844,0.1808971315622329,-3869.231689453125,304.172119140625,0.7415608763694763,0.2600516676902771,0.2509774267673492,293.1833190917969,297.1499938964844,293.1499938964844,0.4371395707130432,-5744.77783203125,304.1629638671875,0.93862646818161,0.5309582352638245,0.3729025423526764,293.1867980957031,297.1499938964844,293.1499938964844,0.5427795648574829,-9210.9208984375,304.1658630371094,0.9921188354492188,0.6300811767578125,0.597759485244751,293.1884765625,297.1499938964844,293.1499938964844,0.0353868082165718,-5744.55029296875,304.1568908691406,0.4879973232746124,0.078472726047039,0.3730651140213012,291.4153137207031,291.1499938964844,258.83770751953125,257.44879150390625,279.17724609375,293.25347900390625,291.4126892089844,1.0,0.418820858001709,0.6037253737449646,0.6037253737449646,1.0,1.0,-2.255211114883423,0.922633409500122,1.3325775861740112,0.409847617149353,0.0,0.0,0.7648059129714966,134.96029663085938,100.0,-51.3583869934082,-27692.591796875,941.2904052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2049865722656,311.700439453125,278.1499938964844,0.0,18000.0,314.75,37147.8359375,36000.0,0.0,0.0,0.6721924543380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4684631824493408,1.46848464012146,-2.149558713426813e-05,0.0,0.0006821898859925,0.0,0.0,401.1598510742188,0.0,0.0,0.0,0.8082149028778076,4.0,0.0,1.0
463140,293.3048400878906,297.1499938964844,293.1499938964844,0.2221635580062866,-4328.080078125,304.1710205078125,0.7953371405601501,0.3070181012153625,0.2799063622951507,293.29986572265625,297.1499938964844,293.1499938964844,0.1773065477609634,-3808.85400390625,304.1707763671875,0.7489407062530518,0.2555320858955383,0.2463318705558776,293.1859436035156,297.1499938964844,293.1499938964844,0.4366915225982666,-5741.80078125,304.15948486328125,0.9551112651824952,0.5295847058296204,0.371670126914978,293.1866760253906,297.1499938964844,293.1499938964844,0.5337134003639221,-9083.58203125,304.1773681640625,0.9990000128746032,0.6291438937187195,0.5871825814247131,293.1889343261719,297.1499938964844,293.1499938964844,0.0343105867505073,-5658.263671875,304.1564025878906,0.4935695827007293,0.0774024277925491,0.3663515150547027,291.3752746582031,291.1499938964844,258.8833312988281,257.4897155761719,279.1806030273437,293.2568664550781,291.37451171875,1.0,0.4070754051208496,0.6068714261054993,0.6068714261054993,1.0,1.0,-2.22235369682312,0.9102917313575744,1.3120619058609009,0.404710978269577,0.0,0.0,0.7377649545669556,124.31363677978516,103.0,-46.336082458496094,-27233.8125,875.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61199951171875,311.8804016113281,278.1499938964844,0.0,18000.0,314.2699890136719,36973.375,36000.0,0.0,0.0,0.6566848754882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37497079372406,1.374990701675415,-1.984182745218277e-05,0.0,0.0006664516404271,0.0,0.0,341.7288513183594,0.0,0.0,0.0,0.7666814923286438,4.0,0.0,1.0
463200,293.3048400878906,297.1499938964844,293.1499938964844,0.2221635580062866,-4328.080078125,304.1710205078125,0.7953371405601501,0.3070181012153625,0.2799063622951507,293.29986572265625,297.1499938964844,293.1499938964844,0.1773065477609634,-3808.85400390625,304.1707763671875,0.7489407062530518,0.2555320858955383,0.2463318705558776,293.1859436035156,297.1499938964844,293.1499938964844,0.4366915225982666,-5741.80078125,304.15948486328125,0.9551112651824952,0.5295847058296204,0.371670126914978,293.1866760253906,297.1499938964844,293.1499938964844,0.5337134003639221,-9083.58203125,304.1773681640625,0.9990000128746032,0.6291438937187195,0.5871825814247131,293.1889343261719,297.1499938964844,293.1499938964844,0.0343105867505073,-5658.263671875,304.1564025878906,0.4935695827007293,0.0774024277925491,0.3663515150547027,291.3752746582031,291.1499938964844,258.8833312988281,257.4897155761719,279.1806030273437,293.2568664550781,291.37451171875,1.0,0.4070754051208496,0.6068714261054993,0.6068714261054993,1.0,1.0,-2.22235369682312,0.9102917313575744,1.3120619058609009,0.404710978269577,0.0,0.0,0.7377649545669556,124.31363677978516,103.0,-46.336082458496094,-27233.8125,875.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61199951171875,311.8804016113281,278.1499938964844,0.0,18000.0,314.2699890136719,36973.375,36000.0,0.0,0.0,0.6566848754882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37497079372406,1.374990701675415,-1.984182745218277e-05,0.0,0.0006664516404271,0.0,0.0,341.7288513183594,0.0,0.0,0.0,0.7666814923286438,4.0,0.0,1.0
463260,293.3065185546875,297.1499938964844,293.1499938964844,0.2187595516443252,-4276.16650390625,304.169677734375,0.7983636260032654,0.3027606606483459,0.2759704291820526,293.3040771484375,297.1499938964844,293.1499938964844,0.1736710220575332,-3747.123046875,304.1698913574219,0.7505620718002319,0.2508816421031952,0.2418234050273895,293.1889953613281,297.1499938964844,293.1499938964844,0.4360083937644958,-5735.7900390625,304.1573791503906,0.9625728726387024,0.5280562043190002,0.370524525642395,293.1669006347656,297.1499938964844,293.1499938964844,0.5195820331573486,-8886.5478515625,304.1910095214844,0.9990000128746032,0.6322024464607239,0.5725539922714233,293.1896057128906,297.1499938964844,293.1499938964844,0.033370342105627,-5582.0703125,304.15582275390625,0.4952381253242492,0.0762848258018493,0.3606389462947845,291.34771728515625,291.1499938964844,258.9281005859375,257.53009033203125,279.1818542480469,293.2569885253906,291.34527587890625,1.0,0.3995564877986908,0.6101487874984741,0.6101487874984741,1.0,1.0,-2.1865005493164062,0.8967140316963196,1.2897865772247314,0.3984987139701843,0.0,0.0,0.7127302885055542,118.73899841308594,106.0,-48.29430389404297,-26695.916015625,827.5516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9547119140625,311.9997253417969,278.1499938964844,0.0,18000.0,314.2699890136719,36884.40625,36000.0,0.0,0.0,0.6431996822357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869895696640017,1.2870080471038818,-1.839951437432319e-05,0.0,0.0006527659134007,0.0,0.0,292.0864562988281,0.0,0.0,0.0,0.7283344864845276,4.0,0.0,1.0
463320,293.3065185546875,297.1499938964844,293.1499938964844,0.2187595516443252,-4276.16650390625,304.169677734375,0.7983636260032654,0.3027606606483459,0.2759704291820526,293.3040771484375,297.1499938964844,293.1499938964844,0.1736710220575332,-3747.123046875,304.1698913574219,0.7505620718002319,0.2508816421031952,0.2418234050273895,293.1889953613281,297.1499938964844,293.1499938964844,0.4360083937644958,-5735.7900390625,304.1573791503906,0.9625728726387024,0.5280562043190002,0.370524525642395,293.1669006347656,297.1499938964844,293.1499938964844,0.5195820331573486,-8886.5478515625,304.1910095214844,0.9990000128746032,0.6322024464607239,0.5725539922714233,293.1896057128906,297.1499938964844,293.1499938964844,0.033370342105627,-5582.0703125,304.15582275390625,0.4952381253242492,0.0762848258018493,0.3606389462947845,291.34771728515625,291.1499938964844,258.9281005859375,257.53009033203125,279.1818542480469,293.2569885253906,291.34527587890625,1.0,0.3995564877986908,0.6101487874984741,0.6101487874984741,1.0,1.0,-2.1865005493164062,0.8967140316963196,1.2897865772247314,0.3984987139701843,0.0,0.0,0.7127302885055542,118.73899841308594,106.0,-48.29430389404297,-26695.916015625,827.5516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9547119140625,311.9997253417969,278.1499938964844,0.0,18000.0,314.2699890136719,36884.40625,36000.0,0.0,0.0,0.6431996822357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869895696640017,1.2870080471038818,-1.839951437432319e-05,0.0,0.0006527659134007,0.0,0.0,292.0864562988281,0.0,0.0,0.0,0.7283344864845276,4.0,0.0,1.0
463380,293.30841064453125,297.1499938964844,293.1499938964844,0.215573713183403,-4227.59765625,304.1684265136719,0.797743558883667,0.2984086871147156,0.2720193564891815,293.3086242675781,297.1499938964844,293.1499938964844,0.1701491028070449,-3687.21435546875,304.16912841796875,0.7488833069801331,0.2460622936487198,0.2372359484434127,293.1923828125,297.1499938964844,293.1499938964844,0.4357434511184692,-5734.11474609375,304.1553955078125,0.9654971361160278,0.526382565498352,0.3693286478519439,293.1468200683594,297.1499938964844,293.1499938964844,0.5132274627685547,-8803.931640625,304.1876525878906,0.9990000128746032,0.6358537673950195,0.5656362175941467,293.1905517578125,297.1499938964844,293.1499938964844,0.0324868783354759,-5510.8388671875,304.1553649902344,0.4945798814296722,0.0750889778137207,0.354948878288269,291.30792236328125,291.1499938964844,258.9717712402344,257.56964111328125,279.1810913085937,293.2586975097656,291.3055725097656,1.0,0.3948246240615845,0.6132276654243469,0.6132276654243469,1.0,1.0,-2.1596615314483643,0.8869540095329285,1.2727073431015017,0.3942741155624389,0.0,0.0,0.6943427324295044,115.86993408203124,109.0,-53.34092712402344,-26278.357421875,797.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2580261230469,312.1055908203125,278.1499938964844,0.0,18000.0,314.2699890136719,36674.45703125,36000.0,0.0,0.0,0.6287981271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184131145477295,1.218430519104004,-1.7308710084762424e-05,0.0,0.000638150202576,0.0,0.0,256.8706970214844,0.0,0.0,0.0,0.6989024877548218,4.0,0.0,1.0
463440,293.30841064453125,297.1499938964844,293.1499938964844,0.215573713183403,-4227.59765625,304.1684265136719,0.797743558883667,0.2984086871147156,0.2720193564891815,293.3086242675781,297.1499938964844,293.1499938964844,0.1701491028070449,-3687.21435546875,304.16912841796875,0.7488833069801331,0.2460622936487198,0.2372359484434127,293.1923828125,297.1499938964844,293.1499938964844,0.4357434511184692,-5734.11474609375,304.1553955078125,0.9654971361160278,0.526382565498352,0.3693286478519439,293.1468200683594,297.1499938964844,293.1499938964844,0.5132274627685547,-8803.931640625,304.1876525878906,0.9990000128746032,0.6358537673950195,0.5656362175941467,293.1905517578125,297.1499938964844,293.1499938964844,0.0324868783354759,-5510.8388671875,304.1553649902344,0.4945798814296722,0.0750889778137207,0.354948878288269,291.30792236328125,291.1499938964844,258.9717712402344,257.56964111328125,279.1810913085937,293.2586975097656,291.3055725097656,1.0,0.3948246240615845,0.6132276654243469,0.6132276654243469,1.0,1.0,-2.1596615314483643,0.8869540095329285,1.2727073431015017,0.3942741155624389,0.0,0.0,0.6943427324295044,115.86993408203124,109.0,-53.34092712402344,-26278.357421875,797.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2580261230469,312.1055908203125,278.1499938964844,0.0,18000.0,314.2699890136719,36674.45703125,36000.0,0.0,0.0,0.6287981271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184131145477295,1.218430519104004,-1.7308710084762424e-05,0.0,0.000638150202576,0.0,0.0,256.8706970214844,0.0,0.0,0.0,0.6989024877548218,4.0,0.0,1.0
