time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463500,293.3095703125,297.1499938964844,293.1499938964844,0.2139772474765777,-4203.1552734375,304.1679992675781,0.7964218854904175,0.2961756587028503,0.2700303494930267,293.3110656738281,297.1499938964844,293.1499938964844,0.1683588922023773,-3656.618896484375,304.1689147949219,0.7471243739128113,0.2435683608055114,0.2349012047052383,293.1941223144531,297.1499938964844,293.1499938964844,0.4356255531311035,-5733.33837890625,304.1546325683594,0.9657744765281676,0.5255047678947449,0.3687188029289245,293.1398010253906,297.1499938964844,293.1499938964844,0.5121294260025024,-8792.3583984375,304.18280029296875,0.9990000128746032,0.6372755765914917,0.5642198324203491,293.1910705566406,297.1499938964844,293.1499938964844,0.0320519693195819,-5475.619140625,304.1551818847656,0.4936217069625854,0.0744718760251998,0.3521298170089721,291.28765869140625,291.1499938964844,258.9931030273437,257.58905029296875,279.180419921875,293.2603759765625,291.2852783203125,1.0,0.3932459950447082,0.6147002577781677,0.6147002577781677,1.0,1.0,-2.1486475467681885,0.8830844163894653,1.2655630111694336,0.3926602303981781,0.0,0.0,0.6871992945671082,115.13116455078124,109.0,-54.82493591308594,-26100.53515625,786.9931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3790588378906,312.14337158203125,278.1499938964844,0.0,18000.0,313.7900085449219,36574.9296875,36000.0,0.0,0.0,0.6166861057281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1910006999969482,1.1910176277160645,-1.6885125660337508e-05,0.0,0.000625857966952,0.0,0.0,243.6608428955078,0.0,0.0,0.0,0.6872797012329102,4.0,0.0,1.0
463560,293.3109436035156,297.1499938964844,293.1499938964844,0.2123967856168747,-4178.95703125,304.1676025390625,0.7945244908332825,0.2938874661922455,0.2680044174194336,293.31378173828125,297.1499938964844,293.1499938964844,0.1665593236684799,-3625.825439453125,304.1687316894531,0.7448442578315735,0.2409981042146682,0.2325099855661392,293.19586181640625,297.1499938964844,293.1499938964844,0.43560591340065,-5733.61962890625,304.15380859375,0.9654188752174376,0.5246031284332275,0.3681007921695709,293.1353759765625,297.1499938964844,293.1499938964844,0.5122972726821899,-8798.6416015625,304.176513671875,0.9990000128746032,0.6382794380187988,0.5638915300369263,293.191650390625,297.1499938964844,293.1499938964844,0.0316287986934185,-5441.4423828125,304.1549987792969,0.4923176169395447,0.0738397017121315,0.3493108749389648,291.264892578125,291.1499938964844,259.0140686035156,257.6081848144531,279.1797180175781,293.2624206542969,291.2618103027344,1.0,0.3920773267745971,0.6161324381828308,0.6161324381828308,1.0,1.0,-2.1388187408447266,0.8797045946121216,1.259114146232605,0.3912865817546844,0.0,0.0,0.6817808151245117,114.75597381591795,112.0,-61.07895278930664,-25916.61328125,778.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4373474121094,312.1376953125,278.1499938964844,0.0,18000.0,313.7900085449219,36470.3984375,36000.0,0.0,0.0,0.6088606715202332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684705018997192,1.1684870719909668,-1.6538677300559357e-05,0.0,0.0006179161719046,0.0,0.0,233.1255340576172,0.0,0.0,0.0,0.677811324596405,4.0,0.0,1.0
463620,293.3136901855469,297.1499938964844,293.1499938964844,0.2091809064149856,-4129.486328125,304.1671142578125,0.7893878221511841,0.2892487645149231,0.2638929784297943,293.3193664550781,297.1499938964844,293.1499938964844,0.1628423333168029,-3561.88427734375,304.168701171875,0.7390724420547485,0.2357138246297836,0.2275922000408172,293.1993103027344,297.1499938964844,293.1499938964844,0.4355757236480713,-5734.08935546875,304.15264892578125,0.9631747603416444,0.5227416753768921,0.3668443560600281,293.1343994140625,297.1499938964844,293.1499938964844,0.5155234336853027,-8850.9423828125,304.16229248046875,0.9990000128746032,0.638866126537323,0.5658341646194458,293.1929626464844,297.1499938964844,293.1499938964844,0.0307672880589962,-5371.34130859375,304.15478515625,0.4888238310813904,0.0725175216794014,0.3435802757740021,291.2181701660156,291.1499938964844,259.0547180175781,257.6454467773437,279.1781005859375,293.266845703125,291.2157897949219,1.0,0.3907180428504944,0.6188642382621765,0.6188642382621765,1.0,1.0,-2.1219139099121094,0.8740488886833191,1.2478649616241455,0.3890676200389862,0.0,0.0,0.6759629249572754,114.87052917480467,115.0,-61.28255844116211,-25625.90234375,767.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4598693847656,312.093505859375,278.1499938964844,0.0,18000.0,313.7900085449219,36243.51171875,36000.0,0.0,0.0,0.5939602255821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412259340286257,1.1412420272827148,-1.6105244867503643e-05,0.0,0.0006027941126376,0.0,0.0,220.59727478027344,0.0,0.0,0.0,0.666375458240509,4.0,0.0,1.0
463680,293.3136901855469,297.1499938964844,293.1499938964844,0.2091809064149856,-4129.486328125,304.1671142578125,0.7893878221511841,0.2892487645149231,0.2638929784297943,293.3193664550781,297.1499938964844,293.1499938964844,0.1628423333168029,-3561.88427734375,304.168701171875,0.7390724420547485,0.2357138246297836,0.2275922000408172,293.1993103027344,297.1499938964844,293.1499938964844,0.4355757236480713,-5734.08935546875,304.15264892578125,0.9631747603416444,0.5227416753768921,0.3668443560600281,293.1343994140625,297.1499938964844,293.1499938964844,0.5155234336853027,-8850.9423828125,304.16229248046875,0.9990000128746032,0.638866126537323,0.5658341646194458,293.1929626464844,297.1499938964844,293.1499938964844,0.0307672880589962,-5371.34130859375,304.15478515625,0.4888238310813904,0.0725175216794014,0.3435802757740021,291.2181701660156,291.1499938964844,259.0547180175781,257.6454467773437,279.1781005859375,293.266845703125,291.2157897949219,1.0,0.3907180428504944,0.6188642382621765,0.6188642382621765,1.0,1.0,-2.1219139099121094,0.8740488886833191,1.2478649616241455,0.3890676200389862,0.0,0.0,0.6759629249572754,114.87052917480467,115.0,-61.28255844116211,-25625.90234375,767.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4598693847656,312.093505859375,278.1499938964844,0.0,18000.0,313.7900085449219,36243.51171875,36000.0,0.0,0.0,0.5939602255821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412259340286257,1.1412420272827148,-1.6105244867503643e-05,0.0,0.0006027941126376,0.0,0.0,220.59727478027344,0.0,0.0,0.0,0.666375458240509,4.0,0.0,1.0
463740,293.31622314453125,297.1499938964844,293.1499938964844,0.2058056890964508,-4077.095947265625,304.1670227050781,0.7830179333686829,0.2845906913280487,0.2597802281379699,293.3248291015625,297.1499938964844,293.1499938964844,0.1589187979698181,-3493.775146484375,304.16900634765625,0.7321902513504028,0.230315089225769,0.22257861495018,293.2027282714844,297.1499938964844,293.1499938964844,0.4352122247219085,-5730.70751953125,304.1523742675781,0.9593572616577148,0.5208017230033875,0.365555852651596,293.1431579589844,297.1499938964844,293.1499938964844,0.5213927030563354,-8938.369140625,304.1484375,0.9990000128746032,0.6375054717063904,0.5703504085540771,293.1945495605469,297.1499938964844,293.1499938964844,0.0298388302326202,-5293.5869140625,304.1547241210937,0.484313040971756,0.0711072906851768,0.3376120924949646,291.1798095703125,291.1499938964844,259.093505859375,257.68121337890625,279.1764831542969,293.2712097167969,291.1777038574219,1.0,0.3903335034847259,0.6214291453361511,0.6214291453361511,1.0,1.0,-2.1076602935791016,0.8694190979003906,1.238241195678711,0.3873308598995209,0.0,0.0,0.6746052503585815,115.8472900390625,118.0,-54.79190826416016,-25386.060546875,760.9548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3551025390625,311.9880065917969,278.1499938964844,0.0,18000.0,313.3099975585937,36082.28125,36000.0,0.0,0.0,0.5756999850273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305780410766602,1.1305938959121704,-1.5921888916636817e-05,0.0,0.0005842623068019,0.0,0.0,215.6664581298828,0.0,0.0,0.0,0.6619176864624023,4.0,0.0,1.0
463800,293.31622314453125,297.1499938964844,293.1499938964844,0.2058056890964508,-4077.095947265625,304.1670227050781,0.7830179333686829,0.2845906913280487,0.2597802281379699,293.3248291015625,297.1499938964844,293.1499938964844,0.1589187979698181,-3493.775146484375,304.16900634765625,0.7321902513504028,0.230315089225769,0.22257861495018,293.2027282714844,297.1499938964844,293.1499938964844,0.4352122247219085,-5730.70751953125,304.1523742675781,0.9593572616577148,0.5208017230033875,0.365555852651596,293.1431579589844,297.1499938964844,293.1499938964844,0.5213927030563354,-8938.369140625,304.1484375,0.9990000128746032,0.6375054717063904,0.5703504085540771,293.1945495605469,297.1499938964844,293.1499938964844,0.0298388302326202,-5293.5869140625,304.1547241210937,0.484313040971756,0.0711072906851768,0.3376120924949646,291.1798095703125,291.1499938964844,259.093505859375,257.68121337890625,279.1764831542969,293.2712097167969,291.1777038574219,1.0,0.3903335034847259,0.6214291453361511,0.6214291453361511,1.0,1.0,-2.1076602935791016,0.8694190979003906,1.238241195678711,0.3873308598995209,0.0,0.0,0.6746052503585815,115.8472900390625,118.0,-54.79190826416016,-25386.060546875,760.9548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3551025390625,311.9880065917969,278.1499938964844,0.0,18000.0,313.3099975585937,36082.28125,36000.0,0.0,0.0,0.5756999850273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305780410766602,1.1305938959121704,-1.5921888916636817e-05,0.0,0.0005842623068019,0.0,0.0,215.6664581298828,0.0,0.0,0.0,0.6619176864624023,4.0,0.0,1.0
463860,293.31842041015625,297.1499938964844,293.1499938964844,0.202490821480751,-4025.541259765625,304.1668701171875,0.7758821845054626,0.2799315154552459,0.2556842565536499,293.3300170898437,297.1499938964844,293.1499938964844,0.1549775600433349,-3425.0517578125,304.16925048828125,0.7245360612869263,0.22483491897583,0.2175041735172271,293.2060241699219,297.1499938964844,293.1499938964844,0.4349161088466644,-5728.06640625,304.1520690917969,0.9543856382369996,0.5187957286834717,0.3642347753047943,293.1599426269531,297.1499938964844,293.1499938964844,0.5296206474304199,-9056.7841796875,304.1352844238281,0.9990000128746032,0.6342899203300476,0.5766521096229553,293.1963806152344,297.1499938964844,293.1499938964844,0.0284655541181564,-5214.13671875,304.155517578125,0.4788233935832977,0.069612056016922,0.3313597738742828,291.1384582519531,291.1499938964844,259.130126953125,257.7152099609375,279.1749572753906,293.2756042480469,291.1361694335937,1.0,0.3906295895576477,0.6238520741462708,0.6238520741462708,1.0,1.0,-2.095118522644043,0.8654186129570007,1.2296998500823977,0.3858847916126251,0.0,0.0,0.6788232326507568,117.4347152709961,121.0,-56.88351058959961,-25146.9453125,758.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0565185546875,311.7657775878906,278.1499938964844,0.0,18000.0,313.3099975585937,35906.33984375,36000.0,0.0,0.0,0.5630629062652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363494396209717,1.1363654136657717,-1.5961548342602327e-05,0.0,0.0005714372382499,0.0,0.0,217.7160186767578,0.0,0.0,0.0,0.6643624305725098,4.0,0.0,1.0
463920,293.31842041015625,297.1499938964844,293.1499938964844,0.202490821480751,-4025.541259765625,304.1668701171875,0.7758821845054626,0.2799315154552459,0.2556842565536499,293.3300170898437,297.1499938964844,293.1499938964844,0.1549775600433349,-3425.0517578125,304.16925048828125,0.7245360612869263,0.22483491897583,0.2175041735172271,293.2060241699219,297.1499938964844,293.1499938964844,0.4349161088466644,-5728.06640625,304.1520690917969,0.9543856382369996,0.5187957286834717,0.3642347753047943,293.1599426269531,297.1499938964844,293.1499938964844,0.5296206474304199,-9056.7841796875,304.1352844238281,0.9990000128746032,0.6342899203300476,0.5766521096229553,293.1963806152344,297.1499938964844,293.1499938964844,0.0284655541181564,-5214.13671875,304.155517578125,0.4788233935832977,0.069612056016922,0.3313597738742828,291.1384582519531,291.1499938964844,259.130126953125,257.7152099609375,279.1749572753906,293.2756042480469,291.1361694335937,1.0,0.3906295895576477,0.6238520741462708,0.6238520741462708,1.0,1.0,-2.095118522644043,0.8654186129570007,1.2296998500823977,0.3858847916126251,0.0,0.0,0.6788232326507568,117.4347152709961,121.0,-56.88351058959961,-25146.9453125,758.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0565185546875,311.7657775878906,278.1499938964844,0.0,18000.0,313.3099975585937,35906.33984375,36000.0,0.0,0.0,0.5630629062652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1363494396209717,1.1363654136657717,-1.5961548342602327e-05,0.0,0.0005714372382499,0.0,0.0,217.7160186767578,0.0,0.0,0.0,0.6643624305725098,4.0,0.0,1.0
463980,293.3203430175781,297.1499938964844,293.1499938964844,0.1990398615598678,-3971.422607421875,304.1670227050781,0.768315315246582,0.2752740085124969,0.251604676246643,293.3349304199219,297.1499938964844,293.1499938964844,0.1508757174015045,-3352.8974609375,304.169677734375,0.7161591649055481,0.2192821055650711,0.2123753428459167,293.2091979980469,297.1499938964844,293.1499938964844,0.434274673461914,-5721.5244140625,304.1524658203125,0.9485728144645692,0.5167297124862671,0.3628841936588287,293.18316650390625,297.1499938964844,293.1499938964844,0.5391523838043213,-9190.8095703125,304.1243591308594,0.9990000128746032,0.6293418407440186,0.5841860175132751,293.1983947753906,297.1499938964844,293.1499938964844,0.0276128035038709,-5121.958984375,304.15509033203125,0.4721132814884186,0.0680288150906562,0.3247926831245422,291.1050720214844,291.1499938964844,259.1643371582031,257.74725341796875,279.1732482910156,293.2777404785156,291.103271484375,1.0,0.391396701335907,0.6260849237442017,0.6260849237442017,1.0,1.0,-2.0835978984832764,0.861702561378479,1.2218953371047974,0.3845360875129699,0.0,0.0,0.6871342062950134,119.45863342285156,124.0,-48.10515975952149,-24956.3984375,757.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6541748046875,311.5016784667969,278.1499938964844,0.0,18000.0,313.3099975585937,35763.4140625,36000.0,0.0,0.0,0.5528795123100281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581355333328247,1.1581517457962036,-1.6232776033575647e-05,0.0,0.000561102409847,0.0,0.0,226.84054565429688,0.0,0.0,0.0,0.6734498739242554,4.0,0.0,1.0
464040,293.3203430175781,297.1499938964844,293.1499938964844,0.1990398615598678,-3971.422607421875,304.1670227050781,0.768315315246582,0.2752740085124969,0.251604676246643,293.3349304199219,297.1499938964844,293.1499938964844,0.1508757174015045,-3352.8974609375,304.169677734375,0.7161591649055481,0.2192821055650711,0.2123753428459167,293.2091979980469,297.1499938964844,293.1499938964844,0.434274673461914,-5721.5244140625,304.1524658203125,0.9485728144645692,0.5167297124862671,0.3628841936588287,293.18316650390625,297.1499938964844,293.1499938964844,0.5391523838043213,-9190.8095703125,304.1243591308594,0.9990000128746032,0.6293418407440186,0.5841860175132751,293.1983947753906,297.1499938964844,293.1499938964844,0.0276128035038709,-5121.958984375,304.15509033203125,0.4721132814884186,0.0680288150906562,0.3247926831245422,291.1050720214844,291.1499938964844,259.1643371582031,257.74725341796875,279.1732482910156,293.2777404785156,291.103271484375,1.0,0.391396701335907,0.6260849237442017,0.6260849237442017,1.0,1.0,-2.0835978984832764,0.861702561378479,1.2218953371047974,0.3845360875129699,0.0,0.0,0.6871342062950134,119.45863342285156,124.0,-48.10515975952149,-24956.3984375,757.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6541748046875,311.5016784667969,278.1499938964844,0.0,18000.0,313.3099975585937,35763.4140625,36000.0,0.0,0.0,0.5528795123100281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581355333328247,1.1581517457962036,-1.6232776033575647e-05,0.0,0.000561102409847,0.0,0.0,226.84054565429688,0.0,0.0,0.0,0.6734498739242554,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1972744315862655,-3943.596435546875,304.1671142578125,0.7644510865211487,0.2729464471340179,0.249569684267044,293.3372497558594,297.1499938964844,293.1499938964844,0.148775115609169,-3315.724853515625,304.169921875,0.7116295099258423,0.2164794951677322,0.2097900956869125,293.2107849121094,297.1499938964844,293.1499938964844,0.4338401854038238,-5717.0048828125,304.1528015136719,0.9454305171966552,0.5156735181808472,0.3621959388256073,293.19677734375,297.1499938964844,293.1499938964844,0.5442834496498108,-9262.0029296875,304.1197204589844,0.9990000128746032,0.6262516379356384,0.5882828235626221,293.1994323730469,297.1499938964844,293.1499938964844,0.0271897204220294,-5073.880859375,304.1549377441406,0.4681377708911896,0.0672118291258812,0.3214000463485718,291.0908508300781,291.1499938964844,259.18048095703125,257.762451171875,279.1726989746094,293.2795104980469,291.0892333984375,1.0,0.3919079601764679,0.6271790266036987,0.6271790266036987,1.0,1.0,-2.0780680179595947,0.8599187135696411,1.218149185180664,0.383898377418518,0.0,0.0,0.6925139427185059,120.59297943115234,124.0,-43.66334533691406,-24868.529296875,757.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42401123046875,311.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35704.6484375,35280.0,0.0,0.0,0.5471234321594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732425689697266,1.1732590198516846,-1.643336145207286e-05,0.0,0.0005552607472054,0.0,0.0,233.4338836669922,0.0,0.0,0.0,0.6698200106620789,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1957351565361023,-3919.642578125,304.16680908203125,0.7603796124458313,0.2706274092197418,0.2475451380014419,293.3395080566406,297.1499938964844,293.1499938964844,0.1468320786952972,-3281.544921875,304.1698303222656,0.7066160440444946,0.2136660665273666,0.207198217511177,293.2122497558594,297.1499938964844,293.1499938964844,0.4338696002960205,-5717.72998046875,304.1522216796875,0.9418962001800536,0.5146124958992004,0.3615053296089172,293.211181640625,297.1499938964844,293.1499938964844,0.549060583114624,-9327.2587890625,304.1166381835937,0.9990000128746032,0.6228300333023071,0.5913232564926147,293.2004089355469,297.1499938964844,293.1499938964844,0.0267690680921077,-5030.5341796875,304.1548156738281,0.4634442925453186,0.0663899630308151,0.3179948627948761,291.0640563964844,291.1499938964844,259.1958923339844,257.7770690917969,279.1729431152344,293.281982421875,291.06158447265625,1.0,0.3924508392810821,0.6283347010612488,0.6283347010612488,1.0,1.0,-2.0712599754333496,0.8575576543807983,1.2137024402618408,0.3830509483814239,0.0,0.0,0.7008305191993713,121.90432739257812,127.0,-57.45277786254883,-24720.685546875,757.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1772155761719,311.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,34993.12890625,35280.0,0.0,0.0,0.5432884693145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1826868057250977,1.182703137397766,-1.6407562725362368e-05,0.0,0.0005513687501661,0.0,0.0,235.9923095703125,0.0,0.0,0.0,0.6823177337646484,4.0,0.0,1.0
464220,293.3232421875,297.1499938964844,293.1499938964844,0.1917846500873565,-3856.3134765625,304.1678161621094,0.751045286655426,0.2660133242607116,0.2435732781887054,293.3436889648437,297.1499938964844,293.1499938964844,0.1422756612300872,-3199.611083984375,304.1708068847656,0.6949670910835266,0.2080179899930954,0.2020479142665863,293.2151184082031,297.1499938964844,293.1499938964844,0.4319005608558655,-5696.36181640625,304.1548156738281,0.9326786994934082,0.5124565362930298,0.3601515889167785,293.23046875,297.1499938964844,293.1499938964844,0.5450128316879272,-9261.873046875,304.1344909667969,0.991938591003418,0.617333710193634,0.5864856839179993,293.2021179199219,297.1499938964844,293.1499938964844,0.0256474800407886,-4927.5458984375,304.1550598144531,0.4522601664066314,0.064769759774208,0.3114962875843048,291.065185546875,291.1499938964844,259.2245483398437,257.804443359375,279.1764221191406,293.2872619628906,291.0653991699219,1.0,0.3932221829891205,0.6311699748039246,0.6311699748039246,1.0,1.0,-2.04506516456604,0.847399890422821,1.1976652145385742,0.3785825669765472,0.0,0.0,0.7125223875045776,125.40218353271484,130.0,-10.916000366210938,-24466.921875,751.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6685791015625,310.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,34900.07421875,35280.0,0.0,0.0,0.5372872352600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244926691055298,1.2245097160339355,-1.69976210599998e-05,0.0,0.0005452782497741,0.0,0.0,255.36013793945312,0.0,0.0,0.0,0.6997432708740234,4.0,0.0,1.0
464280,293.3232421875,297.1499938964844,293.1499938964844,0.1917846500873565,-3856.3134765625,304.1678161621094,0.751045286655426,0.2660133242607116,0.2435732781887054,293.3436889648437,297.1499938964844,293.1499938964844,0.1422756612300872,-3199.611083984375,304.1708068847656,0.6949670910835266,0.2080179899930954,0.2020479142665863,293.2151184082031,297.1499938964844,293.1499938964844,0.4319005608558655,-5696.36181640625,304.1548156738281,0.9326786994934082,0.5124565362930298,0.3601515889167785,293.23046875,297.1499938964844,293.1499938964844,0.5450128316879272,-9261.873046875,304.1344909667969,0.991938591003418,0.617333710193634,0.5864856839179993,293.2021179199219,297.1499938964844,293.1499938964844,0.0256474800407886,-4927.5458984375,304.1550598144531,0.4522601664066314,0.064769759774208,0.3114962875843048,291.065185546875,291.1499938964844,259.2245483398437,257.804443359375,279.1764221191406,293.2872619628906,291.0653991699219,1.0,0.3932221829891205,0.6311699748039246,0.6311699748039246,1.0,1.0,-2.04506516456604,0.847399890422821,1.1976652145385742,0.3785825669765472,0.0,0.0,0.7125223875045776,125.40218353271484,130.0,-10.916000366210938,-24466.921875,751.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6685791015625,310.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,34900.07421875,35280.0,0.0,0.0,0.5372872352600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2244926691055298,1.2245097160339355,-1.69976210599998e-05,0.0,0.0005452782497741,0.0,0.0,255.36013793945312,0.0,0.0,0.0,0.6997432708740234,4.0,0.0,1.0
464340,293.3244323730469,297.1499938964844,293.1499938964844,0.1878092437982559,-3792.37841796875,304.1684875488281,0.7425399422645569,0.261385828256607,0.2395755350589752,293.3477783203125,297.1499938964844,293.1499938964844,0.1376598179340362,-3116.0830078125,304.17156982421875,0.6837656497955322,0.2022821307182312,0.1968056261539459,293.2181091308594,297.1499938964844,293.1499938964844,0.4297393262386322,-5673.2392578125,304.15679931640625,0.9242456555366516,0.5101971626281738,0.3587147295475006,293.2394104003906,297.1499938964844,293.1499938964844,0.5415195822715759,-9208.5322265625,304.14532470703125,0.9850450754165648,0.6134756803512573,0.5827557444572449,293.20367431640625,297.1499938964844,293.1499938964844,0.0245154649019241,-4821.322265625,304.1552734375,0.4421230256557464,0.0631333291530609,0.3048846423625946,291.0679931640625,291.1499938964844,259.25,257.8291015625,279.1776123046875,293.2910461425781,291.0682678222656,1.0,0.393889307975769,0.6340038180351257,0.6340038180351257,1.0,1.0,-2.019824981689453,0.8376289010047913,1.182196021080017,0.3742548823356628,0.0,0.0,0.7232951521873474,128.6152801513672,133.0,0.4560289978981018,-24181.865234375,746.0698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1935729980469,310.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34917.9453125,34200.0,0.0,0.0,0.5329301953315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592777013778689,1.2592952251434326,-1.752631396811921e-05,0.0,0.0005408563883975,0.0,0.0,272.6017150878906,0.0,0.0,0.0,0.699815034866333,4.0,0.0,1.0
464400,293.3244323730469,297.1499938964844,293.1499938964844,0.1878092437982559,-3792.37841796875,304.1684875488281,0.7425399422645569,0.261385828256607,0.2395755350589752,293.3477783203125,297.1499938964844,293.1499938964844,0.1376598179340362,-3116.0830078125,304.17156982421875,0.6837656497955322,0.2022821307182312,0.1968056261539459,293.2181091308594,297.1499938964844,293.1499938964844,0.4297393262386322,-5673.2392578125,304.15679931640625,0.9242456555366516,0.5101971626281738,0.3587147295475006,293.2394104003906,297.1499938964844,293.1499938964844,0.5415195822715759,-9208.5322265625,304.14532470703125,0.9850450754165648,0.6134756803512573,0.5827557444572449,293.20367431640625,297.1499938964844,293.1499938964844,0.0245154649019241,-4821.322265625,304.1552734375,0.4421230256557464,0.0631333291530609,0.3048846423625946,291.0679931640625,291.1499938964844,259.25,257.8291015625,279.1776123046875,293.2910461425781,291.0682678222656,1.0,0.393889307975769,0.6340038180351257,0.6340038180351257,1.0,1.0,-2.019824981689453,0.8376289010047913,1.182196021080017,0.3742548823356628,0.0,0.0,0.7232951521873474,128.6152801513672,133.0,0.4560289978981018,-24181.865234375,746.0698852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1935729980469,310.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34917.9453125,34200.0,0.0,0.0,0.5329301953315735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592777013778689,1.2592952251434326,-1.752631396811921e-05,0.0,0.0005408563883975,0.0,0.0,272.6017150878906,0.0,0.0,0.0,0.699815034866333,4.0,0.0,1.0
464460,293.32452392578125,297.1499938964844,293.1499938964844,0.1841767430305481,-3734.104248046875,304.1684265136719,0.7347714900970459,0.2569440305233001,0.2356747984886169,293.3507995605469,297.1499938964844,293.1499938964844,0.1332666426897049,-3036.375,304.1717224121094,0.6731241345405579,0.1966570913791656,0.1915898621082306,293.2201538085937,297.1499938964844,293.1499938964844,0.4281269609928131,-5656.44287109375,304.1573486328125,0.9166566133499146,0.5080558657646179,0.3573033213615417,293.2437438964844,297.1499938964844,293.1499938964844,0.5392071008682251,-9174.361328125,304.1508178710937,0.978608787059784,0.6103259325027466,0.5798075795173645,293.2041931152344,297.1499938964844,293.1499938964844,0.0235327668488025,-4727.52978515625,304.1551513671875,0.4333132803440094,0.0616664551198482,0.2986771762371063,291.05523681640625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2931823730469,291.05645751953125,1.0,0.3945528566837311,0.6367382407188416,0.6367382407188416,1.0,1.0,-1.996185302734375,0.8284735679626465,1.1677117347717283,0.3701971173286438,0.0,0.0,0.7373875975608826,131.61911010742188,136.0,-1.3325694799423218,-23885.28125,740.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7945556640625,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,33825.34765625,34200.0,0.0,0.0,0.529559314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2829866409301758,1.2830042839050293,-1.7645237676333636e-05,0.0,0.0005374354077503,0.0,0.0,281.9264221191406,0.0,0.0,0.0,0.7226516604423523,4.0,0.0,1.0
464520,293.32452392578125,297.1499938964844,293.1499938964844,0.1841767430305481,-3734.104248046875,304.1684265136719,0.7347714900970459,0.2569440305233001,0.2356747984886169,293.3507995605469,297.1499938964844,293.1499938964844,0.1332666426897049,-3036.375,304.1717224121094,0.6731241345405579,0.1966570913791656,0.1915898621082306,293.2201538085937,297.1499938964844,293.1499938964844,0.4281269609928131,-5656.44287109375,304.1573486328125,0.9166566133499146,0.5080558657646179,0.3573033213615417,293.2437438964844,297.1499938964844,293.1499938964844,0.5392071008682251,-9174.361328125,304.1508178710937,0.978608787059784,0.6103259325027466,0.5798075795173645,293.2041931152344,297.1499938964844,293.1499938964844,0.0235327668488025,-4727.52978515625,304.1551513671875,0.4333132803440094,0.0616664551198482,0.2986771762371063,291.05523681640625,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.2931823730469,291.05645751953125,1.0,0.3945528566837311,0.6367382407188416,0.6367382407188416,1.0,1.0,-1.996185302734375,0.8284735679626465,1.1677117347717283,0.3701971173286438,0.0,0.0,0.7373875975608826,131.61911010742188,136.0,-1.3325694799423218,-23885.28125,740.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7945556640625,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,33825.34765625,34200.0,0.0,0.0,0.529559314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2829866409301758,1.2830042839050293,-1.7645237676333636e-05,0.0,0.0005374354077503,0.0,0.0,281.9264221191406,0.0,0.0,0.0,0.7226516604423523,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1803080439567566,-3671.210693359375,304.168701171875,0.7276514172554016,0.2527081072330475,0.2319730967283249,293.3525695800781,297.1499938964844,293.1499938964844,0.128733217716217,-2953.02978515625,304.1720275878906,0.6632235646247864,0.1912075579166412,0.186546117067337,293.22137451171875,297.1499938964844,293.1499938964844,0.425620824098587,-5629.74072265625,304.1590270996094,0.9099681377410888,0.506033182144165,0.3559896051883697,293.24591064453125,297.1499938964844,293.1499938964844,0.5358718037605286,-9126.7177734375,304.156005859375,0.9725051522254944,0.6075042486190796,0.5772477388381958,293.2034912109375,297.1499938964844,293.1499938964844,0.0226661581546068,-4640.83056640625,304.1548767089844,0.4261635541915893,0.0604317001998424,0.2935518026351928,291.0708312988281,291.1499938964844,259.2945251464844,257.8734741210937,279.17626953125,293.2939453125,291.0715637207031,1.0,0.3953004777431488,0.6393126845359802,0.6393126845359802,1.0,1.0,-1.974875330924988,0.8202365636825562,1.1546387672424316,0.3665627837181091,0.0,0.0,0.7467995882034302,134.46153259277344,139.0,13.272229194641112,-23670.7265625,736.0139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384460449219,310.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,33871.20703125,34200.0,0.0,0.0,0.5272738933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315312743186951,1.315330982208252,-1.816565600165632e-05,0.0,0.0005351159488782,0.0,0.0,299.24810791015625,0.0,0.0,0.0,0.7367624640464783,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1803080439567566,-3671.210693359375,304.168701171875,0.7276514172554016,0.2527081072330475,0.2319730967283249,293.3525695800781,297.1499938964844,293.1499938964844,0.128733217716217,-2953.02978515625,304.1720275878906,0.6632235646247864,0.1912075579166412,0.186546117067337,293.22137451171875,297.1499938964844,293.1499938964844,0.425620824098587,-5629.74072265625,304.1590270996094,0.9099681377410888,0.506033182144165,0.3559896051883697,293.24591064453125,297.1499938964844,293.1499938964844,0.5358718037605286,-9126.7177734375,304.156005859375,0.9725051522254944,0.6075042486190796,0.5772477388381958,293.2034912109375,297.1499938964844,293.1499938964844,0.0226661581546068,-4640.83056640625,304.1548767089844,0.4261635541915893,0.0604317001998424,0.2935518026351928,291.0708312988281,291.1499938964844,259.2945251464844,257.8734741210937,279.17626953125,293.2939453125,291.0715637207031,1.0,0.3953004777431488,0.6393126845359802,0.6393126845359802,1.0,1.0,-1.974875330924988,0.8202365636825562,1.1546387672424316,0.3665627837181091,0.0,0.0,0.7467995882034302,134.46153259277344,139.0,13.272229194641112,-23670.7265625,736.0139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384460449219,310.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,33871.20703125,34200.0,0.0,0.0,0.5272738933563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315312743186951,1.315330982208252,-1.816565600165632e-05,0.0,0.0005351159488782,0.0,0.0,299.24810791015625,0.0,0.0,0.0,0.7367624640464783,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784389764070511,-3640.7607421875,304.168701171875,0.7242021560668945,0.2506364583969116,0.2301682233810424,293.35321044921875,297.1499938964844,293.1499938964844,0.1265235245227813,-2912.2109375,304.1720275878906,0.6584697961807251,0.1885173469781875,0.1840626001358032,293.2218322753906,297.1499938964844,293.1499938964844,0.4244076907634735,-5616.9052734375,304.1595764160156,0.9068658351898192,0.5050389170646667,0.3553467690944671,293.2466125488281,297.1499938964844,293.1499938964844,0.5342558026313782,-9104.05859375,304.1578674316406,0.9694806933403016,0.6061506867408752,0.5760324597358704,293.20294189453125,297.1499938964844,293.1499938964844,0.0222852155566215,-4602.03955078125,304.1546630859375,0.4229976236820221,0.0598653145134449,0.2912532687187195,291.0775146484375,291.1499938964844,259.3047790527344,257.8839416503906,279.1756896972656,293.2940673828125,291.078369140625,1.0,0.3957108557224273,0.6405525803565979,0.6405525803565979,1.0,1.0,-1.9647334814071653,0.8163076639175415,1.148425817489624,0.3648282289505005,0.0,0.0,0.7509562969207764,135.8664093017578,139.0,16.121322631835938,-23567.458984375,734.0313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2816772460937,310.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,33895.38671875,33120.0,0.0,0.0,0.5264286994934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295353651046753,1.3295538425445557,-1.839955075411126e-05,0.0,0.000534258200787,0.0,0.0,307.1195678710937,0.0,0.0,0.0,0.7280262112617493,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1768679767847061,-3615.51904296875,304.16815185546875,0.720778226852417,0.2485899478197097,0.2283862084150314,293.3537292480469,297.1499938964844,293.1499938964844,0.1245261430740356,-2875.540283203125,304.1716613769531,0.653825581073761,0.1858415156602859,0.181594431400299,293.2221984863281,297.1499938964844,293.1499938964844,0.4238351881504059,-5611.34130859375,304.15887451171875,0.9039133191108704,0.5040560364723206,0.3547100126743316,293.24713134765625,297.1499938964844,293.1499938964844,0.533428966999054,-9093.1005859375,304.15789794921875,0.9664528965950012,0.6048259139060974,0.5748440027236938,293.2022705078125,297.1499938964844,293.1499938964844,0.0219748597592115,-4571.3779296875,304.1543884277344,0.4200281500816345,0.0593215972185134,0.2890706956386566,291.0671081542969,291.1499938964844,259.314697265625,257.8941955566406,279.1751403808594,293.2940673828125,291.06622314453125,1.0,0.3961441814899444,0.6417669653892517,0.6417669653892517,1.0,1.0,-1.954816460609436,0.8124564290046692,1.1423600912094116,0.363124281167984,0.0,0.0,0.7573793530464172,137.2710723876953,142.0,-6.4065446853637695,-23398.76953125,732.1919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.152099609375,309.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32983.015625,33120.0,0.0,0.0,0.5255944728851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326778769493103,1.3267970085144043,-1.8148753952118568e-05,0.0,0.000533411570359,0.0,0.0,303.1136169433594,0.0,0.0,0.0,0.7397556900978088,4.0,0.0,1.0
464820,293.3212585449219,297.1499938964844,293.1499938964844,0.1746760308742523,-3579.608154296875,304.1681823730469,0.716662585735321,0.2461622804403305,0.2262759804725647,293.354248046875,297.1499938964844,293.1499938964844,0.1219146102666854,-2826.90087890625,304.17169189453125,0.6483883857727051,0.1826437264680862,0.178647756576538,293.2225646972656,297.1499938964844,293.1499938964844,0.4223722815513611,-5595.80078125,304.1596069335937,0.9005410671234131,0.5028848648071289,0.3539561629295349,293.2475891113281,297.1499938964844,293.1499938964844,0.5314784049987793,-9065.9501953125,304.15972900390625,0.9628120064735411,0.6032610535621643,0.5734508037567139,293.2014465332031,297.1499938964844,293.1499938964844,0.0215650629252195,-4528.58935546875,304.1541748046875,0.4166772961616516,0.0586927607655525,0.2865709662437439,291.0751037597656,291.1499938964844,259.32623291015625,257.9062194824219,279.17449951171875,293.2939453125,291.0767517089844,1.0,0.3966935276985168,0.6431944966316223,0.6431944966316223,1.0,1.0,-1.943163514137268,0.8079180121421814,1.135245442390442,0.3611113131046295,0.0,0.0,0.7627856731414795,138.96075439453125,142.0,12.673242568969728,-23314.37109375,730.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0128479003906,309.8690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,32845.53515625,33120.0,0.0,0.0,0.524752140045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3451476097106934,1.3451660871505735,-1.8415701561025344e-05,0.0,0.0005325567326508,0.0,0.0,312.9634704589844,0.0,0.0,0.0,0.7475448250770569,4.0,0.0,1.0
464880,293.3205871582031,297.1499938964844,293.1499938964844,0.1731700897216797,-3554.80517578125,304.16827392578125,0.7138850688934326,0.2445577532052993,0.2248824536800384,293.3545227050781,297.1499938964844,293.1499938964844,0.1201445311307907,-2793.738037109375,304.1717529296875,0.6448374390602112,0.1805172711610794,0.176689326763153,293.2228088378906,297.1499938964844,293.1499938964844,0.4212432503700256,-5583.75244140625,304.1602783203125,0.898326575756073,0.5020998120307922,0.3534527420997619,293.24786376953125,297.1499938964844,293.1499938964844,0.5299835801124573,-9045.1875,304.1610412597656,0.9603689908981324,0.6022191643714905,0.5725278258323669,293.20086669921875,297.1499938964844,293.1499938964844,0.0212934240698814,-4499.6064453125,304.154052734375,0.4145483672618866,0.0582849718630313,0.28496253490448,291.0853881835937,291.1499938964844,259.33367919921875,257.9140930175781,279.1741638183594,293.2938537597656,291.0868835449219,1.0,0.3970756828784942,0.6441321969032288,0.6441321969032288,1.0,1.0,-1.93549382686615,0.8049222230911255,1.1305716037750244,0.3597789704799652,0.0,0.0,0.765129804611206,140.09283447265625,145.0,20.89862823486328,-23248.126953125,728.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283752441406,309.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,32872.796875,33120.0,0.0,0.0,0.5242850184440613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543353080749512,1.354353904724121,-1.857247661973816e-05,0.0,0.0005320826894603,0.0,0.0,318.2460021972656,0.0,0.0,0.0,0.7515540719032288,4.0,0.0,1.0
464940,293.3188171386719,297.1499938964844,293.1499938964844,0.1695014834403991,-3494.25830078125,304.1683044433594,0.7067147493362427,0.2405961602926254,0.2214432507753372,293.3551025390625,297.1499938964844,293.1499938964844,0.115789994597435,-2711.765625,304.1717529296875,0.6361881494522095,0.1752156615257263,0.1718084812164306,293.2234191894531,297.1499938964844,293.1499938964844,0.4184823930263519,-5554.44873046875,304.16143798828125,0.8928822875022888,0.5001339316368103,0.3521892428398132,293.2484130859375,297.1499938964844,293.1499938964844,0.5263084173202515,-8994.626953125,304.1634521484375,0.9542105197906494,0.5996286273002625,0.5702305436134338,293.1993713378906,297.1499938964844,293.1499938964844,0.0206562243402004,-4430.6552734375,304.1537780761719,0.4095103144645691,0.0572972781956195,0.281099259853363,291.1084899902344,291.1499938964844,259.3515930175781,257.9332275390625,279.1734313964844,293.29345703125,291.10992431640625,1.0,0.3980801105499267,0.646436333656311,0.646436333656311,1.0,1.0,-1.916587471961975,0.7975083589553833,1.1190791130065918,0.3564678728580475,0.0,0.0,0.7691038250923157,142.9436492919922,148.0,28.932069778442383,-23074.53515625,725.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755126953125,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32963.40234375,32040.0,0.0,0.0,0.5232704877853394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370452046394348,1.3704708814620972,-1.885963865788653e-05,0.0,0.0005310529959388,0.0,0.0,327.7867736816406,0.0,0.0,0.0,0.7437041401863098,4.0,0.0,1.0
465000,293.3188171386719,297.1499938964844,293.1499938964844,0.1695014834403991,-3494.25830078125,304.1683044433594,0.7067147493362427,0.2405961602926254,0.2214432507753372,293.3551025390625,297.1499938964844,293.1499938964844,0.115789994597435,-2711.765625,304.1717529296875,0.6361881494522095,0.1752156615257263,0.1718084812164306,293.2234191894531,297.1499938964844,293.1499938964844,0.4184823930263519,-5554.44873046875,304.16143798828125,0.8928822875022888,0.5001339316368103,0.3521892428398132,293.2484130859375,297.1499938964844,293.1499938964844,0.5263084173202515,-8994.626953125,304.1634521484375,0.9542105197906494,0.5996286273002625,0.5702305436134338,293.1993713378906,297.1499938964844,293.1499938964844,0.0206562243402004,-4430.6552734375,304.1537780761719,0.4095103144645691,0.0572972781956195,0.281099259853363,291.1084899902344,291.1499938964844,259.3515930175781,257.9332275390625,279.1734313964844,293.29345703125,291.10992431640625,1.0,0.3980801105499267,0.646436333656311,0.646436333656311,1.0,1.0,-1.916587471961975,0.7975083589553833,1.1190791130065918,0.3564678728580475,0.0,0.0,0.7691038250923157,142.9436492919922,148.0,28.932069778442383,-23074.53515625,725.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755126953125,309.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,32963.40234375,32040.0,0.0,0.0,0.5232704877853394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370452046394348,1.3704708814620972,-1.885963865788653e-05,0.0,0.0005310529959388,0.0,0.0,327.7867736816406,0.0,0.0,0.0,0.7437041401863098,4.0,0.0,1.0
465060,293.31689453125,297.1499938964844,293.1499938964844,0.1662113666534423,-3440.130615234375,304.167724609375,0.6994858384132385,0.236707329750061,0.2180687338113784,293.3555603027344,297.1499938964844,293.1499938964844,0.1116910055279731,-2634.36865234375,304.1713562011719,0.6277658343315125,0.1699322164058685,0.1669452041387558,293.2238464355469,297.1499938964844,293.1499938964844,0.4164445996284485,-5533.34375,304.1611022949219,0.8875906467437744,0.4981861412525177,0.3509340584278106,293.2486572265625,297.1499938964844,293.1499938964844,0.5235178470611572,-8957.2265625,304.1637268066406,0.9480265378952026,0.59708172082901,0.5679681897163391,293.1979064941406,297.1499938964844,293.1499938964844,0.0201091784983873,-4371.537109375,304.1534423828125,0.4047520756721496,0.056346695870161,0.2774143517017364,291.11102294921875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728515625,293.2929077148437,291.1129455566406,1.0,0.3991454243659973,0.6486919522285461,0.6486919522285461,1.0,1.0,-1.8980461359024048,0.7902024984359741,1.1078436374664309,0.3531875610351562,0.0,0.0,0.774529218673706,145.81768798828125,151.0,19.5412712097168,-22856.748046875,723.1967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595458984375,309.6577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,31953.47265625,32040.0,0.0,0.0,0.5220138430595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365323543548584,1.365342140197754,-1.8546043065725822e-05,0.0,0.0005297776660881,0.0,0.0,321.983154296875,0.0,0.0,0.0,0.7541109323501587,4.0,0.0,1.0
465120,293.31689453125,297.1499938964844,293.1499938964844,0.1662113666534423,-3440.130615234375,304.167724609375,0.6994858384132385,0.236707329750061,0.2180687338113784,293.3555603027344,297.1499938964844,293.1499938964844,0.1116910055279731,-2634.36865234375,304.1713562011719,0.6277658343315125,0.1699322164058685,0.1669452041387558,293.2238464355469,297.1499938964844,293.1499938964844,0.4164445996284485,-5533.34375,304.1611022949219,0.8875906467437744,0.4981861412525177,0.3509340584278106,293.2486572265625,297.1499938964844,293.1499938964844,0.5235178470611572,-8957.2265625,304.1637268066406,0.9480265378952026,0.59708172082901,0.5679681897163391,293.1979064941406,297.1499938964844,293.1499938964844,0.0201091784983873,-4371.537109375,304.1534423828125,0.4047520756721496,0.056346695870161,0.2774143517017364,291.11102294921875,291.1499938964844,259.3685302734375,257.95172119140625,279.1728515625,293.2929077148437,291.1129455566406,1.0,0.3991454243659973,0.6486919522285461,0.6486919522285461,1.0,1.0,-1.8980461359024048,0.7902024984359741,1.1078436374664309,0.3531875610351562,0.0,0.0,0.774529218673706,145.81768798828125,151.0,19.5412712097168,-22856.748046875,723.1967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595458984375,309.6577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,31953.47265625,32040.0,0.0,0.0,0.5220138430595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365323543548584,1.365342140197754,-1.8546043065725822e-05,0.0,0.0005297776660881,0.0,0.0,321.983154296875,0.0,0.0,0.0,0.7541109323501587,4.0,0.0,1.0
465180,293.3149108886719,297.1499938964844,293.1499938964844,0.1626191139221191,-3380.17578125,304.16778564453125,0.6923735737800598,0.232882872223854,0.2147540748119354,293.3558654785156,297.1499938964844,293.1499938964844,0.1073929518461227,-2552.057373046875,304.17138671875,0.6193091869354248,0.164663016796112,0.1620960235595703,293.2242736816406,297.1499938964844,293.1499938964844,0.4134629666805267,-5501.5791015625,304.162353515625,0.8824436068534851,0.4962297081947326,0.3496795892715454,293.2488708496094,297.1499938964844,293.1499938964844,0.5195574760437012,-8902.95703125,304.16571044921875,0.9418420195579528,0.594541609287262,0.5657241940498352,293.1964416503906,297.1499938964844,293.1499938964844,0.0195332802832126,-4305.95263671875,304.1532592773437,0.4001056849956512,0.0554274655878543,0.2738779485225677,291.14068603515625,291.1499938964844,259.3847045898437,257.9696655273437,279.17242431640625,293.29229736328125,291.1424255371094,1.0,0.400261640548706,0.6509135961532593,0.6509135961532593,1.0,1.0,-1.8797953128814693,0.7829806208610535,1.0968146324157717,0.3499304354190826,0.0,0.0,0.7737419009208679,148.7137451171875,154.0,33.84625625610352,-22703.37890625,720.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,309.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32033.1484375,32040.0,0.0,0.0,0.5206692218780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683905601501465,1.3684091567993164,-1.86149754881626e-05,0.0,0.0005284130456857,0.0,0.0,323.9782409667969,0.0,0.0,0.0,0.7553169131278992,4.0,0.0,1.0
