time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465240,293.3149108886719,297.1499938964844,293.1499938964844,0.1626191139221191,-3380.17578125,304.16778564453125,0.6923735737800598,0.232882872223854,0.2147540748119354,293.3558654785156,297.1499938964844,293.1499938964844,0.1073929518461227,-2552.057373046875,304.17138671875,0.6193091869354248,0.164663016796112,0.1620960235595703,293.2242736816406,297.1499938964844,293.1499938964844,0.4134629666805267,-5501.5791015625,304.162353515625,0.8824436068534851,0.4962297081947326,0.3496795892715454,293.2488708496094,297.1499938964844,293.1499938964844,0.5195574760437012,-8902.95703125,304.16571044921875,0.9418420195579528,0.594541609287262,0.5657241940498352,293.1964416503906,297.1499938964844,293.1499938964844,0.0195332802832126,-4305.95263671875,304.1532592773437,0.4001056849956512,0.0554274655878543,0.2738779485225677,291.14068603515625,291.1499938964844,259.3847045898437,257.9696655273437,279.17242431640625,293.29229736328125,291.1424255371094,1.0,0.400261640548706,0.6509135961532593,0.6509135961532593,1.0,1.0,-1.8797953128814693,0.7829806208610535,1.0968146324157717,0.3499304354190826,0.0,0.0,0.7737419009208679,148.7137451171875,154.0,33.84625625610352,-22703.37890625,720.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,309.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32033.1484375,32040.0,0.0,0.0,0.5206692218780518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683905601501465,1.3684091567993164,-1.86149754881626e-05,0.0,0.0005284130456857,0.0,0.0,323.9782409667969,0.0,0.0,0.0,0.7553169131278992,4.0,0.0,1.0
465300,293.3138732910156,297.1499938964844,293.1499938964844,0.1608740985393524,-3350.984619140625,304.167724609375,0.688869297504425,0.2309955507516861,0.2131186425685882,293.35595703125,297.1499938964844,293.1499938964844,0.1052806824445724,-2511.382080078125,304.1713562011719,0.6149260997772217,0.1620340645313263,0.159676507115364,293.2244567871094,297.1499938964844,293.1499938964844,0.4120141863822937,-5486.21484375,304.1627502441406,0.87992262840271,0.4952503442764282,0.3490501642227173,293.2489318847656,297.1499938964844,293.1499938964844,0.5176268219947815,-8876.673828125,304.1663818359375,0.9387592077255248,0.593275785446167,0.5646039843559265,293.1957397460937,297.1499938964844,293.1499938964844,0.0192610844969749,-4274.509765625,304.1531677246094,0.397765964269638,0.0549783632159233,0.2721588909626007,291.1540222167969,291.1499938964844,259.3925476074219,257.9784545898437,279.1722717285156,293.2919616699219,291.1557006835937,1.0,0.4008358120918274,0.6520151495933533,0.6520151495933533,1.0,1.0,-1.8707609176635744,0.7793956995010376,1.0913652181625366,0.3483082354068756,0.0,0.0,0.7721281051635742,150.16897583007812,154.0,35.21033477783203,-22619.810546875,719.5462036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,309.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,32084.642578125,30960.0,0.0,0.0,0.5199025869369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659530878067017,1.3659716844558716,-1.8586148144095205e-05,0.0,0.0005276350420899,0.0,0.0,322.7135314941406,0.0,0.0,0.0,0.7392001152038574,4.0,0.0,1.0
465360,293.3128356933594,297.1499938964844,293.1499938964844,0.159402459859848,-3326.690185546875,304.16717529296875,0.6854058504104614,0.2291262745857238,0.2114983052015304,293.3560485839844,297.1499938964844,293.1499938964844,0.103345975279808,-2474.30029296875,304.1709899902344,0.6103280186653137,0.1594095677137375,0.1572605818510055,293.224609375,297.1499938964844,293.1499938964844,0.411206305027008,-5478.15966796875,304.161865234375,0.8774408102035522,0.4942772984504699,0.3484221994876861,293.2489318847656,297.1499938964844,293.1499938964844,0.5164870023727417,-8862.04296875,304.1654357910156,0.9356946349143982,0.5920212268829346,0.563489556312561,293.1950378417969,297.1499938964844,293.1499938964844,0.0190370641648769,-4249.63037109375,304.1529846191406,0.395381361246109,0.0545358955860137,0.2704701423645019,291.1498718261719,291.1499938964844,259.40020751953125,257.9871520996094,279.172119140625,293.2915954589844,291.1493530273437,1.0,0.4014195501804352,0.6531111001968384,0.6531111001968384,1.0,1.0,-1.8617939949035645,0.7758319973945618,1.085961937904358,0.3466923534870147,0.0,0.0,0.7723934650421143,151.62757873535156,157.0,10.248909950256348,-22465.5859375,718.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,309.6059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,31212.505859375,30960.0,0.0,0.0,0.5189178586006165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3442999124526978,1.3443180322647097,-1.803254781407304e-05,0.0,0.0005266356747597,0.0,0.0,307.9859924316406,0.0,0.0,0.0,0.7424760460853577,4.0,0.0,1.0
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1560693234205246,-3270.663330078125,304.1670227050781,0.6786183714866638,0.2254383414983749,0.2083051204681396,293.3561096191406,297.1499938964844,293.1499938964844,0.0992283895611763,-2394.234375,304.1708679199219,0.6007071733474731,0.1541738510131836,0.1524412631988525,293.224853515625,297.1499938964844,293.1499938964844,0.4084822833538055,-5449.259765625,304.1625061035156,0.8726029396057129,0.4923391044139862,0.3471780717372894,293.2488708496094,297.1499938964844,293.1499938964844,0.5128505229949951,-8812.583984375,304.1664123535156,0.929653823375702,0.5895320773124695,0.5612900853157043,293.1936950683594,297.1499938964844,293.1499938964844,0.0185363143682479,-4190.50439453125,304.15283203125,0.3903649747371673,0.0536704212427139,0.267180860042572,291.1716613769531,291.1499938964844,259.4151916503906,258.0042724609375,279.1719055175781,293.29083251953125,291.1734313964844,1.0,0.4026140868663788,0.6552886366844177,0.6552886366844177,1.0,1.0,-1.8440879583358765,0.7687814235687256,1.0753065347671509,0.3434881567955017,0.0,0.0,0.7684019207954407,154.55238342285156,160.0,29.21929359436035,-22326.875,716.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,309.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31093.994140625,30960.0,0.0,0.0,0.5166382789611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357408046722412,1.3357586860656738,-1.7866450434667058e-05,0.0,0.000524322153069,0.0,0.0,302.9008178710937,0.0,0.0,0.0,0.7382304668426514,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1560693234205246,-3270.663330078125,304.1670227050781,0.6786183714866638,0.2254383414983749,0.2083051204681396,293.3561096191406,297.1499938964844,293.1499938964844,0.0992283895611763,-2394.234375,304.1708679199219,0.6007071733474731,0.1541738510131836,0.1524412631988525,293.224853515625,297.1499938964844,293.1499938964844,0.4084822833538055,-5449.259765625,304.1625061035156,0.8726029396057129,0.4923391044139862,0.3471780717372894,293.2488708496094,297.1499938964844,293.1499938964844,0.5128505229949951,-8812.583984375,304.1664123535156,0.929653823375702,0.5895320773124695,0.5612900853157043,293.1936950683594,297.1499938964844,293.1499938964844,0.0185363143682479,-4190.50439453125,304.15283203125,0.3903649747371673,0.0536704212427139,0.267180860042572,291.1716613769531,291.1499938964844,259.4151916503906,258.0042724609375,279.1719055175781,293.29083251953125,291.1734313964844,1.0,0.4026140868663788,0.6552886366844177,0.6552886366844177,1.0,1.0,-1.8440879583358765,0.7687814235687256,1.0753065347671509,0.3434881567955017,0.0,0.0,0.7684019207954407,154.55238342285156,160.0,29.21929359436035,-22326.875,716.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6405029296875,309.6457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31093.994140625,30960.0,0.0,0.0,0.5166382789611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3357408046722412,1.3357586860656738,-1.7866450434667058e-05,0.0,0.000524322153069,0.0,0.0,302.9008178710937,0.0,0.0,0.0,0.7382304668426514,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1528018414974212,-3215.48876953125,304.1667785644531,0.672022819519043,0.2218152284622192,0.2051694095134735,293.3560791015625,297.1499938964844,293.1499938964844,0.0951605588197708,-2314.539794921875,304.1706848144531,0.590701162815094,0.1489568501710891,0.1476385742425918,293.22509765625,297.1499938964844,293.1499938964844,0.4057109951972961,-5419.89794921875,304.1629333496094,0.8679054379463196,0.4903918206691742,0.3459276556968689,293.248779296875,297.1499938964844,293.1499938964844,0.5091575980186462,-8762.490234375,304.1670837402344,0.9237369298934937,0.5870440006256104,0.5590918660163879,293.1923828125,297.1499938964844,293.1499938964844,0.0180606041103601,-4133.05615234375,304.1526794433594,0.3850064575672149,0.0528292655944824,0.2640035450458526,291.195556640625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2900085449219,291.1968994140625,1.0,0.4038388431072235,0.657457709312439,0.657457709312439,1.0,1.0,-1.826599597930908,0.7618005871772766,1.0647989511489868,0.3403054177761078,0.0,0.0,0.7606544494628906,157.4903106689453,163.0,30.728748321533203,-22155.2578125,714.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70233154296875,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,31178.369140625,29880.0,0.0,0.0,0.5139402747154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166606426239014,1.3166782855987549,-1.7578215192770585e-05,0.0,0.000521584006492,0.0,0.0,292.7133483886719,0.0,0.0,0.0,0.7146767377853394,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1528018414974212,-3215.48876953125,304.1667785644531,0.672022819519043,0.2218152284622192,0.2051694095134735,293.3560791015625,297.1499938964844,293.1499938964844,0.0951605588197708,-2314.539794921875,304.1706848144531,0.590701162815094,0.1489568501710891,0.1476385742425918,293.22509765625,297.1499938964844,293.1499938964844,0.4057109951972961,-5419.89794921875,304.1629333496094,0.8679054379463196,0.4903918206691742,0.3459276556968689,293.248779296875,297.1499938964844,293.1499938964844,0.5091575980186462,-8762.490234375,304.1670837402344,0.9237369298934937,0.5870440006256104,0.5590918660163879,293.1923828125,297.1499938964844,293.1499938964844,0.0180606041103601,-4133.05615234375,304.1526794433594,0.3850064575672149,0.0528292655944824,0.2640035450458526,291.195556640625,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2900085449219,291.1968994140625,1.0,0.4038388431072235,0.657457709312439,0.657457709312439,1.0,1.0,-1.826599597930908,0.7618005871772766,1.0647989511489868,0.3403054177761078,0.0,0.0,0.7606544494628906,157.4903106689453,163.0,30.728748321533203,-22155.2578125,714.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70233154296875,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,31178.369140625,29880.0,0.0,0.0,0.5139402747154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166606426239014,1.3166782855987549,-1.7578215192770585e-05,0.0,0.000521584006492,0.0,0.0,292.7133483886719,0.0,0.0,0.0,0.7146767377853394,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1499785929918289,-3168.13525390625,304.1659240722656,0.6656485199928284,0.2182628661394119,0.2020954489707946,293.35595703125,297.1499938964844,293.1499938964844,0.0913575366139411,-2240.19580078125,304.1701354980469,0.5803632736206055,0.1437626034021377,0.1428556889295578,293.2252197265625,297.1499938964844,293.1499938964844,0.4039263129234314,-5401.68505859375,304.16168212890625,0.8633649349212646,0.4884648621082306,0.3446862399578094,293.24853515625,297.1499938964844,293.1499938964844,0.5066931247711182,-8730.2880859375,304.16558837890625,0.918017029762268,0.5845924615859985,0.556919515132904,293.19110107421875,297.1499938964844,293.1499938964844,0.0176646187901496,-4086.2001953125,304.1524658203125,0.3797273635864258,0.0520112179219722,0.2609300017356872,291.1913146972656,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2890930175781,291.1927185058594,1.0,0.4050900340080261,0.6596205830574036,0.6596205830574036,1.0,1.0,-1.809375762939453,0.7549136281013489,1.0544620752334597,0.337156742811203,0.0,0.0,0.7557189464569092,160.4353790283203,166.0,12.090082168579102,-21925.033203125,712.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8090209960937,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,30133.12109375,29880.0,0.0,0.0,0.5104563236236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278691053390503,1.27870774269104,-1.6743420928833075e-05,0.0,0.0005180482985451,0.0,0.0,270.0185852050781,0.0,0.0,0.0,0.7104054689407349,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1499785929918289,-3168.13525390625,304.1659240722656,0.6656485199928284,0.2182628661394119,0.2020954489707946,293.35595703125,297.1499938964844,293.1499938964844,0.0913575366139411,-2240.19580078125,304.1701354980469,0.5803632736206055,0.1437626034021377,0.1428556889295578,293.2252197265625,297.1499938964844,293.1499938964844,0.4039263129234314,-5401.68505859375,304.16168212890625,0.8633649349212646,0.4884648621082306,0.3446862399578094,293.24853515625,297.1499938964844,293.1499938964844,0.5066931247711182,-8730.2880859375,304.16558837890625,0.918017029762268,0.5845924615859985,0.556919515132904,293.19110107421875,297.1499938964844,293.1499938964844,0.0176646187901496,-4086.2001953125,304.1524658203125,0.3797273635864258,0.0520112179219722,0.2609300017356872,291.1913146972656,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2890930175781,291.1927185058594,1.0,0.4050900340080261,0.6596205830574036,0.6596205830574036,1.0,1.0,-1.809375762939453,0.7549136281013489,1.0544620752334597,0.337156742811203,0.0,0.0,0.7557189464569092,160.4353790283203,166.0,12.090082168579102,-21925.033203125,712.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8090209960937,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,30133.12109375,29880.0,0.0,0.0,0.5104563236236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278691053390503,1.27870774269104,-1.6743420928833075e-05,0.0,0.0005180482985451,0.0,0.0,270.0185852050781,0.0,0.0,0.0,0.7104054689407349,4.0,0.0,1.0
465780,293.3038635253906,297.1499938964844,293.1499938964844,0.1469237804412841,-3116.146728515625,304.16571044921875,0.6595051884651184,0.2147757858037948,0.1990813463926315,293.355712890625,297.1499938964844,293.1499938964844,0.0873948559165,-2162.2724609375,304.1700439453125,0.5697568655014038,0.1385926902294159,0.138094961643219,293.2253723144531,297.1499938964844,293.1499938964844,0.4013505578041076,-5374.34912109375,304.1620483398437,0.8589694499969482,0.4865318834781647,0.3434474766254425,293.248291015625,297.1499938964844,293.1499938964844,0.503265917301178,-8683.744140625,304.16607666015625,0.9125356674194336,0.5821444988250732,0.554762065410614,293.1899108886719,297.1499938964844,293.1499938964844,0.0172432083636522,-4033.5498046875,304.15234375,0.3745633959770202,0.0512154698371887,0.2579576969146728,291.2109375,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28814697265625,291.2119140625,1.0,0.4063643515110016,0.6617854833602905,0.6617854833602905,1.0,1.0,-1.7923932075500488,0.7481144070625305,1.044278860092163,0.334041565656662,0.0,0.0,0.746192455291748,163.38851928710938,169.0,20.71174430847168,-21754.703125,710.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9173278808594,309.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30161.16796875,29880.0,0.0,0.0,0.5065205097198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538635730743408,1.2538800239562988,-1.636794513615314e-05,0.0,0.0005140539724379,0.0,0.0,257.6441955566406,0.0,0.0,0.0,0.6992537975311279,4.0,0.0,1.0
465840,293.3038635253906,297.1499938964844,293.1499938964844,0.1469237804412841,-3116.146728515625,304.16571044921875,0.6595051884651184,0.2147757858037948,0.1990813463926315,293.355712890625,297.1499938964844,293.1499938964844,0.0873948559165,-2162.2724609375,304.1700439453125,0.5697568655014038,0.1385926902294159,0.138094961643219,293.2253723144531,297.1499938964844,293.1499938964844,0.4013505578041076,-5374.34912109375,304.1620483398437,0.8589694499969482,0.4865318834781647,0.3434474766254425,293.248291015625,297.1499938964844,293.1499938964844,0.503265917301178,-8683.744140625,304.16607666015625,0.9125356674194336,0.5821444988250732,0.554762065410614,293.1899108886719,297.1499938964844,293.1499938964844,0.0172432083636522,-4033.5498046875,304.15234375,0.3745633959770202,0.0512154698371887,0.2579576969146728,291.2109375,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28814697265625,291.2119140625,1.0,0.4063643515110016,0.6617854833602905,0.6617854833602905,1.0,1.0,-1.7923932075500488,0.7481144070625305,1.044278860092163,0.334041565656662,0.0,0.0,0.746192455291748,163.38851928710938,169.0,20.71174430847168,-21754.703125,710.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9173278808594,309.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,30161.16796875,29880.0,0.0,0.0,0.5065205097198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2538635730743408,1.2538800239562988,-1.636794513615314e-05,0.0,0.0005140539724379,0.0,0.0,257.6441955566406,0.0,0.0,0.0,0.6992537975311279,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1454656422138214,-3091.31201171875,304.1654968261719,0.6565224528312683,0.2130576819181442,0.1975965797901153,293.3555603027344,297.1499938964844,293.1499938964844,0.0854461640119552,-2124.068115234375,304.169921875,0.5643789768218994,0.1360180974006652,0.1357238441705703,293.2254333496094,297.1499938964844,293.1499938964844,0.4001711905002594,-5361.92041015625,304.1620178222656,0.8568213582038879,0.485564261674881,0.3428258895874023,293.2481689453125,297.1499938964844,293.1499938964844,0.5016891360282898,-8662.490234375,304.166015625,0.9098974466323853,0.5809229612350464,0.5536834001541138,293.1893005371094,297.1499938964844,293.1499938964844,0.0170466396957635,-4008.850830078125,304.1522827148437,0.3720263540744781,0.0508255399763584,0.2565076947212219,291.2174987792969,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.28765869140625,291.2182312011719,1.0,0.4070088565349579,0.6628713011741638,0.6628713011741638,1.0,1.0,-1.7839807271957395,0.7447438836097717,1.0392369031906128,0.3324946165084839,0.0,0.0,0.7410191297531128,164.86822509765625,169.0,18.965288162231445,-21659.828125,709.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97265625,309.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,30182.31640625,28800.0,0.0,0.0,0.5043748617172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2393841743469238,1.2394002676010132,-1.6153506294358522e-05,0.0,0.0005118763656355,0.0,0.0,250.6344146728516,0.0,0.0,0.0,0.6778653860092163,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1442797482013702,-3071.4873046875,304.1648254394531,0.6536005735397339,0.2113575339317321,0.1961268782615661,293.3553771972656,297.1499938964844,293.1499938964844,0.0836505144834518,-2089.266845703125,304.1695556640625,0.558968722820282,0.1334512382745742,0.1333592534065246,293.2254638671875,297.1499938964844,293.1499938964844,0.3996894359588623,-5357.4716796875,304.1606750488281,0.854708731174469,0.4846028685569763,0.3422057032585144,293.2480163574219,297.1499938964844,293.1499938964844,0.5009750127792358,-8653.9560546875,304.16436767578125,0.9073410034179688,0.5797116160392761,0.5526093244552612,293.1887512207031,297.1499938964844,293.1499938964844,0.0168926268815994,-3990.8310546875,304.1521301269531,0.3695203959941864,0.0504406467080116,0.2550801932811737,291.2047424316406,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2871398925781,291.2027893066406,1.0,0.4076577425003052,0.6639594435691833,0.6639594435691833,1.0,1.0,-1.7756284475326538,0.7413964867591858,1.0342319011688232,0.3309565782546997,0.0,0.0,0.7384613156318665,166.34913635253906,172.0,-10.909720420837402,-21489.52734375,709.0916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0412292480469,309.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,29267.7578125,28800.0,0.0,0.0,0.5019770860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2080432176589966,1.2080587148666382,-1.5480889487662353e-05,0.0,0.0005094429361633,0.0,0.0,233.5648498535156,0.0,0.0,0.0,0.6768607497215271,4.0,0.0,1.0
466020,293.2991027832031,297.1499938964844,293.1499938964844,0.1415325999259948,-3024.53564453125,304.1644897460937,0.6479856967926025,0.2080065310001373,0.193232387304306,293.3549194335937,297.1499938964844,293.1499938964844,0.0798063203692436,-2014.4449462890625,304.1694641113281,0.5481579303741455,0.1283403038978576,0.1286498755216598,293.2254943847656,297.1499938964844,293.1499938964844,0.3976041376590729,-5335.46484375,304.16064453125,0.8506513237953186,0.4826847612857818,0.3409743010997772,293.2476501464844,297.1499938964844,293.1499938964844,0.4981832802295685,-8616.2421875,304.164306640625,0.9025761485099792,0.5773026347160339,0.5504840016365051,293.1876525878906,297.1499938964844,293.1499938964844,0.0165415052324533,-3948.833251953125,304.14764404296875,0.3651955723762512,0.050000000745058,0.2529128789901733,291.2100524902344,291.1499938964844,259.48699951171875,258.08795166015625,279.1714782714844,293.2861022949219,291.2107849121094,1.0,0.4089840352535248,0.6661068797111511,0.6661068797111511,1.0,1.0,-1.759864091873169,0.7351102828979492,1.0247538089752195,0.3280622065067291,0.0,0.0,0.730501115322113,169.2642822265625,175.0,7.104943752288818,-21340.791015625,707.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1678161621094,309.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29074.712890625,28800.0,0.0,0.0,0.4968836605548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851251125335691,1.1851402521133425,-1.5104176782188006e-05,0.0,0.0005042737466283,0.0,0.0,222.72561645507807,0.0,0.0,0.0,0.6663554906845093,4.0,0.0,1.0
466080,293.2991027832031,297.1499938964844,293.1499938964844,0.1415325999259948,-3024.53564453125,304.1644897460937,0.6479856967926025,0.2080065310001373,0.193232387304306,293.3549194335937,297.1499938964844,293.1499938964844,0.0798063203692436,-2014.4449462890625,304.1694641113281,0.5481579303741455,0.1283403038978576,0.1286498755216598,293.2254943847656,297.1499938964844,293.1499938964844,0.3976041376590729,-5335.46484375,304.16064453125,0.8506513237953186,0.4826847612857818,0.3409743010997772,293.2476501464844,297.1499938964844,293.1499938964844,0.4981832802295685,-8616.2421875,304.164306640625,0.9025761485099792,0.5773026347160339,0.5504840016365051,293.1876525878906,297.1499938964844,293.1499938964844,0.0165415052324533,-3948.833251953125,304.14764404296875,0.3651955723762512,0.050000000745058,0.2529128789901733,291.2100524902344,291.1499938964844,259.48699951171875,258.08795166015625,279.1714782714844,293.2861022949219,291.2107849121094,1.0,0.4089840352535248,0.6661068797111511,0.6661068797111511,1.0,1.0,-1.759864091873169,0.7351102828979492,1.0247538089752195,0.3280622065067291,0.0,0.0,0.730501115322113,169.2642822265625,175.0,7.104943752288818,-21340.791015625,707.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1678161621094,309.8648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29074.712890625,28800.0,0.0,0.0,0.4968836605548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851251125335691,1.1851402521133425,-1.5104176782188006e-05,0.0,0.0005042737466283,0.0,0.0,222.72561645507807,0.0,0.0,0.0,0.6663554906845093,4.0,0.0,1.0
466140,293.2967529296875,297.1499938964844,293.1499938964844,0.138896182179451,-2979.39306640625,304.1640319824219,0.6427134871482849,0.2047067731618881,0.1903780251741409,293.3544311523437,297.1499938964844,293.1499938964844,0.0759804174304008,-1940.6510009765625,304.1693420410156,0.5375117063522339,0.1232502907514572,0.1239533200860023,293.2255859375,297.1499938964844,293.1499938964844,0.3956638872623443,-5315.13330078125,304.1603088378906,0.8468776941299438,0.4807535111904144,0.3397253155708313,293.24737548828125,297.1499938964844,293.1499938964844,0.4955795705318451,-8581.3115234375,304.1638488769531,0.8982202410697937,0.574882447719574,0.5483385920524597,293.1874084472656,297.1499938964844,293.1499938964844,0.0165996477007865,-3956.04443359375,304.1346130371094,0.3633822202682495,0.050000000745058,0.2534003853797912,291.2120666503906,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.28515625,291.2118835449219,1.0,0.4104253649711609,0.6681071519851685,0.6681071519851685,1.0,1.0,-1.747307300567627,0.7302042841911316,1.01710307598114,0.3258864283561706,0.0,0.0,0.7219573855400085,172.05169677734375,163.0,1.6115624904632568,-21180.09375,708.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268798828125,309.90203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29066.095703125,27720.0,0.0,0.0,0.4915913641452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159026265144348,1.1590410470962524,-1.4730715520272495e-05,0.0,0.0004989027511328,0.0,0.0,211.32118225097656,0.0,0.0,0.0,0.6400054693222046,4.0,0.0,1.0
466200,293.2967529296875,297.1499938964844,293.1499938964844,0.138896182179451,-2979.39306640625,304.1640319824219,0.6427134871482849,0.2047067731618881,0.1903780251741409,293.3544311523437,297.1499938964844,293.1499938964844,0.0759804174304008,-1940.6510009765625,304.1693420410156,0.5375117063522339,0.1232502907514572,0.1239533200860023,293.2255859375,297.1499938964844,293.1499938964844,0.3956638872623443,-5315.13330078125,304.1603088378906,0.8468776941299438,0.4807535111904144,0.3397253155708313,293.24737548828125,297.1499938964844,293.1499938964844,0.4955795705318451,-8581.3115234375,304.1638488769531,0.8982202410697937,0.574882447719574,0.5483385920524597,293.1874084472656,297.1499938964844,293.1499938964844,0.0165996477007865,-3956.04443359375,304.1346130371094,0.3633822202682495,0.050000000745058,0.2534003853797912,291.2120666503906,291.1499938964844,259.501708984375,258.10498046875,279.1705322265625,293.28515625,291.2118835449219,1.0,0.4104253649711609,0.6681071519851685,0.6681071519851685,1.0,1.0,-1.747307300567627,0.7302042841911316,1.01710307598114,0.3258864283561706,0.0,0.0,0.7219573855400085,172.05169677734375,163.0,1.6115624904632568,-21180.09375,708.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268798828125,309.90203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,29066.095703125,27720.0,0.0,0.0,0.4915913641452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159026265144348,1.1590410470962524,-1.4730715520272495e-05,0.0,0.0004989027511328,0.0,0.0,211.32118225097656,0.0,0.0,0.0,0.6400054693222046,4.0,0.0,1.0
466260,293.2942199707031,297.1499938964844,293.1499938964844,0.1364787369966507,-2938.287353515625,304.1634216308594,0.640899658203125,0.2015014588832855,0.1873974949121475,293.35369873046875,297.1499938964844,293.1499938964844,0.0721614435315132,-1868.1119384765625,304.1692810058594,0.5303023457527161,0.1182149872183799,0.1190900802612304,293.225341796875,297.1499938964844,293.1499938964844,0.3944837749004364,-5303.3798828125,304.1589660644531,0.8476796746253967,0.4788858890533447,0.3383544981479645,293.2468566894531,297.1499938964844,293.1499938964844,0.4939532876014709,-8560.4951171875,304.1620788574219,0.8990771174430847,0.5725218653678894,0.5460261702537537,293.1878356933594,297.1499938964844,293.1499938964844,0.0165459364652633,-3953.102783203125,304.12017822265625,0.3645781278610229,0.050000000745058,0.2530055344104767,291.1866760253906,291.1499938964844,259.5168151855469,258.122314453125,279.1707458496094,293.2841491699219,291.1872863769531,1.0,0.4069802165031433,0.6701889038085938,0.6701889038085938,1.0,1.0,-1.7329940795898438,0.7245028614997864,1.0084911584854126,0.323306143283844,0.0,0.0,0.7191789746284485,169.63327026367188,151.0,-13.839982986450195,-20961.435546875,692.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36981201171875,309.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.87890625,27720.0,0.0,0.0,0.4858951866626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125156044960022,1.1251699924468994,-1.400214750901796e-05,0.0,0.0004931218572892,0.0,0.0,194.552734375,0.0,0.0,0.0,0.63755863904953,4.0,0.0,1.0
466320,293.2942199707031,297.1499938964844,293.1499938964844,0.1364787369966507,-2938.287353515625,304.1634216308594,0.640899658203125,0.2015014588832855,0.1873974949121475,293.35369873046875,297.1499938964844,293.1499938964844,0.0721614435315132,-1868.1119384765625,304.1692810058594,0.5303023457527161,0.1182149872183799,0.1190900802612304,293.225341796875,297.1499938964844,293.1499938964844,0.3944837749004364,-5303.3798828125,304.1589660644531,0.8476796746253967,0.4788858890533447,0.3383544981479645,293.2468566894531,297.1499938964844,293.1499938964844,0.4939532876014709,-8560.4951171875,304.1620788574219,0.8990771174430847,0.5725218653678894,0.5460261702537537,293.1878356933594,297.1499938964844,293.1499938964844,0.0165459364652633,-3953.102783203125,304.12017822265625,0.3645781278610229,0.050000000745058,0.2530055344104767,291.1866760253906,291.1499938964844,259.5168151855469,258.122314453125,279.1707458496094,293.2841491699219,291.1872863769531,1.0,0.4069802165031433,0.6701889038085938,0.6701889038085938,1.0,1.0,-1.7329940795898438,0.7245028614997864,1.0084911584854126,0.323306143283844,0.0,0.0,0.7191789746284485,169.63327026367188,151.0,-13.839982986450195,-20961.435546875,692.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36981201171875,309.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.87890625,27720.0,0.0,0.0,0.4858951866626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125156044960022,1.1251699924468994,-1.400214750901796e-05,0.0,0.0004931218572892,0.0,0.0,194.552734375,0.0,0.0,0.0,0.63755863904953,4.0,0.0,1.0
466380,293.29132080078125,297.1499938964844,293.1499938964844,0.1336671561002731,-2889.516845703125,304.16363525390625,0.6415391564369202,0.1984346359968185,0.1844054609537124,293.35260009765625,297.1499938964844,293.1499938964844,0.0680197775363922,-1789.9039306640625,304.1697692871094,0.5254220366477966,0.1132799610495567,0.1141753271222114,293.224853515625,297.1499938964844,293.1499938964844,0.3921139538288116,-5277.9501953125,304.159912109375,0.8517767190933228,0.4770780801773071,0.3369292616844177,293.24615478515625,297.1499938964844,293.1499938964844,0.4908682405948639,-8518.0009765625,304.1631774902344,0.90366530418396,0.5702058672904968,0.5436275601387024,293.1883239746094,297.1499938964844,293.1499938964844,0.016352454200387,-3929.634521484375,304.1058044433594,0.367886483669281,0.050000000745058,0.2519492208957672,291.1953430175781,291.1499938964844,259.53253173828125,258.1400451660156,279.17138671875,293.2828369140625,291.1955871582031,1.0,0.4006940424442291,0.6723591685295105,0.6723591685295105,1.0,1.0,-1.7176414728164673,0.7183471918106079,0.9992942214012146,0.3204705715179443,0.0,0.0,0.7124693989753723,163.66485595703125,139.0,2.302371025085449,-20796.462890625,665.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4329833984375,309.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27914.322265625,27720.0,0.0,0.0,0.48024782538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1075440645217896,1.107557773590088,-1.3761655281996354e-05,0.0,0.0004873904690612,0.0,0.0,187.5109100341797,0.0,0.0,0.0,0.629787027835846,4.0,0.0,1.0
466440,293.29132080078125,297.1499938964844,293.1499938964844,0.1336671561002731,-2889.516845703125,304.16363525390625,0.6415391564369202,0.1984346359968185,0.1844054609537124,293.35260009765625,297.1499938964844,293.1499938964844,0.0680197775363922,-1789.9039306640625,304.1697692871094,0.5254220366477966,0.1132799610495567,0.1141753271222114,293.224853515625,297.1499938964844,293.1499938964844,0.3921139538288116,-5277.9501953125,304.159912109375,0.8517767190933228,0.4770780801773071,0.3369292616844177,293.24615478515625,297.1499938964844,293.1499938964844,0.4908682405948639,-8518.0009765625,304.1631774902344,0.90366530418396,0.5702058672904968,0.5436275601387024,293.1883239746094,297.1499938964844,293.1499938964844,0.016352454200387,-3929.634521484375,304.1058044433594,0.367886483669281,0.050000000745058,0.2519492208957672,291.1953430175781,291.1499938964844,259.53253173828125,258.1400451660156,279.17138671875,293.2828369140625,291.1955871582031,1.0,0.4006940424442291,0.6723591685295105,0.6723591685295105,1.0,1.0,-1.7176414728164673,0.7183471918106079,0.9992942214012146,0.3204705715179443,0.0,0.0,0.7124693989753723,163.66485595703125,139.0,2.302371025085449,-20796.462890625,665.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4329833984375,309.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,27914.322265625,27720.0,0.0,0.0,0.48024782538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1075440645217896,1.107557773590088,-1.3761655281996354e-05,0.0,0.0004873904690612,0.0,0.0,187.5109100341797,0.0,0.0,0.0,0.629787027835846,4.0,0.0,1.0
466500,293.28973388671875,297.1499938964844,293.1499938964844,0.1323099583387375,-2865.95458984375,304.16363525390625,0.6425350904464722,0.1969531178474426,0.1829243153333664,293.35186767578125,297.1499938964844,293.1499938964844,0.0659481808543205,-1751.272216796875,304.169921875,0.523574709892273,0.1108545809984207,0.1117232516407966,293.2245178222656,297.1499938964844,293.1499938964844,0.3909978568553924,-5266.06005859375,304.1601257324219,0.8547477722167969,0.4761947095394134,0.3362054824829101,293.2457580566406,297.1499938964844,293.1499938964844,0.4894084632396698,-8498.0390625,304.1634216308594,0.9070786237716676,0.5690656900405884,0.5424092411994934,293.1885070800781,297.1499938964844,293.1499938964844,0.0162427630275487,-3916.309814453125,304.0987243652344,0.3701285719871521,0.050000000745058,0.2512629628181457,291.19696044921875,291.1499938964844,259.5406188964844,258.14910888671875,279.1717834472656,293.2821044921875,291.1971130371094,1.0,0.3967949151992798,0.6734760403633118,0.6734760403633118,1.0,1.0,-1.7097632884979248,0.7151830196380615,0.9945802688598632,0.3190046548843384,0.0,0.0,0.7091703414916992,159.8335418701172,139.0,3.1061601638793945,-20702.837890625,649.3291625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45538330078125,309.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,27915.76171875,26640.0,0.0,0.0,0.4774341285228729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980420112609863,1.098055720329285,-1.3634717106469909e-05,0.0,0.0004845349467359,0.0,0.0,183.80274963378903,0.0,0.0,0.0,0.6106980443000793,4.0,0.0,1.0
466560,293.2881164550781,297.1499938964844,293.1499938964844,0.1312070190906524,-2847.1884765625,304.16314697265625,0.6439115405082703,0.1955055296421051,0.1814583539962768,293.3510437011719,297.1499938964844,293.1499938964844,0.0640026107430458,-1715.5916748046875,304.1698303222656,0.5220345854759216,0.1084583550691604,0.1092822775244712,293.22412109375,297.1499938964844,293.1499938964844,0.3905794620513916,-5262.216796875,304.1590270996094,0.8582486510276794,0.4753296971321106,0.3354805707931518,293.24530029296875,297.1499938964844,293.1499938964844,0.4888077974319458,-8490.857421875,304.1620483398437,0.9112197756767272,0.5679448843002319,0.5411890149116516,293.1886291503906,297.1499938964844,293.1499938964844,0.0161617007106542,-3908.263916015625,304.09161376953125,0.3727013170719147,0.050000000745058,0.2505029737949371,291.17877197265625,291.1499938964844,259.5489196777344,258.1583251953125,279.1721496582031,293.2812805175781,291.17584228515625,1.0,0.3925204873085022,0.6746118068695068,0.6746118068695068,1.0,1.0,-1.7018245458602903,0.7119940519332886,0.989830493927002,0.3175236582756042,0.0,0.0,0.7088655233383179,155.60821533203125,127.0,-27.146154403686523,-20528.0703125,632.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,309.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,26980.8515625,26640.0,0.0,0.0,0.4744795858860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0731282234191897,1.0731412172317505,-1.309481194766704e-05,0.0,0.0004815364663954,0.0,0.0,172.27174377441406,0.0,0.0,0.0,0.6124835014343262,4.0,0.0,1.0
466620,293.2846374511719,297.1499938964844,293.1499938964844,0.1285880208015442,-2801.474853515625,304.16314697265625,0.6477335691452026,0.1927074044942855,0.1785838305950164,293.34912109375,297.1499938964844,293.1499938964844,0.0598360039293766,-1639.4521484375,304.1701965332031,0.5197548270225525,0.1037586480379104,0.1044523119926452,293.22320556640625,297.1499938964844,293.1499938964844,0.3883915841579437,-5238.767578125,304.15972900390625,0.8667537569999695,0.4736368060111999,0.3340399861335754,293.2442626953125,297.1499938964844,293.1499938964844,0.4859524965286255,-8451.5361328125,304.1628723144531,0.9215725064277648,0.5657437443733215,0.5387653708457947,293.1886901855469,297.1499938964844,293.1499938964844,0.0159121137112379,-3877.14501953125,304.07818603515625,0.3787575662136078,0.050000000745058,0.2488196790218353,291.17987060546875,291.1499938964844,259.5661315917969,258.1771850585937,279.1728820800781,293.2794189453125,291.1806030273437,1.0,0.3830718100070953,0.6769371628761292,0.6769371628761292,1.0,1.0,-1.6859134435653689,0.7056071162223816,0.9803063869476318,0.3145520985126495,0.0,0.0,0.7053620219230652,146.28762817382812,115.0,0.8963288068771362,-20386.94140625,596.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245361328125,309.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26775.19140625,26640.0,0.0,0.0,0.4686640501022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063720464706421,1.063733458518982,-1.292622800974641e-05,0.0,0.0004756344424095,0.0,0.0,168.3591766357422,0.0,0.0,0.0,0.6079052686691284,4.0,0.0,1.0
466680,293.2846374511719,297.1499938964844,293.1499938964844,0.1285880208015442,-2801.474853515625,304.16314697265625,0.6477335691452026,0.1927074044942855,0.1785838305950164,293.34912109375,297.1499938964844,293.1499938964844,0.0598360039293766,-1639.4521484375,304.1701965332031,0.5197548270225525,0.1037586480379104,0.1044523119926452,293.22320556640625,297.1499938964844,293.1499938964844,0.3883915841579437,-5238.767578125,304.15972900390625,0.8667537569999695,0.4736368060111999,0.3340399861335754,293.2442626953125,297.1499938964844,293.1499938964844,0.4859524965286255,-8451.5361328125,304.1628723144531,0.9215725064277648,0.5657437443733215,0.5387653708457947,293.1886901855469,297.1499938964844,293.1499938964844,0.0159121137112379,-3877.14501953125,304.07818603515625,0.3787575662136078,0.050000000745058,0.2488196790218353,291.17987060546875,291.1499938964844,259.5661315917969,258.1771850585937,279.1728820800781,293.2794189453125,291.1806030273437,1.0,0.3830718100070953,0.6769371628761292,0.6769371628761292,1.0,1.0,-1.6859134435653689,0.7056071162223816,0.9803063869476318,0.3145520985126495,0.0,0.0,0.7053620219230652,146.28762817382812,115.0,0.8963288068771362,-20386.94140625,596.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5245361328125,309.9441223144531,278.1499938964844,0.0,18000.0,313.1499938964844,26775.19140625,26640.0,0.0,0.0,0.4686640501022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063720464706421,1.063733458518982,-1.292622800974641e-05,0.0,0.0004756344424095,0.0,0.0,168.3591766357422,0.0,0.0,0.0,0.6079052686691284,4.0,0.0,1.0
466740,293.281005859375,297.1499938964844,293.1499938964844,0.1260249316692352,-2756.53271484375,304.1630249023437,0.6529281735420227,0.1900317966938018,0.1757911145687103,293.3467712402344,297.1499938964844,293.1499938964844,0.055662278085947,-1564.4783935546875,304.17041015625,0.5184145569801331,0.0991908833384513,0.099713921546936,293.2223205566406,297.1499938964844,293.1499938964844,0.3860936164855957,-5214.17578125,304.1603088378906,0.8771662712097168,0.4719617664813995,0.3325909078121185,293.24322509765625,297.1499938964844,293.1499938964844,0.4829590916633606,-8410.400390625,304.1635437011719,0.9343128204345704,0.5635614991188049,0.5363304615020752,293.1885070800781,297.1499938964844,293.1499938964844,0.0156478472054004,-3843.337158203125,304.0653991699219,0.3859370350837707,0.050000000745058,0.2469931691884994,291.1853332519531,291.1499938964844,259.5843505859375,258.19677734375,279.17364501953125,293.2773742675781,291.1854858398437,1.0,0.3727015852928161,0.679338276386261,0.679338276386261,1.0,1.0,-1.6700150966644287,0.6992351412773132,0.9707800149917604,0.3115817308425903,0.0,0.0,0.7002050876617432,136.20639038085938,103.0,4.213659286499023,-20200.27734375,558.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5327453613281,309.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,26786.7734375,25560.0,0.0,0.0,0.4630611538887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0493083000183103,1.0493210554122925,-1.2743919796776026e-05,0.0,0.0004699481942225,0.0,0.0,163.18321228027344,0.0,0.0,0.0,0.5867559909820557,4.0,0.0,1.0
466800,293.281005859375,297.1499938964844,293.1499938964844,0.1260249316692352,-2756.53271484375,304.1630249023437,0.6529281735420227,0.1900317966938018,0.1757911145687103,293.3467712402344,297.1499938964844,293.1499938964844,0.055662278085947,-1564.4783935546875,304.17041015625,0.5184145569801331,0.0991908833384513,0.099713921546936,293.2223205566406,297.1499938964844,293.1499938964844,0.3860936164855957,-5214.17578125,304.1603088378906,0.8771662712097168,0.4719617664813995,0.3325909078121185,293.24322509765625,297.1499938964844,293.1499938964844,0.4829590916633606,-8410.400390625,304.1635437011719,0.9343128204345704,0.5635614991188049,0.5363304615020752,293.1885070800781,297.1499938964844,293.1499938964844,0.0156478472054004,-3843.337158203125,304.0653991699219,0.3859370350837707,0.050000000745058,0.2469931691884994,291.1853332519531,291.1499938964844,259.5843505859375,258.19677734375,279.17364501953125,293.2773742675781,291.1854858398437,1.0,0.3727015852928161,0.679338276386261,0.679338276386261,1.0,1.0,-1.6700150966644287,0.6992351412773132,0.9707800149917604,0.3115817308425903,0.0,0.0,0.7002050876617432,136.20639038085938,103.0,4.213659286499023,-20200.27734375,558.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5327453613281,309.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,26786.7734375,25560.0,0.0,0.0,0.4630611538887024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0493083000183103,1.0493210554122925,-1.2743919796776026e-05,0.0,0.0004699481942225,0.0,0.0,163.18321228027344,0.0,0.0,0.0,0.5867559909820557,4.0,0.0,1.0
466860,293.2772521972656,297.1499938964844,293.1499938964844,0.1238688752055168,-2719.124755859375,304.1623229980469,0.6595758199691772,0.1874759644269943,0.1730895638465881,293.3439636230469,297.1499938964844,293.1499938964844,0.0516938380897045,-1494.7508544921875,304.17022705078125,0.5179985761642456,0.0947714745998382,0.0950923264026641,293.2213134765625,297.1499938964844,293.1499938964844,0.3847897350788116,-5200.96630859375,304.1591186523437,0.8895460963249207,0.4703312814235687,0.3311550319194793,293.2420654296875,297.1499938964844,293.1499938964844,0.4811972081661224,-8387.4228515625,304.1620788574219,0.9489476084709167,0.5614343285560608,0.5339212417602539,293.1881408691406,297.1499938964844,293.1499938964844,0.0154272997751832,-3817.143310546875,304.0529479980469,0.3939115703105926,0.050000000745058,0.2450807690620422,291.1606750488281,291.1499938964844,259.6036682128906,258.2171630859375,279.1743469238281,293.27508544921875,291.1614685058594,1.0,0.3616269826889038,0.6818084716796875,0.6818084716796875,1.0,1.0,-1.65431010723114,0.6929571032524109,0.961353063583374,0.30865278840065,0.0,0.0,0.7007845044136047,125.67430114746094,91.0,-12.122891426086426,-19965.423828125,520.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,309.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25657.82421875,25560.0,0.0,0.0,0.4573247730731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255297422409058,1.02554190158844,-1.2189011613372712e-05,0.0,0.0004641264968086,0.0,0.0,152.48883056640625,0.0,0.0,0.0,0.588595449924469,4.0,0.0,1.0
466920,293.2772521972656,297.1499938964844,293.1499938964844,0.1238688752055168,-2719.124755859375,304.1623229980469,0.6595758199691772,0.1874759644269943,0.1730895638465881,293.3439636230469,297.1499938964844,293.1499938964844,0.0516938380897045,-1494.7508544921875,304.17022705078125,0.5179985761642456,0.0947714745998382,0.0950923264026641,293.2213134765625,297.1499938964844,293.1499938964844,0.3847897350788116,-5200.96630859375,304.1591186523437,0.8895460963249207,0.4703312814235687,0.3311550319194793,293.2420654296875,297.1499938964844,293.1499938964844,0.4811972081661224,-8387.4228515625,304.1620788574219,0.9489476084709167,0.5614343285560608,0.5339212417602539,293.1881408691406,297.1499938964844,293.1499938964844,0.0154272997751832,-3817.143310546875,304.0529479980469,0.3939115703105926,0.050000000745058,0.2450807690620422,291.1606750488281,291.1499938964844,259.6036682128906,258.2171630859375,279.1743469238281,293.27508544921875,291.1614685058594,1.0,0.3616269826889038,0.6818084716796875,0.6818084716796875,1.0,1.0,-1.65431010723114,0.6929571032524109,0.961353063583374,0.30865278840065,0.0,0.0,0.7007845044136047,125.67430114746094,91.0,-12.122891426086426,-19965.423828125,520.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,309.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25657.82421875,25560.0,0.0,0.0,0.4573247730731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255297422409058,1.02554190158844,-1.2189011613372712e-05,0.0,0.0004641264968086,0.0,0.0,152.48883056640625,0.0,0.0,0.0,0.588595449924469,4.0,0.0,1.0
