time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466980,293.2734069824219,297.1499938964844,293.1499938964844,0.1214249953627586,-2675.816650390625,304.1622619628906,0.6678658127784729,0.1850283145904541,0.1704774498939514,293.340576171875,297.1499938964844,293.1499938964844,0.0476027503609657,-1423.382080078125,304.1702880859375,0.5186528563499451,0.0905433967709541,0.090628296136856,293.2204284667969,297.1499938964844,293.1499938964844,0.382343053817749,-5174.5390625,304.1601257324219,0.9040318131446838,0.4687089025974273,0.3297258615493774,293.2409973144531,297.1499938964844,293.1499938964844,0.4780341386795044,-8343.53125,304.1632995605469,0.9648532271385192,0.5593195557594299,0.5315274596214294,293.18756103515625,297.1499938964844,293.1499938964844,0.0151505134999752,-3779.99169921875,304.0414733886719,0.4018960893154144,0.050000000745058,0.2431178838014602,291.1718139648437,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2726135253906,291.1721496582031,1.0,0.3499691784381866,0.6843490600585938,0.6843490600585938,1.0,1.0,-1.638867735862732,0.6868034601211548,0.952064335346222,0.3057821094989776,0.0,0.0,0.6970212459564209,114.88147735595705,79.0,4.720726490020752,-19801.326171875,482.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5312194824219,309.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25657.80859375,25560.0,0.0,0.0,0.45193612575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172609090805054,1.0172730684280396,-1.2086435162927955e-05,0.0,0.0004586577124428,0.0,0.0,149.68923950195312,0.0,0.0,0.0,0.5849130749702454,4.0,0.0,1.0
467040,293.2734069824219,297.1499938964844,293.1499938964844,0.1214249953627586,-2675.816650390625,304.1622619628906,0.6678658127784729,0.1850283145904541,0.1704774498939514,293.340576171875,297.1499938964844,293.1499938964844,0.0476027503609657,-1423.382080078125,304.1702880859375,0.5186528563499451,0.0905433967709541,0.090628296136856,293.2204284667969,297.1499938964844,293.1499938964844,0.382343053817749,-5174.5390625,304.1601257324219,0.9040318131446838,0.4687089025974273,0.3297258615493774,293.2409973144531,297.1499938964844,293.1499938964844,0.4780341386795044,-8343.53125,304.1632995605469,0.9648532271385192,0.5593195557594299,0.5315274596214294,293.18756103515625,297.1499938964844,293.1499938964844,0.0151505134999752,-3779.99169921875,304.0414733886719,0.4018960893154144,0.050000000745058,0.2431178838014602,291.1718139648437,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2726135253906,291.1721496582031,1.0,0.3499691784381866,0.6843490600585938,0.6843490600585938,1.0,1.0,-1.638867735862732,0.6868034601211548,0.952064335346222,0.3057821094989776,0.0,0.0,0.6970212459564209,114.88147735595705,79.0,4.720726490020752,-19801.326171875,482.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5312194824219,309.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25657.80859375,25560.0,0.0,0.0,0.45193612575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172609090805054,1.0172730684280396,-1.2086435162927955e-05,0.0,0.0004586577124428,0.0,0.0,149.68923950195312,0.0,0.0,0.0,0.5849130749702454,4.0,0.0,1.0
467100,293.271484375,297.1499938964844,293.1499938964844,0.1202740296721458,-2655.424560546875,304.1621398925781,0.6727191805839539,0.1838455200195312,0.1692054867744445,293.33868408203125,297.1499938964844,293.1499938964844,0.0456234291195869,-1389.2119140625,304.1701965332031,0.5194622874259949,0.0885006934404373,0.0884665846824646,293.219970703125,297.1499938964844,293.1499938964844,0.3812284767627716,-5162.61083984375,304.1603088378906,0.9126124382019044,0.4679020345211029,0.3290106356143951,293.240478515625,297.1499938964844,293.1499938964844,0.476586252450943,-8323.6357421875,304.1635131835937,0.9730693697929382,0.5582685470581055,0.530331015586853,293.1872253417969,297.1499938964844,293.1499938964844,0.0150187741965055,-3762.356201171875,304.0359191894531,0.4061273336410522,0.050000000745058,0.2421244233846664,291.173828125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.27130126953125,291.1740417480469,1.0,0.3439420461654663,0.6856473684310913,0.6856473684310913,1.0,1.0,-1.63125741481781,0.6837791204452515,0.9474782943725586,0.3043715953826904,0.0,0.0,0.6952239274978638,109.42440795898438,79.0,4.885720252990723,-19711.046875,463.7830505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51483154296875,309.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25660.318359375,24480.0,0.0,0.0,0.4493544101715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012279391288757,1.012291431427002,-1.2025609066768084e-05,0.0,0.0004560376110021,0.0,0.0,148.0262908935547,0.0,0.0,0.0,0.5678052306175232,4.0,0.0,1.0
467160,293.26953125,297.1499938964844,293.1499938964844,0.1193709969520568,-2639.814697265625,304.1615600585937,0.6781002283096313,0.1826899498701095,0.1679563969373703,293.3367614746094,297.1499938964844,293.1499938964844,0.0437821373343467,-1357.86767578125,304.1698608398437,0.5206040740013123,0.0864901319146156,0.0863382518291473,293.2195129394531,297.1499938964844,293.1499938964844,0.3808311820030212,-5158.99755859375,304.1591186523437,0.922382354736328,0.4671050012111664,0.3282986879348755,293.23992919921875,297.1499938964844,293.1499938964844,0.4760223031044006,-8316.95703125,304.1620483398437,0.981336236000061,0.5572304129600525,0.5291409492492676,293.1868591308594,297.1499938964844,293.1499938964844,0.0149212423712015,-3751.08544921875,304.0302124023437,0.4107060134410858,0.050000000745058,0.2411264777183532,291.1553039550781,291.1499938964844,259.64617919921875,258.2607116699219,279.17578125,293.2699890136719,291.1518859863281,1.0,0.3377937376499176,0.6869657039642334,0.6869657039642334,1.0,1.0,-1.623720645904541,0.6807898879051208,0.9429307579994202,0.3029777705669403,0.0,0.0,0.6964994668960571,103.9456558227539,67.0,-28.04656410217285,-19536.798828125,445.0320434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50946044921875,309.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24732.59765625,24480.0,0.0,0.0,0.446685254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917593598365784,0.9917709231376648,-1.1566086868697312e-05,0.0,0.0004533287428785,0.0,0.0,139.4130096435547,0.0,0.0,0.0,0.5713726878166199,4.0,0.0,1.0
467220,293.2655944824219,297.1499938964844,293.1499938964844,0.1171919852495193,-2601.014404296875,304.161376953125,0.6906827688217163,0.1804590821266174,0.1655303388833999,293.33282470703125,297.1499938964844,293.1499938964844,0.0399313196539878,-1291.8966064453125,304.169677734375,0.5240485072135925,0.0825544521212577,0.0821647197008133,293.2186279296875,297.1499938964844,293.1499938964844,0.3786866366863251,-5135.90869140625,304.1597595214844,0.9447011351585388,0.4655284285545349,0.3268928229808807,293.23883056640625,297.1499938964844,293.1499938964844,0.4732246398925781,-8278.3837890625,304.1628112792969,0.9976597428321838,0.5551793575286865,0.5267939567565918,293.1860656738281,297.1499938964844,293.1499938964844,0.0146639635786414,-3715.99755859375,304.0197448730469,0.4216086566448211,0.050000000745058,0.2391212731599807,291.1563415527344,291.1499938964844,259.6696472167969,258.2840881347656,279.1766357421875,293.26727294921875,291.1573791503906,1.0,0.3251360952854156,0.6896705031394958,0.6896705031394958,1.0,1.0,-1.6088581085205078,0.6749134063720703,0.9339447021484376,0.3002417087554931,0.0,0.0,0.6962350010871887,92.94514465332033,55.0,2.563615083694458,-19415.931640625,407.9959106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,24522.537109375,24480.0,0.0,0.0,0.4416135847568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914814233779908,0.9914929866790771,-1.1515234291437082e-05,0.0,0.0004481816722545,0.0,0.0,138.89706420898438,0.0,0.0,0.0,0.5706716775894165,4.0,0.0,1.0
467280,293.2655944824219,297.1499938964844,293.1499938964844,0.1171919852495193,-2601.014404296875,304.161376953125,0.6906827688217163,0.1804590821266174,0.1655303388833999,293.33282470703125,297.1499938964844,293.1499938964844,0.0399313196539878,-1291.8966064453125,304.169677734375,0.5240485072135925,0.0825544521212577,0.0821647197008133,293.2186279296875,297.1499938964844,293.1499938964844,0.3786866366863251,-5135.90869140625,304.1597595214844,0.9447011351585388,0.4655284285545349,0.3268928229808807,293.23883056640625,297.1499938964844,293.1499938964844,0.4732246398925781,-8278.3837890625,304.1628112792969,0.9976597428321838,0.5551793575286865,0.5267939567565918,293.1860656738281,297.1499938964844,293.1499938964844,0.0146639635786414,-3715.99755859375,304.0197448730469,0.4216086566448211,0.050000000745058,0.2391212731599807,291.1563415527344,291.1499938964844,259.6696472167969,258.2840881347656,279.1766357421875,293.26727294921875,291.1573791503906,1.0,0.3251360952854156,0.6896705031394958,0.6896705031394958,1.0,1.0,-1.6088581085205078,0.6749134063720703,0.9339447021484376,0.3002417087554931,0.0,0.0,0.6962350010871887,92.94514465332033,55.0,2.563615083694458,-19415.931640625,407.9959106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,24522.537109375,24480.0,0.0,0.0,0.4416135847568512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914814233779908,0.9914929866790771,-1.1515234291437082e-05,0.0,0.0004481816722545,0.0,0.0,138.89706420898438,0.0,0.0,0.0,0.5706716775894165,4.0,0.0,1.0
467340,293.2614440917969,297.1499938964844,293.1499938964844,0.114838033914566,-2558.31298828125,304.1615295410156,0.702458918094635,0.1783742904663086,0.1633048206567764,293.3285522460937,297.1499938964844,293.1499938964844,0.0361317582428455,-1226.107421875,304.1694641113281,0.5265501141548157,0.0787893310189247,0.078218437731266,293.2176513671875,297.1499938964844,293.1499938964844,0.3754692375659942,-5100.47119140625,304.1619567871094,0.9642764925956726,0.4639836251735687,0.3255669772624969,293.2196960449219,297.1499938964844,293.1499938964844,0.4451987147331238,-7867.86376953125,304.2059936523437,0.9990000128746032,0.5567225217819214,0.5004841089248657,293.184814453125,297.1499938964844,293.1499938964844,0.0144045278429985,-3677.0048828125,304.0111389160156,0.4330687522888183,0.050000000745058,0.2374924123287201,291.1938171386719,291.1499938964844,259.6947631835937,258.3086242675781,279.18756103515625,293.2608947753906,291.1988525390625,1.0,0.3112956583499908,0.6939563751220703,0.6939563751220703,1.0,1.0,-1.566353440284729,0.6568697094917297,0.9094836711883544,0.2912436723709106,0.0,0.0,0.6885949969291687,83.42342376708984,58.0,52.104591369628906,-19039.267578125,364.0289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45379638671875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24641.302734375,23400.0,0.0,0.0,0.4366154372692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799849390983582,0.9799963235855104,-1.1404460565245245e-05,0.0,0.0004431091656442,0.0,0.0,135.49560546875,0.0,0.0,0.0,0.5506641268730164,4.0,0.0,1.0
467400,293.2614440917969,297.1499938964844,293.1499938964844,0.114838033914566,-2558.31298828125,304.1615295410156,0.702458918094635,0.1783742904663086,0.1633048206567764,293.3285522460937,297.1499938964844,293.1499938964844,0.0361317582428455,-1226.107421875,304.1694641113281,0.5265501141548157,0.0787893310189247,0.078218437731266,293.2176513671875,297.1499938964844,293.1499938964844,0.3754692375659942,-5100.47119140625,304.1619567871094,0.9642764925956726,0.4639836251735687,0.3255669772624969,293.2196960449219,297.1499938964844,293.1499938964844,0.4451987147331238,-7867.86376953125,304.2059936523437,0.9990000128746032,0.5567225217819214,0.5004841089248657,293.184814453125,297.1499938964844,293.1499938964844,0.0144045278429985,-3677.0048828125,304.0111389160156,0.4330687522888183,0.050000000745058,0.2374924123287201,291.1938171386719,291.1499938964844,259.6947631835937,258.3086242675781,279.18756103515625,293.2608947753906,291.1988525390625,1.0,0.3112956583499908,0.6939563751220703,0.6939563751220703,1.0,1.0,-1.566353440284729,0.6568697094917297,0.9094836711883544,0.2912436723709106,0.0,0.0,0.6885949969291687,83.42342376708984,58.0,52.104591369628906,-19039.267578125,364.0289001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45379638671875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,24641.302734375,23400.0,0.0,0.0,0.4366154372692108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799849390983582,0.9799963235855104,-1.1404460565245245e-05,0.0,0.0004431091656442,0.0,0.0,135.49560546875,0.0,0.0,0.0,0.5506641268730164,4.0,0.0,1.0
467460,293.2578430175781,297.1499938964844,293.1499938964844,0.1128808334469795,-2523.0810546875,304.16094970703125,0.7098348736763,0.1762838065624237,0.1612307578325271,293.3246765136719,297.1499938964844,293.1499938964844,0.0326935723423957,-1166.001220703125,304.168701171875,0.5251537561416626,0.0750520899891853,0.0744658932089805,293.2173156738281,297.1499938964844,293.1499938964844,0.3731064796447754,-5075.1416015625,304.161865234375,0.9764077663421632,0.4623437523841858,0.3242892920970917,293.17315673828125,297.1499938964844,293.1499938964844,0.4225029945373535,-7542.69970703125,304.224365234375,0.9990000128746032,0.5643666386604309,0.479642242193222,293.1837158203125,297.1499938964844,293.1499938964844,0.0142502421513199,-3654.76171875,304.00213623046875,0.4419267475605011,0.050000000745058,0.2364715486764907,291.2087097167969,291.1499938964844,259.7216796875,258.3344421386719,279.1917724609375,293.2538757324219,291.2107849121094,1.0,0.3020146191120147,0.6983720660209656,0.6983720660209656,1.0,1.0,-1.531569242477417,0.6424474716186523,0.8891217708587646,0.2838726341724396,0.0,0.0,0.6794437170028687,77.30728912353516,76.0,28.816585540771484,-18581.546875,333.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533935546875,309.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,23709.8203125,23400.0,0.0,0.0,0.4304597377777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355126619338988,0.9355233311653136,-1.0676511010387912e-05,0.0,0.0004368619120214,0.0,0.0,120.2786636352539,0.0,0.0,0.0,0.5439052581787109,4.0,0.0,1.0
467520,293.2578430175781,297.1499938964844,293.1499938964844,0.1128808334469795,-2523.0810546875,304.16094970703125,0.7098348736763,0.1762838065624237,0.1612307578325271,293.3246765136719,297.1499938964844,293.1499938964844,0.0326935723423957,-1166.001220703125,304.168701171875,0.5251537561416626,0.0750520899891853,0.0744658932089805,293.2173156738281,297.1499938964844,293.1499938964844,0.3731064796447754,-5075.1416015625,304.161865234375,0.9764077663421632,0.4623437523841858,0.3242892920970917,293.17315673828125,297.1499938964844,293.1499938964844,0.4225029945373535,-7542.69970703125,304.224365234375,0.9990000128746032,0.5643666386604309,0.479642242193222,293.1837158203125,297.1499938964844,293.1499938964844,0.0142502421513199,-3654.76171875,304.00213623046875,0.4419267475605011,0.050000000745058,0.2364715486764907,291.2087097167969,291.1499938964844,259.7216796875,258.3344421386719,279.1917724609375,293.2538757324219,291.2107849121094,1.0,0.3020146191120147,0.6983720660209656,0.6983720660209656,1.0,1.0,-1.531569242477417,0.6424474716186523,0.8891217708587646,0.2838726341724396,0.0,0.0,0.6794437170028687,77.30728912353516,76.0,28.816585540771484,-18581.546875,333.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533935546875,309.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,23709.8203125,23400.0,0.0,0.0,0.4304597377777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9355126619338988,0.9355233311653136,-1.0676511010387912e-05,0.0,0.0004368619120214,0.0,0.0,120.2786636352539,0.0,0.0,0.0,0.5439052581787109,4.0,0.0,1.0
467580,293.2548217773437,297.1499938964844,293.1499938964844,0.1111894324421882,-2492.718994140625,304.1600646972656,0.7070838809013367,0.1741626411676406,0.1593340635299682,293.3212890625,297.1499938964844,293.1499938964844,0.0296019744127988,-1110.2349853515625,304.1676025390625,0.5153517723083496,0.0713127255439758,0.070925623178482,293.21746826171875,297.1499938964844,293.1499938964844,0.3712065815925598,-5055.1181640625,304.1609802246094,0.9755111932754515,0.4606033265590668,0.3230994939804077,293.1361083984375,297.1499938964844,293.1499938964844,0.4202316403388977,-7522.69580078125,304.20233154296875,0.9990000128746032,0.5713502168655396,0.4793047606945038,293.18280029296875,297.1499938964844,293.1499938964844,0.0142183555290102,-3650.9990234375,303.99273681640625,0.4420796632766723,0.050000000745058,0.236455887556076,291.2134704589844,291.1499938964844,259.7505187988281,258.3616638183594,279.1866760253906,293.2533569335937,291.2110290527344,1.0,0.3017294108867645,0.701860785484314,0.701860785484314,1.0,1.0,-1.5231784582138062,0.6397203207015991,0.883458137512207,0.2826955616474151,0.0,0.0,0.6699197888374329,77.06124877929688,94.0,-3.966063022613525,-18404.19140625,330.0121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62017822265625,309.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,23663.88671875,23400.0,0.0,0.0,0.4238763153553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078269600868224,0.9078373312950134,-1.0356218808738047e-05,0.0,0.0004301805747672,0.0,0.0,112.40036010742188,0.0,0.0,0.0,0.532314121723175,4.0,0.0,1.0
467640,293.2548217773437,297.1499938964844,293.1499938964844,0.1111894324421882,-2492.718994140625,304.1600646972656,0.7070838809013367,0.1741626411676406,0.1593340635299682,293.3212890625,297.1499938964844,293.1499938964844,0.0296019744127988,-1110.2349853515625,304.1676025390625,0.5153517723083496,0.0713127255439758,0.070925623178482,293.21746826171875,297.1499938964844,293.1499938964844,0.3712065815925598,-5055.1181640625,304.1609802246094,0.9755111932754515,0.4606033265590668,0.3230994939804077,293.1361083984375,297.1499938964844,293.1499938964844,0.4202316403388977,-7522.69580078125,304.20233154296875,0.9990000128746032,0.5713502168655396,0.4793047606945038,293.18280029296875,297.1499938964844,293.1499938964844,0.0142183555290102,-3650.9990234375,303.99273681640625,0.4420796632766723,0.050000000745058,0.236455887556076,291.2134704589844,291.1499938964844,259.7505187988281,258.3616638183594,279.1866760253906,293.2533569335937,291.2110290527344,1.0,0.3017294108867645,0.701860785484314,0.701860785484314,1.0,1.0,-1.5231784582138062,0.6397203207015991,0.883458137512207,0.2826955616474151,0.0,0.0,0.6699197888374329,77.06124877929688,94.0,-3.966063022613525,-18404.19140625,330.0121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62017822265625,309.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,23663.88671875,23400.0,0.0,0.0,0.4238763153553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078269600868224,0.9078373312950134,-1.0356218808738047e-05,0.0,0.0004301805747672,0.0,0.0,112.40036010742188,0.0,0.0,0.0,0.532314121723175,4.0,0.0,1.0
467700,293.25347900390625,297.1499938964844,293.1499938964844,0.1105975285172462,-2482.460205078125,304.1593322753906,0.7024749517440796,0.1730967015028,0.1584389954805374,293.3197326660156,297.1499938964844,293.1499938964844,0.0280834194272756,-1087.7401123046875,304.1671447753906,0.5081503987312317,0.0694536790251731,0.0692250505089759,293.2176818847656,297.1499938964844,293.1499938964844,0.3709891438484192,-5053.52587890625,304.15936279296875,0.9709873199462892,0.459711879491806,0.3225316703319549,293.1300964355469,297.1499938964844,293.1499938964844,0.4263991415500641,-7620.2265625,304.1815795898437,0.9990000128746032,0.5727182626724243,0.4855402708053589,293.1826171875,297.1499938964844,293.1499938964844,0.0142638003453612,-3659.79296875,303.9871520996094,0.4393084347248077,0.050000000745058,0.2367569059133529,291.19384765625,291.1499938964844,259.7657165527344,258.37579345703125,279.18115234375,293.2510070800781,291.1900634765625,1.0,0.3041763603687286,0.7030068635940552,0.7030068635940552,1.0,1.0,-1.5272245407104492,0.6419044137001038,0.8853201866149902,0.284006804227829,0.0,0.0,0.6689175963401794,78.74261474609375,94.0,-31.05190086364746,-18394.7265625,335.9534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6390991210937,309.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23569.712890625,22320.0,0.0,0.0,0.4207238256931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999624848365784,0.8999727368354797,-1.0248587386740836e-05,0.0,0.0004269811906851,0.0,0.0,110.08379364013672,0.0,0.0,0.0,0.5140554904937744,4.0,0.0,1.0
467760,293.25225830078125,297.1499938964844,293.1499938964844,0.1103046163916587,-2478.102783203125,304.1581420898437,0.6962767839431763,0.1720286607742309,0.1575756222009658,293.31817626953125,297.1499938964844,293.1499938964844,0.0269991606473922,-1063.2823486328125,304.1659545898437,0.500103771686554,0.0676099061965942,0.0675714239478111,293.2178649902344,297.1499938964844,293.1499938964844,0.3717255294322967,-5062.93212890625,304.1562805175781,0.964182436466217,0.4588154852390289,0.3219837546348572,293.1335144042969,297.1499938964844,293.1499938964844,0.4371756911277771,-7784.8115234375,304.1561584472656,0.9990000128746032,0.5723096132278442,0.4951179325580597,293.1827087402344,297.1499938964844,293.1499938964844,0.0143656684085726,-3679.123046875,303.9803466796875,0.4352459907531738,0.050000000745058,0.2372267097234726,291.1469421386719,291.1499938964844,259.78143310546875,258.39031982421875,279.17486572265625,293.2484130859375,291.1380920410156,1.0,0.3080393970012665,0.703779399394989,0.703779399394989,1.0,1.0,-1.5356043577194214,0.6459499597549438,0.8896543979644775,0.2862975597381592,0.0,0.0,0.6735316514968872,81.40714263916016,97.0,-88.3089370727539,-18347.861328125,346.2129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64422607421875,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,22531.236328125,22320.0,0.0,0.0,0.4176860153675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829696774482727,0.8829795122146606,-9.82975780061679e-06,0.0,0.000423898192821,0.0,0.0,103.68123626708984,0.0,0.0,0.0,0.5189058780670166,4.0,0.0,1.0
467820,293.2497863769531,297.1499938964844,293.1499938964844,0.1092162430286407,-2459.223876953125,304.1573181152344,0.686152994632721,0.1699391901493072,0.1558383703231811,293.3146667480469,297.1499938964844,293.1499938964844,0.0244976207613945,-1015.3649291992188,304.16485595703125,0.4861531555652618,0.0640597864985466,0.0643287226557731,293.2181396484375,297.1499938964844,293.1499938964844,0.371593028306961,-5062.48291015625,304.15460205078125,0.9528809785842896,0.4570412933826446,0.3208701908588409,293.1595458984375,297.1499938964844,293.1499938964844,0.4538544714450836,-8032.62841796875,304.126953125,0.9990000128746032,0.5674846768379211,0.5102163553237915,293.1837463378906,297.1499938964844,293.1499938964844,0.0144716259092092,-3699.59228515625,303.9652099609375,0.429298996925354,0.050000000745058,0.2379858791828155,291.09783935546875,291.1499938964844,259.8145446777344,258.4205627441406,279.1684265136719,293.2439270019531,291.0964660644531,1.0,0.3135227560997009,0.70526123046875,0.70526123046875,1.0,1.0,-1.547330021858215,0.6516889333724976,0.8956410884857178,0.2897172570228576,0.0,0.0,0.6849110126495361,85.68462371826172,100.0,-55.09814453125,-18516.822265625,362.1803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54315185546875,309.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22122.396484375,22320.0,0.0,0.0,0.4128697514533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052272439002992,0.9052372574806212,-9.978989510273095e-06,0.0,0.0004190102918073,0.0,0.0,108.82815551757812,0.0,0.0,0.0,0.5273321270942688,4.0,0.0,1.0
467880,293.2497863769531,297.1499938964844,293.1499938964844,0.1092162430286407,-2459.223876953125,304.1573181152344,0.686152994632721,0.1699391901493072,0.1558383703231811,293.3146667480469,297.1499938964844,293.1499938964844,0.0244976207613945,-1015.3649291992188,304.16485595703125,0.4861531555652618,0.0640597864985466,0.0643287226557731,293.2181396484375,297.1499938964844,293.1499938964844,0.371593028306961,-5062.48291015625,304.15460205078125,0.9528809785842896,0.4570412933826446,0.3208701908588409,293.1595458984375,297.1499938964844,293.1499938964844,0.4538544714450836,-8032.62841796875,304.126953125,0.9990000128746032,0.5674846768379211,0.5102163553237915,293.1837463378906,297.1499938964844,293.1499938964844,0.0144716259092092,-3699.59228515625,303.9652099609375,0.429298996925354,0.050000000745058,0.2379858791828155,291.09783935546875,291.1499938964844,259.8145446777344,258.4205627441406,279.1684265136719,293.2439270019531,291.0964660644531,1.0,0.3135227560997009,0.70526123046875,0.70526123046875,1.0,1.0,-1.547330021858215,0.6516889333724976,0.8956410884857178,0.2897172570228576,0.0,0.0,0.6849110126495361,85.68462371826172,100.0,-55.09814453125,-18516.822265625,362.1803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54315185546875,309.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,22122.396484375,22320.0,0.0,0.0,0.4128697514533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9052272439002992,0.9052372574806212,-9.978989510273095e-06,0.0,0.0004190102918073,0.0,0.0,108.82815551757812,0.0,0.0,0.0,0.5273321270942688,4.0,0.0,1.0
467940,293.24737548828125,297.1499938964844,293.1499938964844,0.1079306378960609,-2436.282958984375,304.1570129394531,0.6771474480628967,0.1678986102342605,0.1541361361742019,293.3114318847656,297.1499938964844,293.1499938964844,0.0221579056233167,-967.1104125976562,304.163818359375,0.4712829291820526,0.0605418644845485,0.061154805123806,293.21856689453125,297.1499938964844,293.1499938964844,0.3706597983837127,-5052.69482421875,304.15460205078125,0.942390501499176,0.455227643251419,0.3197266459465027,293.1966552734375,297.1499938964844,293.1499938964844,0.4687933623790741,-8248.5126953125,304.1099548339844,0.9990000128746032,0.5597350597381592,0.523749589920044,293.1857604980469,297.1499938964844,293.1499938964844,0.0145281106233596,-3711.38818359375,303.9474792480469,0.4244118630886078,0.050000000745058,0.2386858016252517,291.0765686035156,291.1499938964844,259.8500061035156,258.4524230957031,279.16680908203125,293.244140625,291.074951171875,1.0,0.3185818195343017,0.7068182826042175,0.7068182826042175,1.0,1.0,-1.5571911334991455,0.656616747379303,0.9005743861198425,0.2926406264305115,0.0,0.0,0.6960809826850891,89.61023712158203,103.0,-37.48664093017578,-18620.11328125,376.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22053.59765625,21240.0,0.0,0.0,0.4099539816379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93032568693161,0.9303359389305116,-1.0243187716696411e-05,0.0,0.0004160511889494,0.0,0.0,115.63050842285156,0.0,0.0,0.0,0.522877037525177,4.0,0.0,1.0
468000,293.24737548828125,297.1499938964844,293.1499938964844,0.1079306378960609,-2436.282958984375,304.1570129394531,0.6771474480628967,0.1678986102342605,0.1541361361742019,293.3114318847656,297.1499938964844,293.1499938964844,0.0221579056233167,-967.1104125976562,304.163818359375,0.4712829291820526,0.0605418644845485,0.061154805123806,293.21856689453125,297.1499938964844,293.1499938964844,0.3706597983837127,-5052.69482421875,304.15460205078125,0.942390501499176,0.455227643251419,0.3197266459465027,293.1966552734375,297.1499938964844,293.1499938964844,0.4687933623790741,-8248.5126953125,304.1099548339844,0.9990000128746032,0.5597350597381592,0.523749589920044,293.1857604980469,297.1499938964844,293.1499938964844,0.0145281106233596,-3711.38818359375,303.9474792480469,0.4244118630886078,0.050000000745058,0.2386858016252517,291.0765686035156,291.1499938964844,259.8500061035156,258.4524230957031,279.16680908203125,293.244140625,291.074951171875,1.0,0.3185818195343017,0.7068182826042175,0.7068182826042175,1.0,1.0,-1.5571911334991455,0.656616747379303,0.9005743861198425,0.2926406264305115,0.0,0.0,0.6960809826850891,89.61023712158203,103.0,-37.48664093017578,-18620.11328125,376.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,22053.59765625,21240.0,0.0,0.0,0.4099539816379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93032568693161,0.9303359389305116,-1.0243187716696411e-05,0.0,0.0004160511889494,0.0,0.0,115.63050842285156,0.0,0.0,0.0,0.522877037525177,4.0,0.0,1.0
468060,293.2448425292969,297.1499938964844,293.1499938964844,0.1068719699978828,-2417.6728515625,304.156494140625,0.667495846748352,0.1659468859434127,0.152533620595932,293.3088073730469,297.1499938964844,293.1499938964844,0.0199774522334337,-919.3712768554688,304.162841796875,0.4499870836734772,0.0569852888584136,0.057976484298706,293.21881103515625,297.1499938964844,293.1499938964844,0.3702670037746429,-5049.0654296875,304.1539001464844,0.9301757216453552,0.4534386992454529,0.3186131715774536,293.2319030761719,297.1499938964844,293.1499938964844,0.472292959690094,-8291.18359375,304.119140625,0.9929844737052916,0.5513654947280884,0.5245740413665771,293.1880187988281,297.1499938964844,293.1499938964844,0.014621527865529,-3729.80419921875,303.92791748046875,0.4190760850906372,0.050000000745058,0.2395449727773666,291.0376892089844,291.1499938964844,259.8866577148437,258.48504638671875,279.1746520996094,293.25164794921875,291.04034423828125,1.0,0.3229804933071136,0.7095668315887451,0.7095668315887451,1.0,1.0,-1.5521560907363892,0.6550365090370178,0.8971195220947266,0.292249470949173,0.0,0.0,0.7144652009010315,94.10487365722656,106.0,-23.314525604248047,-18558.171875,386.3981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614013671875,309.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20899.232421875,21240.0,0.0,0.0,0.4083640277385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492508172988892,0.9492610096931458,-1.0198134077654686e-05,0.0,0.0004144375561736,0.0,0.0,118.82170867919922,0.0,0.0,0.0,0.5425376296043396,4.0,0.0,1.0
468120,293.2448425292969,297.1499938964844,293.1499938964844,0.1068719699978828,-2417.6728515625,304.156494140625,0.667495846748352,0.1659468859434127,0.152533620595932,293.3088073730469,297.1499938964844,293.1499938964844,0.0199774522334337,-919.3712768554688,304.162841796875,0.4499870836734772,0.0569852888584136,0.057976484298706,293.21881103515625,297.1499938964844,293.1499938964844,0.3702670037746429,-5049.0654296875,304.1539001464844,0.9301757216453552,0.4534386992454529,0.3186131715774536,293.2319030761719,297.1499938964844,293.1499938964844,0.472292959690094,-8291.18359375,304.119140625,0.9929844737052916,0.5513654947280884,0.5245740413665771,293.1880187988281,297.1499938964844,293.1499938964844,0.014621527865529,-3729.80419921875,303.92791748046875,0.4190760850906372,0.050000000745058,0.2395449727773666,291.0376892089844,291.1499938964844,259.8866577148437,258.48504638671875,279.1746520996094,293.25164794921875,291.04034423828125,1.0,0.3229804933071136,0.7095668315887451,0.7095668315887451,1.0,1.0,-1.5521560907363892,0.6550365090370178,0.8971195220947266,0.292249470949173,0.0,0.0,0.7144652009010315,94.10487365722656,106.0,-23.314525604248047,-18558.171875,386.3981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0614013671875,309.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20899.232421875,21240.0,0.0,0.0,0.4083640277385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492508172988892,0.9492610096931458,-1.0198134077654686e-05,0.0,0.0004144375561736,0.0,0.0,118.82170867919922,0.0,0.0,0.0,0.5425376296043396,4.0,0.0,1.0
468180,293.242431640625,297.1499938964844,293.1499938964844,0.1051978394389152,-2386.522216796875,304.1571044921875,0.6586172580718994,0.1640350222587585,0.1509846001863479,293.306884765625,297.1499938964844,293.1499938964844,0.0177673138678073,-865.59814453125,304.1622619628906,0.4297507703304291,0.0533511601388454,0.054741270840168,293.21942138671875,297.1499938964844,293.1499938964844,0.3675124645233154,-5018.12158203125,304.1571350097656,0.9186219573020936,0.4515742659568786,0.3174727857112884,293.2460327148437,297.1499938964844,293.1499938964844,0.4663457870483398,-8198.0810546875,304.1389465332031,0.9825782775878906,0.5463956594467163,0.5193694233894348,293.1903686523437,297.1499938964844,293.1499938964844,0.0146056488156318,-3726.89794921875,303.9088439941406,0.4143435955047607,0.050000000745058,0.2404035180807113,291.0746154785156,291.1499938964844,259.92333984375,258.51739501953125,279.18133544921875,293.25616455078125,291.0765686035156,1.0,0.3266347348690033,0.7130777835845947,0.7130777835845947,1.0,1.0,-1.5398129224777222,0.6503540277481079,0.8894588947296143,0.2900896966457367,0.0,0.0,0.7218663692474365,98.45258331298828,109.0,24.82258033752441,-18480.904296875,392.5505981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,309.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21001.78125,21240.0,0.0,0.0,0.4078770279884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754471778869628,0.9754576683044434,-1.052750121743884e-05,0.0,0.0004139433149248,0.0,0.0,126.79973602294922,0.0,0.0,0.0,0.5536884665489197,4.0,0.0,1.0
468240,293.242431640625,297.1499938964844,293.1499938964844,0.1051978394389152,-2386.522216796875,304.1571044921875,0.6586172580718994,0.1640350222587585,0.1509846001863479,293.306884765625,297.1499938964844,293.1499938964844,0.0177673138678073,-865.59814453125,304.1622619628906,0.4297507703304291,0.0533511601388454,0.054741270840168,293.21942138671875,297.1499938964844,293.1499938964844,0.3675124645233154,-5018.12158203125,304.1571350097656,0.9186219573020936,0.4515742659568786,0.3174727857112884,293.2460327148437,297.1499938964844,293.1499938964844,0.4663457870483398,-8198.0810546875,304.1389465332031,0.9825782775878906,0.5463956594467163,0.5193694233894348,293.1903686523437,297.1499938964844,293.1499938964844,0.0146056488156318,-3726.89794921875,303.9088439941406,0.4143435955047607,0.050000000745058,0.2404035180807113,291.0746154785156,291.1499938964844,259.92333984375,258.51739501953125,279.18133544921875,293.25616455078125,291.0765686035156,1.0,0.3266347348690033,0.7130777835845947,0.7130777835845947,1.0,1.0,-1.5398129224777222,0.6503540277481079,0.8894588947296143,0.2900896966457367,0.0,0.0,0.7218663692474365,98.45258331298828,109.0,24.82258033752441,-18480.904296875,392.5505981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989196777344,309.268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21001.78125,21240.0,0.0,0.0,0.4078770279884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754471778869628,0.9754576683044434,-1.052750121743884e-05,0.0,0.0004139433149248,0.0,0.0,126.79973602294922,0.0,0.0,0.0,0.5536884665489197,4.0,0.0,1.0
468300,293.2412109375,297.1499938964844,293.1499938964844,0.1044352501630783,-2372.411865234375,304.1571960449219,0.6547243595123291,0.1631029546260833,0.15021713078022,293.30615234375,297.1499938964844,293.1499938964844,0.0167318787425756,-838.7037963867188,304.1618957519531,0.4208405017852783,0.0515099763870239,0.0530866160988807,293.21978759765625,297.1499938964844,293.1499938964844,0.366311252117157,-5004.83642578125,304.15802001953125,0.9136329293251038,0.4506261348724365,0.3168774545192718,293.2491149902344,297.1499938964844,293.1499938964844,0.4642916619777679,-8166.53857421875,304.1446533203125,0.9779751300811768,0.5445738434791565,0.5175822973251343,293.1915588378906,297.1499938964844,293.1499938964844,0.0146025419235229,-3726.760498046875,303.8987731933594,0.4123682677745819,0.050000000745058,0.2407910227775573,291.0857849121094,291.1499938964844,259.9416809082031,258.5334777832031,279.1832275390625,293.25714111328125,291.0873718261719,1.0,0.3283016979694366,0.7148854732513428,0.7148854732513428,1.0,1.0,-1.5345098972320557,0.6484097838401794,0.8861000537872314,0.2892321944236755,0.0,0.0,0.7250163555145264,100.42080688476562,109.0,27.30600547790528,-18430.892578125,395.4142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6809387207031,309.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21039.89453125,20160.0,0.0,0.0,0.4078802168369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9845520257949828,0.9845626950263976,-1.0644486792443786e-05,0.0,0.0004139465745538,0.0,0.0,129.6656036376953,0.0,0.0,0.0,0.542691707611084,4.0,0.0,1.0
468360,293.2399597167969,297.1499938964844,293.1499938964844,0.1038937866687774,-2362.749755859375,304.1568603515625,0.6511071920394897,0.162193551659584,0.1494643539190292,293.30548095703125,297.1499938964844,293.1499938964844,0.0157420895993709,-812.5194091796875,304.1568908691406,0.4127014279365539,0.050000000745058,0.0514433272182941,293.2200927734375,297.1499938964844,293.1499938964844,0.3658259212970733,-4999.9736328125,304.15740966796875,0.9090783596038818,0.4496826529502868,0.3162782192230224,293.2509155273437,297.1499938964844,293.1499938964844,0.4633282721042633,-8151.92626953125,304.1473083496094,0.9736036658287048,0.5429609417915344,0.51605224609375,293.1927795410156,297.1499938964844,293.1499938964844,0.0146303493529558,-3732.973388671875,303.8880615234375,0.4105660319328308,0.050000000745058,0.2411599904298782,291.0752868652344,291.1499938964844,259.9599914550781,258.5495300292969,279.18463134765625,293.2576904296875,291.0722351074219,1.0,0.3298890292644501,0.716723620891571,0.716723620891571,1.0,1.0,-1.5295196771621704,0.646608293056488,0.8829113245010376,0.2884514033794403,0.0,0.0,0.7307983040809631,102.29632568359376,112.0,-8.418245315551758,-18289.271484375,398.1460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58905029296875,309.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,20184.908203125,20160.0,0.0,0.0,0.4078331291675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973909318447113,0.9739196300506592,-1.0324561117158735e-05,0.0,0.0004138987860642,0.0,0.0,124.70221710205078,0.0,0.0,0.0,0.5502986907958984,4.0,0.0,1.0
468420,293.2373352050781,297.1499938964844,293.1499938964844,0.1025593057274818,-2338.161865234375,304.1568298339844,0.6447765231132507,0.1604414135217666,0.148002803325653,293.3065795898437,297.1499938964844,293.1499938964844,0.0152846770361065,-801.0162353515625,304.09674072265625,0.4075217247009277,0.050000000745058,0.0509786009788513,293.2205810546875,297.1499938964844,293.1499938964844,0.3638376891613006,-4978.20654296875,304.1583251953125,0.9014970064163208,0.4478038549423218,0.3150776028633117,293.252685546875,297.1499938964844,293.1499938964844,0.4603886008262634,-8108.0947265625,304.15313720703125,0.9656835794448853,0.5400440096855164,0.5133736729621887,293.1951599121094,297.1499938964844,293.1499938964844,0.0146284345537424,-3734.4951171875,303.8666687011719,0.4075188934803009,0.050000000745058,0.2418166399002075,291.0813293457031,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2589111328125,291.0830078125,1.0,0.3329572081565857,0.7203298807144165,0.7203298807144165,1.0,1.0,-1.5233368873596191,0.644698441028595,0.8786384463310242,0.2877934873104095,0.0,0.0,0.740190863609314,105.68521118164062,115.0,14.389398574829102,-18275.376953125,404.2590026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270324707031,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,19965.4296875,20160.0,0.0,0.0,0.4080240130424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952714443206788,0.9952819347381592,-1.0530370673222931e-05,0.0,0.0004140925011597,0.0,0.0,130.81515502929688,0.0,0.0,0.0,0.5591210126876831,4.0,0.0,1.0
468480,293.2373352050781,297.1499938964844,293.1499938964844,0.1025593057274818,-2338.161865234375,304.1568298339844,0.6447765231132507,0.1604414135217666,0.148002803325653,293.3065795898437,297.1499938964844,293.1499938964844,0.0152846770361065,-801.0162353515625,304.09674072265625,0.4075217247009277,0.050000000745058,0.0509786009788513,293.2205810546875,297.1499938964844,293.1499938964844,0.3638376891613006,-4978.20654296875,304.1583251953125,0.9014970064163208,0.4478038549423218,0.3150776028633117,293.252685546875,297.1499938964844,293.1499938964844,0.4603886008262634,-8108.0947265625,304.15313720703125,0.9656835794448853,0.5400440096855164,0.5133736729621887,293.1951599121094,297.1499938964844,293.1499938964844,0.0146284345537424,-3734.4951171875,303.8666687011719,0.4075188934803009,0.050000000745058,0.2418166399002075,291.0813293457031,291.1499938964844,259.9966735839844,258.5814208984375,279.185546875,293.2589111328125,291.0830078125,1.0,0.3329572081565857,0.7203298807144165,0.7203298807144165,1.0,1.0,-1.5233368873596191,0.644698441028595,0.8786384463310242,0.2877934873104095,0.0,0.0,0.740190863609314,105.68521118164062,115.0,14.389398574829102,-18275.376953125,404.2590026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4270324707031,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,19965.4296875,20160.0,0.0,0.0,0.4080240130424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952714443206788,0.9952819347381592,-1.0530370673222931e-05,0.0,0.0004140925011597,0.0,0.0,130.81515502929688,0.0,0.0,0.0,0.5591210126876831,4.0,0.0,1.0
468540,293.2345886230469,297.1499938964844,293.1499938964844,0.1012119427323341,-2313.128662109375,304.15679931640625,0.6390750408172607,0.1587884575128555,0.146621897816658,293.3126525878906,297.1499938964844,293.1499938964844,0.0151001065969467,-797.3023071289062,304.0230712890625,0.4047705233097076,0.050000000745058,0.0511095933616161,293.2210693359375,297.1499938964844,293.1499938964844,0.3615087270736694,-4952.6201171875,304.159423828125,0.894691526889801,0.4459177255630493,0.3138672411441803,293.2534484863281,297.1499938964844,293.1499938964844,0.4571158289909363,-8060.42431640625,304.1575012207031,0.9580410718917848,0.5372901558876038,0.5108948349952698,293.197509765625,297.1499938964844,293.1499938964844,0.0146061833947896,-3732.417724609375,303.8448486328125,0.4047704935073852,0.050000000745058,0.2424418926239013,291.099609375,291.1499938964844,260.0333251953125,258.6131286621094,279.18670654296875,293.2616882324219,291.1009521484375,1.0,0.3359162807464599,0.7240567207336426,0.7240567207336426,1.0,1.0,-1.518157958984375,0.6432374715805054,0.8749204874038696,0.2874036729335785,0.0,0.0,0.7456260919570923,108.92652130126952,118.0,21.349529266357425,-18241.984375,410.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,308.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20005.498046875,19080.0,0.0,0.0,0.4086647033691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01067054271698,1.0106812715530396,-1.072700888471445e-05,0.0,0.0004147427389398,0.0,0.0,135.77474975585938,0.0,0.0,0.0,0.5508875846862793,4.0,0.0,1.0
468600,293.2345886230469,297.1499938964844,293.1499938964844,0.1012119427323341,-2313.128662109375,304.15679931640625,0.6390750408172607,0.1587884575128555,0.146621897816658,293.3126525878906,297.1499938964844,293.1499938964844,0.0151001065969467,-797.3023071289062,304.0230712890625,0.4047705233097076,0.050000000745058,0.0511095933616161,293.2210693359375,297.1499938964844,293.1499938964844,0.3615087270736694,-4952.6201171875,304.159423828125,0.894691526889801,0.4459177255630493,0.3138672411441803,293.2534484863281,297.1499938964844,293.1499938964844,0.4571158289909363,-8060.42431640625,304.1575012207031,0.9580410718917848,0.5372901558876038,0.5108948349952698,293.197509765625,297.1499938964844,293.1499938964844,0.0146061833947896,-3732.417724609375,303.8448486328125,0.4047704935073852,0.050000000745058,0.2424418926239013,291.099609375,291.1499938964844,260.0333251953125,258.6131286621094,279.18670654296875,293.2616882324219,291.1009521484375,1.0,0.3359162807464599,0.7240567207336426,0.7240567207336426,1.0,1.0,-1.518157958984375,0.6432374715805054,0.8749204874038696,0.2874036729335785,0.0,0.0,0.7456260919570923,108.92652130126952,118.0,21.349529266357425,-18241.984375,410.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,308.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20005.498046875,19080.0,0.0,0.0,0.4086647033691406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01067054271698,1.0106812715530396,-1.072700888471445e-05,0.0,0.0004147427389398,0.0,0.0,135.77474975585938,0.0,0.0,0.0,0.5508875846862793,4.0,0.0,1.0
468660,293.231689453125,297.1499938964844,293.1499938964844,0.1002520322799682,-2295.7978515625,304.1561279296875,0.6338251233100891,0.1572338044643402,0.145326629281044,293.32183837890625,297.1499938964844,293.1499938964844,0.0149436928331851,-795.1558837890625,303.9389343261719,0.4021874964237213,0.050000000745058,0.0512385368347168,293.2214050292969,297.1499938964844,293.1499938964844,0.360300064086914,-4940.13232421875,304.1583557128906,0.8882578611373901,0.444050520658493,0.312662810087204,293.25360107421875,297.1499938964844,293.1499938964844,0.4552508294582367,-8034.47607421875,304.1581420898437,0.9505151510238647,0.5346338152885437,0.5085116624832153,293.19989013671875,297.1499938964844,293.1499938964844,0.0146318469196558,-3740.235595703125,303.8212280273437,0.4021874964237213,0.050000000745058,0.2430535554885864,291.0814819335937,291.1499938964844,260.07000732421875,258.6446228027344,279.1882629394531,293.2658386230469,291.08258056640625,1.0,0.3387922048568725,0.7279592156410217,0.7279592156410217,1.0,1.0,-1.5131850242614746,0.6418792605400085,0.8713057637214661,0.2870752215385437,0.0,0.0,0.7560747861862183,112.09955596923828,121.0,-3.295472860336304,-18134.52734375,416.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,308.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.078125,19080.0,0.0,0.0,0.4091739654541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054380893707275,1.0054484605789185,-1.0426980225020088e-05,0.0,0.000415259564761,0.0,0.0,131.95208740234375,0.0,0.0,0.0,0.5605594515800476,4.0,0.0,1.0
