time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468720,293.231689453125,297.1499938964844,293.1499938964844,0.1002520322799682,-2295.7978515625,304.1561279296875,0.6338251233100891,0.1572338044643402,0.145326629281044,293.32183837890625,297.1499938964844,293.1499938964844,0.0149436928331851,-795.1558837890625,303.9389343261719,0.4021874964237213,0.050000000745058,0.0512385368347168,293.2214050292969,297.1499938964844,293.1499938964844,0.360300064086914,-4940.13232421875,304.1583557128906,0.8882578611373901,0.444050520658493,0.312662810087204,293.25360107421875,297.1499938964844,293.1499938964844,0.4552508294582367,-8034.47607421875,304.1581420898437,0.9505151510238647,0.5346338152885437,0.5085116624832153,293.19989013671875,297.1499938964844,293.1499938964844,0.0146318469196558,-3740.235595703125,303.8212280273437,0.4021874964237213,0.050000000745058,0.2430535554885864,291.0814819335937,291.1499938964844,260.07000732421875,258.6446228027344,279.1882629394531,293.2658386230469,291.08258056640625,1.0,0.3387922048568725,0.7279592156410217,0.7279592156410217,1.0,1.0,-1.5131850242614746,0.6418792605400085,0.8713057637214661,0.2870752215385437,0.0,0.0,0.7560747861862183,112.09955596923828,121.0,-3.295472860336304,-18134.52734375,416.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,308.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.078125,19080.0,0.0,0.0,0.4091739654541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0054380893707275,1.0054484605789185,-1.0426980225020088e-05,0.0,0.000415259564761,0.0,0.0,131.95208740234375,0.0,0.0,0.0,0.5605594515800476,4.0,0.0,1.0
468780,293.2286682128906,297.1499938964844,293.1499938964844,0.0990170240402221,-2272.641357421875,304.1561584472656,0.6289284229278564,0.1557723879814148,0.1441147923469543,293.33282470703125,297.1499938964844,293.1499938964844,0.0147072058171033,-789.9953002929688,303.84796142578125,0.3997092843055725,0.050000000745058,0.0513656362891197,293.22174072265625,297.1499938964844,293.1499938964844,0.3578391969203949,-4912.935546875,304.15966796875,0.8821330666542053,0.4421740174293518,0.3114591538906097,293.25360107421875,297.1499938964844,293.1499938964844,0.4518237113952636,-7985.28759765625,304.1611328125,0.9430924654006958,0.5320097804069519,0.5061757564544678,293.2022705078125,297.1499938964844,293.1499938964844,0.014594879001379,-3735.823974609375,303.7978820800781,0.3997092843055725,0.050000000745058,0.2436564564704895,291.1041564941406,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2712707519531,291.1060485839844,1.0,0.3416060209274292,0.7320652008056641,0.7320652008056641,1.0,1.0,-1.508357286453247,0.6405989527702332,0.8677583336830139,0.2867963910102844,0.0,0.0,0.7607600092887878,115.22882843017578,124.0,22.417192459106445,-18133.625,422.2463989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18951.3203125,19080.0,0.0,0.0,0.4098633825778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01968252658844,1.0196930170059204,-1.0599718734738415e-05,0.0,0.000415959249949,0.0,0.0,136.48667907714844,0.0,0.0,0.0,0.566658079624176,4.0,0.0,1.0
468840,293.2286682128906,297.1499938964844,293.1499938964844,0.0990170240402221,-2272.641357421875,304.1561584472656,0.6289284229278564,0.1557723879814148,0.1441147923469543,293.33282470703125,297.1499938964844,293.1499938964844,0.0147072058171033,-789.9953002929688,303.84796142578125,0.3997092843055725,0.050000000745058,0.0513656362891197,293.22174072265625,297.1499938964844,293.1499938964844,0.3578391969203949,-4912.935546875,304.15966796875,0.8821330666542053,0.4421740174293518,0.3114591538906097,293.25360107421875,297.1499938964844,293.1499938964844,0.4518237113952636,-7985.28759765625,304.1611328125,0.9430924654006958,0.5320097804069519,0.5061757564544678,293.2022705078125,297.1499938964844,293.1499938964844,0.014594879001379,-3735.823974609375,303.7978820800781,0.3997092843055725,0.050000000745058,0.2436564564704895,291.1041564941406,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2712707519531,291.1060485839844,1.0,0.3416060209274292,0.7320652008056641,0.7320652008056641,1.0,1.0,-1.508357286453247,0.6405989527702332,0.8677583336830139,0.2867963910102844,0.0,0.0,0.7607600092887878,115.22882843017578,124.0,22.417192459106445,-18133.625,422.2463989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18951.3203125,19080.0,0.0,0.0,0.4098633825778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01968252658844,1.0196930170059204,-1.0599718734738415e-05,0.0,0.000415959249949,0.0,0.0,136.48667907714844,0.0,0.0,0.0,0.566658079624176,4.0,0.0,1.0
468900,293.2271423339844,297.1499938964844,293.1499938964844,0.0984302312135696,-2261.62548828125,304.1560974121094,0.6265850067138672,0.1550767719745636,0.1435396373271942,293.3387145996094,297.1499938964844,293.1499938964844,0.0145848151296377,-787.2802734375,303.8002319335937,0.3984944820404053,0.050000000745058,0.0514287091791629,293.221923828125,297.1499938964844,293.1499938964844,0.3566049635410309,-4899.34375,304.16015625,0.8791685104370117,0.441230297088623,0.3108519613742828,293.2535400390625,297.1499938964844,293.1499938964844,0.4501062035560608,-7960.83544921875,304.1622314453125,0.939422845840454,0.5307114124298096,0.5050156712532043,293.2034912109375,297.1499938964844,293.1499938964844,0.0145754599943757,-3733.546875,303.78582763671875,0.3984944820404053,0.050000000745058,0.2439556568861007,291.11541748046875,291.1499938964844,260.125,258.6915588378906,279.191162109375,293.2744445800781,291.1171569824219,1.0,0.3429937958717346,0.7342016696929932,0.7342016696929932,1.0,1.0,-1.5059800148010254,0.6399804353713989,0.8659996390342712,0.2866712212562561,0.0,0.0,0.7619271874427795,116.78225708007812,124.0,26.21034240722656,-18122.21484375,425.1626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,308.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18982.2578125,18000.0,0.0,0.0,0.4102426469326019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023987054824829,1.0239976644515991,-1.066013555828249e-05,0.0,0.0004163441481068,0.0,0.0,137.9508819580078,0.0,0.0,0.0,0.5535803437232971,4.0,0.0,1.0
468960,293.2255859375,297.1499938964844,293.1499938964844,0.0980541929602623,-2254.903564453125,304.1556701660156,0.6242994666099548,0.154405266046524,0.1429852247238159,293.3447265625,297.1499938964844,293.1499938964844,0.0144921829923987,-785.86181640625,303.75054931640625,0.3972899913787842,0.050000000745058,0.0514915026724338,293.2220458984375,297.1499938964844,293.1499938964844,0.3560659885406494,-4893.955078125,304.15924072265625,0.8762690424919128,0.4402905106544494,0.3102442324161529,293.2533874511719,297.1499938964844,293.1499938964844,0.4492595195770263,-7949.65478515625,304.1614990234375,0.9357957243919371,0.529431164264679,0.5038682818412781,293.2047119140625,297.1499938964844,293.1499938964844,0.0145876249298453,-3737.759765625,303.7728881835937,0.3972899913787842,0.050000000745058,0.2442535161972046,291.1056213378906,291.1499938964844,260.1433410644531,258.7071228027344,279.1922607421875,293.2778625488281,291.1024475097656,1.0,0.3443710207939148,0.7363943457603455,0.7363943457603455,1.0,1.0,-1.5036404132843018,0.6393818259239197,0.8642585873603821,0.2865582704544067,0.0,0.0,0.7656051516532898,118.32935333251952,127.0,-9.541253089904783,-18010.001953125,428.0690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,308.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.634765625,18000.0,0.0,0.0,0.4104492962360382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0058305263519287,1.00584077835083,-1.02509793578065e-05,0.0,0.0004165538703091,0.0,0.0,130.4277801513672,0.0,0.0,0.0,0.5578246712684631,4.0,0.0,1.0
469020,293.2223205566406,297.1499938964844,293.1499938964844,0.0971094891428947,-2237.306640625,304.1553649902344,0.619888424873352,0.1531559824943542,0.1419541090726852,293.3570251464844,297.1499938964844,293.1499938964844,0.0142577458173036,-780.9074096679688,303.6484069824219,0.3948974311351776,0.050000000745058,0.0516162775456905,293.2222595214844,297.1499938964844,293.1499938964844,0.354080855846405,-4872.28759765625,304.1595764160156,0.8706710338592529,0.4384221136569977,0.30904021859169,293.2528686523437,297.1499938964844,293.1499938964844,0.4464629888534546,-7910.2861328125,304.16241455078125,0.9287108182907104,0.5269144773483276,0.5016244053840637,293.2072448730469,297.1499938964844,293.1499938964844,0.0145659642294049,-3736.979736328125,303.7470397949219,0.3948974311351776,0.050000000745058,0.2448453903198242,291.1107482910156,291.1499938964844,260.17999267578125,258.7381591796875,279.1940002441406,293.2840576171875,291.1128234863281,1.0,0.3470989763736725,0.7408865690231323,0.7408865690231323,1.0,1.0,-1.4991236925125122,0.638252854347229,0.8608708381652832,0.2863682210445404,0.0,0.0,0.7712158560752869,121.40615844726562,130.0,15.378961563110352,-18023.693359375,433.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.998046875,18000.0,0.0,0.0,0.4107433259487152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153042078018188,1.0153145790100098,-1.0312834092474075e-05,0.0,0.0004168522718828,0.0,0.0,132.93174743652344,0.0,0.0,0.0,0.561555027961731,4.0,0.0,1.0
469080,293.2223205566406,297.1499938964844,293.1499938964844,0.0971094891428947,-2237.306640625,304.1553649902344,0.619888424873352,0.1531559824943542,0.1419541090726852,293.3570251464844,297.1499938964844,293.1499938964844,0.0142577458173036,-780.9074096679688,303.6484069824219,0.3948974311351776,0.050000000745058,0.0516162775456905,293.2222595214844,297.1499938964844,293.1499938964844,0.354080855846405,-4872.28759765625,304.1595764160156,0.8706710338592529,0.4384221136569977,0.30904021859169,293.2528686523437,297.1499938964844,293.1499938964844,0.4464629888534546,-7910.2861328125,304.16241455078125,0.9287108182907104,0.5269144773483276,0.5016244053840637,293.2072448730469,297.1499938964844,293.1499938964844,0.0145659642294049,-3736.979736328125,303.7470397949219,0.3948974311351776,0.050000000745058,0.2448453903198242,291.1107482910156,291.1499938964844,260.17999267578125,258.7381591796875,279.1940002441406,293.2840576171875,291.1128234863281,1.0,0.3470989763736725,0.7408865690231323,0.7408865690231323,1.0,1.0,-1.4991236925125122,0.638252854347229,0.8608708381652832,0.2863682210445404,0.0,0.0,0.7712158560752869,121.40615844726562,130.0,15.378961563110352,-18023.693359375,433.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,308.8394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.998046875,18000.0,0.0,0.0,0.4107433259487152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153042078018188,1.0153145790100098,-1.0312834092474075e-05,0.0,0.0004168522718828,0.0,0.0,132.93174743652344,0.0,0.0,0.0,0.561555027961731,4.0,0.0,1.0
469140,293.21893310546875,297.1499938964844,293.1499938964844,0.0961116701364517,-2218.4404296875,304.1552429199219,0.6156138181686401,0.1520071029663086,0.1410202831029892,293.3693542480469,297.1499938964844,293.1499938964844,0.0139945689588785,-774.64794921875,303.5429992675781,0.392494797706604,0.050000000745058,0.0517404899001121,293.2225341796875,297.1499938964844,293.1499938964844,0.3515662848949432,-4844.4970703125,304.1605529785156,0.8652894496917725,0.4365352988243103,0.3078255355358124,293.2524108886719,297.1499938964844,293.1499938964844,0.4430190026760101,-7861.41943359375,304.1640014648437,0.921846866607666,0.5244030952453613,0.4993921220302582,293.2098693847656,297.1499938964844,293.1499938964844,0.0145164197310805,-3730.937255859375,303.720703125,0.392494797706604,0.050000000745058,0.2454345971345901,291.1351318359375,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2902526855469,291.136962890625,1.0,0.3497955501079559,0.7455462217330933,0.7455462217330933,1.0,1.0,-1.4947209358215332,0.6371697187423706,0.8575512170791626,0.2862024307250976,0.0,0.0,0.7715203762054443,124.47118377685548,133.0,27.64436149597168,-18011.791015625,439.6726379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,308.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.640625,18000.0,0.0,0.0,0.4110138714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192663669586182,1.019276738166809,-1.0372560609539503e-05,0.0,0.0004171268374193,0.0,0.0,134.3008270263672,0.0,0.0,0.0,0.5632930994033813,4.0,0.0,1.0
469200,293.21893310546875,297.1499938964844,293.1499938964844,0.0961116701364517,-2218.4404296875,304.1552429199219,0.6156138181686401,0.1520071029663086,0.1410202831029892,293.3693542480469,297.1499938964844,293.1499938964844,0.0139945689588785,-774.64794921875,303.5429992675781,0.392494797706604,0.050000000745058,0.0517404899001121,293.2225341796875,297.1499938964844,293.1499938964844,0.3515662848949432,-4844.4970703125,304.1605529785156,0.8652894496917725,0.4365352988243103,0.3078255355358124,293.2524108886719,297.1499938964844,293.1499938964844,0.4430190026760101,-7861.41943359375,304.1640014648437,0.921846866607666,0.5244030952453613,0.4993921220302582,293.2098693847656,297.1499938964844,293.1499938964844,0.0145164197310805,-3730.937255859375,303.720703125,0.392494797706604,0.050000000745058,0.2454345971345901,291.1351318359375,291.1499938964844,260.2166748046875,258.7690734863281,279.1957397460937,293.2902526855469,291.136962890625,1.0,0.3497955501079559,0.7455462217330933,0.7455462217330933,1.0,1.0,-1.4947209358215332,0.6371697187423706,0.8575512170791626,0.2862024307250976,0.0,0.0,0.7715203762054443,124.47118377685548,133.0,27.64436149597168,-18011.791015625,439.6726379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,308.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.640625,18000.0,0.0,0.0,0.4110138714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192663669586182,1.019276738166809,-1.0372560609539503e-05,0.0,0.0004171268374193,0.0,0.0,134.3008270263672,0.0,0.0,0.0,0.5632930994033813,4.0,0.0,1.0
469260,293.2156066894531,297.1499938964844,293.1499938964844,0.0952199250459671,-2201.6162109375,304.15496826171875,0.6113722920417786,0.1509373784065246,0.1401602923870086,293.38153076171875,297.1499938964844,293.1499938964844,0.0137352850288152,-768.4332275390625,303.4339294433594,0.3900542557239532,0.050000000745058,0.0518643260002136,293.2228088378906,297.1499938964844,293.1499938964844,0.349187284708023,-4818.36181640625,304.1609802246094,0.8601148724555969,0.4346469938755035,0.3066065609455108,293.2518920898437,297.1499938964844,293.1499938964844,0.4397526979446411,-7815.423828125,304.1647644042969,0.9152737259864808,0.5219115614891052,0.4971741139888763,293.2125244140625,297.1499938964844,293.1499938964844,0.0144709339365363,-3725.956787109375,303.6932678222656,0.3900542557239532,0.050000000745058,0.246022030711174,291.1546325683594,291.1499938964844,260.2533264160156,258.7998962402344,279.1976623535156,293.2969665527344,291.1559753417969,1.0,0.3524641096591949,0.7504096031188965,0.7504096031188965,1.0,1.0,-1.490416169166565,0.6361299753189087,0.8542861938476562,0.2860614955425262,0.0,0.0,0.7695407271385193,127.52880096435548,136.0,26.01138687133789,-17979.25,445.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,308.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.4111317098140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176000595092771,1.0176104307174685,-1.0364617992308922e-05,0.0,0.0004172464250586,0.0,0.0,133.88253784179688,0.0,0.0,0.0,0.5625714063644409,4.0,0.0,1.0
469320,293.2156066894531,297.1499938964844,293.1499938964844,0.0952199250459671,-2201.6162109375,304.15496826171875,0.6113722920417786,0.1509373784065246,0.1401602923870086,293.38153076171875,297.1499938964844,293.1499938964844,0.0137352850288152,-768.4332275390625,303.4339294433594,0.3900542557239532,0.050000000745058,0.0518643260002136,293.2228088378906,297.1499938964844,293.1499938964844,0.349187284708023,-4818.36181640625,304.1609802246094,0.8601148724555969,0.4346469938755035,0.3066065609455108,293.2518920898437,297.1499938964844,293.1499938964844,0.4397526979446411,-7815.423828125,304.1647644042969,0.9152737259864808,0.5219115614891052,0.4971741139888763,293.2125244140625,297.1499938964844,293.1499938964844,0.0144709339365363,-3725.956787109375,303.6932678222656,0.3900542557239532,0.050000000745058,0.246022030711174,291.1546325683594,291.1499938964844,260.2533264160156,258.7998962402344,279.1976623535156,293.2969665527344,291.1559753417969,1.0,0.3524641096591949,0.7504096031188965,0.7504096031188965,1.0,1.0,-1.490416169166565,0.6361299753189087,0.8542861938476562,0.2860614955425262,0.0,0.0,0.7695407271385193,127.52880096435548,136.0,26.01138687133789,-17979.25,445.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0957946777344,308.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.4111317098140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176000595092771,1.0176104307174685,-1.0364617992308922e-05,0.0,0.0004172464250586,0.0,0.0,133.88253784179688,0.0,0.0,0.0,0.5625714063644409,4.0,0.0,1.0
469380,293.2123718261719,297.1499938964844,293.1499938964844,0.0944293364882469,-2186.755615234375,304.1546325683594,0.6071608662605286,0.1499281525611877,0.1393603682518005,293.3934326171875,297.1499938964844,293.1499938964844,0.0134817222133278,-762.3316040039062,303.3214111328125,0.387573778629303,0.050000000745058,0.0519878640770912,293.2229919433594,297.1499938964844,293.1499938964844,0.3469888567924499,-4794.345703125,304.1609802246094,0.8551419973373413,0.4327648282051086,0.3053906857967376,293.2513122558594,297.1499938964844,293.1499938964844,0.4367238879203796,-7773.052734375,304.1648864746094,0.9090762734413148,0.5194473266601562,0.4949802160263061,293.2151794433594,297.1499938964844,293.1499938964844,0.014431020244956,-3722.32861328125,303.66473388671875,0.387573778629303,0.050000000745058,0.2466080486774444,291.168212890625,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.303466796875,291.1690979003906,1.0,0.3551071882247925,0.7554588317871094,0.7554588317871094,1.0,1.0,-1.486214280128479,0.6351296305656433,0.8510846495628357,0.2859410047531128,0.0,0.0,0.7661321759223938,130.58108520507812,139.0,19.631010055541992,-17935.41015625,451.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,308.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.478515625,18000.0,0.0,0.0,0.4110078811645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0118250846862793,1.0118354558944702,-1.0302681403118186e-05,0.0,0.0004171207256149,0.0,0.0,132.12388610839844,0.0,0.0,0.0,0.5600149631500244,4.0,0.0,1.0
469440,293.2123718261719,297.1499938964844,293.1499938964844,0.0944293364882469,-2186.755615234375,304.1546325683594,0.6071608662605286,0.1499281525611877,0.1393603682518005,293.3934326171875,297.1499938964844,293.1499938964844,0.0134817222133278,-762.3316040039062,303.3214111328125,0.387573778629303,0.050000000745058,0.0519878640770912,293.2229919433594,297.1499938964844,293.1499938964844,0.3469888567924499,-4794.345703125,304.1609802246094,0.8551419973373413,0.4327648282051086,0.3053906857967376,293.2513122558594,297.1499938964844,293.1499938964844,0.4367238879203796,-7773.052734375,304.1648864746094,0.9090762734413148,0.5194473266601562,0.4949802160263061,293.2151794433594,297.1499938964844,293.1499938964844,0.014431020244956,-3722.32861328125,303.66473388671875,0.387573778629303,0.050000000745058,0.2466080486774444,291.168212890625,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.303466796875,291.1690979003906,1.0,0.3551071882247925,0.7554588317871094,0.7554588317871094,1.0,1.0,-1.486214280128479,0.6351296305656433,0.8510846495628357,0.2859410047531128,0.0,0.0,0.7661321759223938,130.58108520507812,139.0,19.631010055541992,-17935.41015625,451.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,308.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.478515625,18000.0,0.0,0.0,0.4110078811645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0118250846862793,1.0118354558944702,-1.0302681403118186e-05,0.0,0.0004171207256149,0.0,0.0,132.12388610839844,0.0,0.0,0.0,0.5600149631500244,4.0,0.0,1.0
469500,293.2108459472656,297.1499938964844,293.1499938964844,0.0940631628036499,-2179.89208984375,304.1544494628906,0.6050863862037659,0.1494398713111877,0.1389753818511963,293.39923095703125,297.1499938964844,293.1499938964844,0.0133569203317165,-759.311279296875,303.2639465332031,0.3863545358181,0.050000000745058,0.0520495660603046,293.2230529785156,297.1499938964844,293.1499938964844,0.3459516167640686,-4783.05029296875,304.1608581542969,0.8527271747589111,0.431826502084732,0.3047845959663391,293.2510070800781,297.1499938964844,293.1499938964844,0.4352924227714538,-7753.09765625,304.1647644042969,0.9061441421508788,0.5182254910469055,0.4938929080963135,293.21649169921875,297.1499938964844,293.1499938964844,0.0144128371030092,-3720.951416015625,303.65008544921875,0.3863545358181,0.050000000745058,0.2469007223844528,291.1730651855469,291.1499938964844,260.3083190917969,258.845947265625,279.20050048828125,293.3067321777344,291.1737670898437,1.0,0.3564195930957794,0.7580568194389343,0.7580568194389343,1.0,1.0,-1.484144687652588,0.6346405744552612,0.8495041131973267,0.2858864068984985,0.0,0.0,0.7640989422798157,132.10617065429688,139.0,16.283872604370117,-17911.365234375,454.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444396972656,308.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.857421875,18000.0,0.0,0.0,0.4108394682407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0078980922698977,1.0079083442687988,-1.0257769645249937e-05,0.0,0.0004169498279225,0.0,0.0,130.91036987304688,0.0,0.0,0.0,0.5582715272903442,4.0,0.0,1.0
469560,293.2093505859375,297.1499938964844,293.1499938964844,0.0937149450182914,-2173.375732421875,304.154296875,0.6030354499816895,0.1489647179841995,0.1386013925075531,293.4049377441406,297.1499938964844,293.1499938964844,0.0132331941276788,-756.2979736328125,303.2057189941406,0.3851542472839355,0.050000000745058,0.0521112233400344,293.2231140136719,297.1499938964844,293.1499938964844,0.3449482917785644,-4772.1396484375,304.16070556640625,0.8503580689430237,0.4308899343013763,0.304179698228836,293.25067138671875,297.1499938964844,293.1499938964844,0.4339073896408081,-7733.818359375,304.16461181640625,0.903337836265564,0.5170101523399353,0.4928117394447326,293.2178039550781,297.1499938964844,293.1499938964844,0.0143954865634441,-3719.79345703125,303.6352233886719,0.3851542472839355,0.050000000745058,0.2471932172775268,291.1769104003906,291.1499938964844,260.32666015625,258.8612670898437,279.2015075683594,293.3100280761719,291.17742919921875,1.0,0.3577260971069336,0.7607073783874512,0.7607073783874512,1.0,1.0,-1.4820966720581057,0.6341594457626343,0.8479372262954712,0.2858360409736633,0.0,0.0,0.7619149684906006,133.63064575195312,142.0,13.20801067352295,-17886.54296875,456.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,308.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.060546875,18000.0,0.0,0.0,0.4105960130691528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003475785255432,1.003485918045044,-1.020628769765608e-05,0.0,0.0004167027655057,0.0,0.0,129.54344177246094,0.0,0.0,0.0,0.5563071370124817,4.0,0.0,1.0
469620,293.2064208984375,297.1499938964844,293.1499938964844,0.0930702313780784,-2161.337890625,304.1539306640625,0.5990129113197327,0.1480566561222076,0.1378902643918991,293.4160461425781,297.1499938964844,293.1499938964844,0.0129884667694568,-750.2618408203125,303.08709716796875,0.3828090131282806,0.050000000745058,0.0522344224154949,293.2231750488281,297.1499938964844,293.1499938964844,0.3430257439613342,-4751.255859375,304.16033935546875,0.8457505702972412,0.4290215671062469,0.3029731810092926,293.25,297.1499938964844,293.1499938964844,0.4312548041343689,-7696.9384765625,304.1641540527344,0.8979716897010803,0.5145973563194275,0.4906665384769439,293.22039794921875,297.1499938964844,293.1499938964844,0.014362508431077,-3717.969970703125,303.6048583984375,0.3828090131282806,0.050000000745058,0.2477776110172271,291.1820678710937,291.1499938964844,260.36334228515625,258.891845703125,279.2035827636719,293.31671142578125,291.182373046875,1.0,0.3603219985961914,0.7661712765693665,0.7661712765693665,1.0,1.0,-1.478068709373474,0.6332217454910278,0.8448470234870911,0.2857484221458435,0.0,0.0,0.757260799407959,136.67803955078125,130.0,8.092135429382324,-17835.529296875,462.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,308.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.0078125,18000.0,0.0,0.0,0.4098850190639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936009049415588,0.993610978126526,-1.0089914212585429e-05,0.0,0.0004159811942372,0.0,0.0,126.50869750976562,0.0,0.0,0.0,0.5519227385520935,4.0,0.0,1.0
469680,293.2064208984375,297.1499938964844,293.1499938964844,0.0930702313780784,-2161.337890625,304.1539306640625,0.5990129113197327,0.1480566561222076,0.1378902643918991,293.4160461425781,297.1499938964844,293.1499938964844,0.0129884667694568,-750.2618408203125,303.08709716796875,0.3828090131282806,0.050000000745058,0.0522344224154949,293.2231750488281,297.1499938964844,293.1499938964844,0.3430257439613342,-4751.255859375,304.16033935546875,0.8457505702972412,0.4290215671062469,0.3029731810092926,293.25,297.1499938964844,293.1499938964844,0.4312548041343689,-7696.9384765625,304.1641540527344,0.8979716897010803,0.5145973563194275,0.4906665384769439,293.22039794921875,297.1499938964844,293.1499938964844,0.014362508431077,-3717.969970703125,303.6048583984375,0.3828090131282806,0.050000000745058,0.2477776110172271,291.1820678710937,291.1499938964844,260.36334228515625,258.891845703125,279.2035827636719,293.31671142578125,291.182373046875,1.0,0.3603219985961914,0.7661712765693665,0.7661712765693665,1.0,1.0,-1.478068709373474,0.6332217454910278,0.8448470234870911,0.2857484221458435,0.0,0.0,0.757260799407959,136.67803955078125,130.0,8.092135429382324,-17835.529296875,462.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,308.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.0078125,18000.0,0.0,0.0,0.4098850190639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936009049415588,0.993610978126526,-1.0089914212585429e-05,0.0,0.0004159811942372,0.0,0.0,126.50869750976562,0.0,0.0,0.0,0.5519227385520935,4.0,0.0,1.0
469740,293.20330810546875,297.1499938964844,293.1499938964844,0.0923445299267768,-2147.759521484375,304.1538391113281,0.5992786288261414,0.1472527086734771,0.137072816491127,293.4265441894531,297.1499938964844,293.1499938964844,0.012670224532485,-741.3807373046875,302.966552734375,0.384098619222641,0.050000000745058,0.0521662943065166,293.2230529785156,297.1499938964844,293.1499938964844,0.3409673273563385,-4728.74658203125,304.16033935546875,0.8464899659156799,0.4271933734416961,0.3016433119773865,293.2491455078125,297.1499938964844,293.1499938964844,0.4284834265708923,-7658.1455078125,304.1640625,0.8987248539924622,0.5122361779212952,0.4883672893047333,293.22271728515625,297.1499938964844,293.1499938964844,0.0142390802502632,-3702.680419921875,303.57440185546875,0.384098619222641,0.050000000745058,0.247454434633255,291.1866149902344,291.1499938964844,260.3999938964844,258.92242431640625,279.2066650390625,293.3233947753906,291.1871032714844,1.0,0.3577567338943481,0.7719860672950745,0.7719860672950745,1.0,1.0,-1.4722617864608765,0.6314727663993835,0.8407890200614929,0.2852307856082916,0.0,0.0,0.752105712890625,134.84942626953125,118.0,7.439016342163086,-17769.76953125,455.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,308.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.14453125,18000.0,0.0,0.0,0.4088647365570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826829433441162,0.9826928973197936,-9.96163271338446e-06,0.0,0.0004149457090534,0.0,0.0,123.20564270019533,0.0,0.0,0.0,0.5470739603042603,4.0,0.0,1.0
469800,293.20330810546875,297.1499938964844,293.1499938964844,0.0923445299267768,-2147.759521484375,304.1538391113281,0.5992786288261414,0.1472527086734771,0.137072816491127,293.4265441894531,297.1499938964844,293.1499938964844,0.012670224532485,-741.3807373046875,302.966552734375,0.384098619222641,0.050000000745058,0.0521662943065166,293.2230529785156,297.1499938964844,293.1499938964844,0.3409673273563385,-4728.74658203125,304.16033935546875,0.8464899659156799,0.4271933734416961,0.3016433119773865,293.2491455078125,297.1499938964844,293.1499938964844,0.4284834265708923,-7658.1455078125,304.1640625,0.8987248539924622,0.5122361779212952,0.4883672893047333,293.22271728515625,297.1499938964844,293.1499938964844,0.0142390802502632,-3702.680419921875,303.57440185546875,0.384098619222641,0.050000000745058,0.247454434633255,291.1866149902344,291.1499938964844,260.3999938964844,258.92242431640625,279.2066650390625,293.3233947753906,291.1871032714844,1.0,0.3577567338943481,0.7719860672950745,0.7719860672950745,1.0,1.0,-1.4722617864608765,0.6314727663993835,0.8407890200614929,0.2852307856082916,0.0,0.0,0.752105712890625,134.84942626953125,118.0,7.439016342163086,-17769.76953125,455.4378051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,308.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.14453125,18000.0,0.0,0.0,0.4088647365570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9826829433441162,0.9826928973197936,-9.96163271338446e-06,0.0,0.0004149457090534,0.0,0.0,123.20564270019533,0.0,0.0,0.0,0.5470739603042603,4.0,0.0,1.0
469860,293.1998596191406,297.1499938964844,293.1499938964844,0.0916148573160171,-2134.08447265625,304.1537780761719,0.6028652191162109,0.1466049402952194,0.1362615525722503,293.4361267089844,297.1499938964844,293.1499938964844,0.0123079400509595,-730.4728393554688,302.8451232910156,0.3881059288978576,0.050000000745058,0.0519614145159721,293.2225646972656,297.1499938964844,293.1499938964844,0.3388099670410156,-4705.06640625,304.1604919433594,0.851263165473938,0.4254418313503265,0.3002632856369018,293.2479858398437,297.1499938964844,293.1499938964844,0.4256104230880737,-7617.763671875,304.1641540527344,0.904075562953949,0.5099564790725708,0.4860050976276397,293.2245178222656,297.1499938964844,293.1499938964844,0.0140533419325947,-3677.60791015625,303.5447082519531,0.3881059288978576,0.050000000745058,0.2464825809001922,291.1925048828125,291.1499938964844,260.4366760253906,258.95294189453125,279.2100524902344,293.329833984375,291.1929626464844,1.0,0.3520332872867584,0.7781620025634766,0.7781620025634766,1.0,1.0,-1.4653831720352173,0.6292389035224915,0.8361442685127258,0.2844391465187073,0.0,0.0,0.7460415959358215,129.53919982910156,106.0,7.78744649887085,-17690.330078125,438.9761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,308.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.056640625,18000.0,0.0,0.0,0.407492995262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698867797851562,0.9698965549468994,-9.814411896513777e-06,0.0,0.000413553614635,0.0,0.0,119.42666625976562,0.0,0.0,0.0,0.5414168238639832,4.0,0.0,1.0
469920,293.1998596191406,297.1499938964844,293.1499938964844,0.0916148573160171,-2134.08447265625,304.1537780761719,0.6028652191162109,0.1466049402952194,0.1362615525722503,293.4361267089844,297.1499938964844,293.1499938964844,0.0123079400509595,-730.4728393554688,302.8451232910156,0.3881059288978576,0.050000000745058,0.0519614145159721,293.2225646972656,297.1499938964844,293.1499938964844,0.3388099670410156,-4705.06640625,304.1604919433594,0.851263165473938,0.4254418313503265,0.3002632856369018,293.2479858398437,297.1499938964844,293.1499938964844,0.4256104230880737,-7617.763671875,304.1641540527344,0.904075562953949,0.5099564790725708,0.4860050976276397,293.2245178222656,297.1499938964844,293.1499938964844,0.0140533419325947,-3677.60791015625,303.5447082519531,0.3881059288978576,0.050000000745058,0.2464825809001922,291.1925048828125,291.1499938964844,260.4366760253906,258.95294189453125,279.2100524902344,293.329833984375,291.1929626464844,1.0,0.3520332872867584,0.7781620025634766,0.7781620025634766,1.0,1.0,-1.4653831720352173,0.6292389035224915,0.8361442685127258,0.2844391465187073,0.0,0.0,0.7460415959358215,129.53919982910156,106.0,7.78744649887085,-17690.330078125,438.9761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,308.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.056640625,18000.0,0.0,0.0,0.407492995262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9698867797851562,0.9698965549468994,-9.814411896513777e-06,0.0,0.000413553614635,0.0,0.0,119.42666625976562,0.0,0.0,0.0,0.5414168238639832,4.0,0.0,1.0
469980,293.19610595703125,297.1499938964844,293.1499938964844,0.090936429798603,-2121.3857421875,304.1536560058594,0.6088458895683289,0.1461003273725509,0.1355025172233581,293.4447326660156,297.1499938964844,293.1499938964844,0.0119296312332153,-718.48095703125,302.7230834960937,0.3938192427158355,0.050000000745058,0.0516725778579711,293.2218017578125,297.1499938964844,293.1499938964844,0.3366664052009582,-4681.53759765625,304.1605529785156,0.859138011932373,0.4237602055072784,0.2988712191581726,293.2466125488281,297.1499938964844,293.1499938964844,0.4227652549743652,-7577.76318359375,304.1641845703125,0.9133620262145996,0.5077534914016724,0.4836323261260986,293.2257995605469,297.1499938964844,293.1499938964844,0.0138357682153582,-3647.23583984375,303.5158996582031,0.3938192427158355,0.050000000745058,0.2451124489307403,291.19744873046875,291.1499938964844,260.47332763671875,258.9834899902344,279.2135314941406,293.3359069824219,291.1977844238281,1.0,0.3441214859485626,0.7846911549568176,0.7846911549568176,1.0,1.0,-1.457960844039917,0.6267525553703308,0.8312082886695862,0.2835073471069336,0.0,0.0,0.7393702864646912,122.0939712524414,94.0,6.736289978027344,-17600.626953125,417.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,309.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.75,18000.0,0.0,0.0,0.4057520627975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553672075271606,0.9553768634796144,-9.648438208387232e-06,0.0,0.0004117867792956,0.0,0.0,115.23130798339844,0.0,0.0,0.0,0.5350257158279419,4.0,0.0,1.0
470040,293.19610595703125,297.1499938964844,293.1499938964844,0.090936429798603,-2121.3857421875,304.1536560058594,0.6088458895683289,0.1461003273725509,0.1355025172233581,293.4447326660156,297.1499938964844,293.1499938964844,0.0119296312332153,-718.48095703125,302.7230834960937,0.3938192427158355,0.050000000745058,0.0516725778579711,293.2218017578125,297.1499938964844,293.1499938964844,0.3366664052009582,-4681.53759765625,304.1605529785156,0.859138011932373,0.4237602055072784,0.2988712191581726,293.2466125488281,297.1499938964844,293.1499938964844,0.4227652549743652,-7577.76318359375,304.1641845703125,0.9133620262145996,0.5077534914016724,0.4836323261260986,293.2257995605469,297.1499938964844,293.1499938964844,0.0138357682153582,-3647.23583984375,303.5158996582031,0.3938192427158355,0.050000000745058,0.2451124489307403,291.19744873046875,291.1499938964844,260.47332763671875,258.9834899902344,279.2135314941406,293.3359069824219,291.1977844238281,1.0,0.3441214859485626,0.7846911549568176,0.7846911549568176,1.0,1.0,-1.457960844039917,0.6267525553703308,0.8312082886695862,0.2835073471069336,0.0,0.0,0.7393702864646912,122.0939712524414,94.0,6.736289978027344,-17600.626953125,417.1152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,309.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.75,18000.0,0.0,0.0,0.4057520627975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553672075271606,0.9553768634796144,-9.648438208387232e-06,0.0,0.0004117867792956,0.0,0.0,115.23130798339844,0.0,0.0,0.0,0.5350257158279419,4.0,0.0,1.0
470100,293.1941833496094,297.1499938964844,293.1499938964844,0.0906231775879859,-2115.53271484375,304.153564453125,0.6125635504722595,0.1458974033594131,0.1351482570171356,293.4486694335937,297.1499938964844,293.1499938964844,0.0117395324632525,-712.2538452148438,302.6619567871094,0.3970054984092712,0.050000000745058,0.0515067912638187,293.2213134765625,297.1499938964844,293.1499938964844,0.3356151282787323,-4670.00634765625,304.1605529785156,0.8641448020935059,0.4229428172111511,0.2981763184070587,293.245849609375,297.1499938964844,293.1499938964844,0.421371191740036,-7558.17431640625,304.1641540527344,0.9194780588150024,0.5066785216331482,0.4824501574039459,293.2262268066406,297.1499938964844,293.1499938964844,0.0137205673381686,-3630.869140625,303.5018310546875,0.3970054984092712,0.050000000745058,0.244326040148735,291.1993103027344,291.1499938964844,260.4916687011719,258.998779296875,279.2152709960937,293.3387756347656,291.1995544433594,1.0,0.3395508825778961,0.7880860567092896,0.7880860567092896,1.0,1.0,-1.4541391134262085,0.625455379486084,0.8286837339401245,0.2830109894275665,0.0,0.0,0.7358943819999695,117.82866668701172,94.0,5.75112247467041,-17552.90625,404.8712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,309.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.7890625,18000.0,0.0,0.0,0.4047429859638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947629690170288,0.947639226913452,-9.560389116813894e-06,0.0,0.0004107626737095,0.0,0.0,113.03482055664062,0.0,0.0,0.0,0.5316299200057983,4.0,0.0,1.0
470160,293.19219970703125,297.1499938964844,293.1499938964844,0.0903294682502746,-2110.0537109375,304.1534423828125,0.616611659526825,0.1457252502441406,0.1348126679658889,293.4523010253906,297.1499938964844,293.1499938964844,0.0115506751462817,-705.9418334960938,302.60076904296875,0.4003943204879761,0.050000000745058,0.0513307824730873,293.2208251953125,297.1499938964844,293.1499938964844,0.3345828354358673,-4658.6904296875,304.1605224609375,0.8698529601097107,0.4221396446228027,0.2974840402603149,293.2450561523437,297.1499938964844,293.1499938964844,0.4200025498867035,-7538.95263671875,304.1640625,0.9265040755271912,0.505620002746582,0.4812735915184021,293.2265319824219,297.1499938964844,293.1499938964844,0.0136031778529286,-3614.02685546875,303.4880065917969,0.4003943204879761,0.050000000745058,0.2434911429882049,291.2006530761719,291.1499938964844,260.510009765625,259.0140380859375,279.21697998046875,293.34149169921875,291.2008056640625,1.0,0.3346504271030426,0.7915666699409485,0.7915666699409485,1.0,1.0,-1.4502792358398438,0.6241374611854553,0.8261417150497437,0.28250253200531,0.0,0.0,0.7323791980743408,113.30414581298828,82.0,4.551476001739502,-17503.763671875,392.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51239013671875,309.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18165.990234375,18000.0,0.0,0.0,0.4036444127559662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939689576625824,0.9396990537643432,-9.470339136896657e-06,0.0,0.0004096477641724,0.0,0.0,110.8091278076172,0.0,0.0,0.0,0.5281524658203125,4.0,0.0,1.0
470220,293.1882019042969,297.1499938964844,293.1499938964844,0.0898026674985885,-2100.253662109375,304.1531677246094,0.6256932616233826,0.1454668790102005,0.1341996043920517,293.4588317871094,297.1499938964844,293.1499938964844,0.0111801885068416,-693.2028198242188,302.4784851074219,0.4079815745353699,0.050000000745058,0.0509569458663463,293.2196960449219,297.1499938964844,293.1499938964844,0.332581490278244,-4636.771484375,304.16033935546875,0.8834185600280762,0.4205715954303741,0.2961109280586242,293.243408203125,297.1499938964844,293.1499938964844,0.4173487424850464,-7501.7080078125,304.1637878417969,0.9429131746292114,0.5035483837127686,0.4789423644542694,293.226806640625,297.1499938964844,293.1499938964844,0.0133659336715936,-3579.533935546875,303.4609069824219,0.4079815745353699,0.050000000745058,0.2417178004980087,291.2017822265625,291.1499938964844,260.5466613769531,259.0446472167969,279.22039794921875,293.3465270996094,291.2017517089844,1.0,0.3240311741828918,0.7987790703773499,0.7987790703773499,1.0,1.0,-1.442518711090088,0.6214703321456909,0.8210483193397522,0.2814655005931854,0.0,0.0,0.725380003452301,103.70240783691406,70.0,1.8391640186309808,-17402.544921875,365.1720886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,309.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.814453125,18000.0,0.0,0.0,0.4012007713317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235684275627136,0.9235777258872986,-9.28857389226323e-06,0.0,0.0004071677685715,0.0,0.0,106.3786163330078,0.0,0.0,0.0,0.5211142897605896,4.0,0.0,1.0
470280,293.1882019042969,297.1499938964844,293.1499938964844,0.0898026674985885,-2100.253662109375,304.1531677246094,0.6256932616233826,0.1454668790102005,0.1341996043920517,293.4588317871094,297.1499938964844,293.1499938964844,0.0111801885068416,-693.2028198242188,302.4784851074219,0.4079815745353699,0.050000000745058,0.0509569458663463,293.2196960449219,297.1499938964844,293.1499938964844,0.332581490278244,-4636.771484375,304.16033935546875,0.8834185600280762,0.4205715954303741,0.2961109280586242,293.243408203125,297.1499938964844,293.1499938964844,0.4173487424850464,-7501.7080078125,304.1637878417969,0.9429131746292114,0.5035483837127686,0.4789423644542694,293.226806640625,297.1499938964844,293.1499938964844,0.0133659336715936,-3579.533935546875,303.4609069824219,0.4079815745353699,0.050000000745058,0.2417178004980087,291.2017822265625,291.1499938964844,260.5466613769531,259.0446472167969,279.22039794921875,293.3465270996094,291.2017517089844,1.0,0.3240311741828918,0.7987790703773499,0.7987790703773499,1.0,1.0,-1.442518711090088,0.6214703321456909,0.8210483193397522,0.2814655005931854,0.0,0.0,0.725380003452301,103.70240783691406,70.0,1.8391640186309808,-17402.544921875,365.1720886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5949401855469,309.0923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.814453125,18000.0,0.0,0.0,0.4012007713317871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235684275627136,0.9235777258872986,-9.28857389226323e-06,0.0,0.0004071677685715,0.0,0.0,106.3786163330078,0.0,0.0,0.0,0.5211142897605896,4.0,0.0,1.0
470340,293.1841735839844,297.1499938964844,293.1499938964844,0.0893577709794044,-2092.01416015625,304.1528625488281,0.6365901231765747,0.1453158855438232,0.1336664259433746,293.4643249511719,297.1499938964844,293.1499938964844,0.0108226388692855,-680.4576416015625,302.3565368652344,0.4173463582992553,0.050000000745058,0.0505637153983116,293.218505859375,297.1499938964844,293.1499938964844,0.3306662142276764,-4615.8154296875,304.1600952148437,0.900065541267395,0.4190497696399688,0.2947565019130707,293.2416687011719,297.1499938964844,293.1499938964844,0.4148081541061401,-7466.076171875,304.1634216308594,0.9616820216178894,0.5015326142311096,0.4766453802585602,293.22674560546875,297.1499938964844,293.1499938964844,0.0131294531747698,-3544.582763671875,303.4345703125,0.4173463582992553,0.050000000745058,0.2398525029420852,291.200927734375,291.1499938964844,260.5833435058594,259.0752868652344,279.2237548828125,293.3509216308594,291.20074462890625,1.0,0.3124965131282806,0.8063237071037292,0.8063237071037292,1.0,1.0,-1.4347840547561646,0.6187943816184998,0.81598961353302,0.2804188430309295,0.0,0.0,0.718630850315094,93.61115264892578,58.0,-0.8524796962738037,-17299.181640625,337.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6739807128906,309.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.775390625,18000.0,0.0,0.0,0.3984692394733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076712131500244,0.907680332660675,-9.110880455409642e-06,0.0,0.0004043956287205,0.0,0.0,102.1256332397461,0.0,0.0,0.0,0.5142032504081726,4.0,0.0,1.0
470400,293.1841735839844,297.1499938964844,293.1499938964844,0.0893577709794044,-2092.01416015625,304.1528625488281,0.6365901231765747,0.1453158855438232,0.1336664259433746,293.4643249511719,297.1499938964844,293.1499938964844,0.0108226388692855,-680.4576416015625,302.3565368652344,0.4173463582992553,0.050000000745058,0.0505637153983116,293.218505859375,297.1499938964844,293.1499938964844,0.3306662142276764,-4615.8154296875,304.1600952148437,0.900065541267395,0.4190497696399688,0.2947565019130707,293.2416687011719,297.1499938964844,293.1499938964844,0.4148081541061401,-7466.076171875,304.1634216308594,0.9616820216178894,0.5015326142311096,0.4766453802585602,293.22674560546875,297.1499938964844,293.1499938964844,0.0131294531747698,-3544.582763671875,303.4345703125,0.4173463582992553,0.050000000745058,0.2398525029420852,291.200927734375,291.1499938964844,260.5833435058594,259.0752868652344,279.2237548828125,293.3509216308594,291.20074462890625,1.0,0.3124965131282806,0.8063237071037292,0.8063237071037292,1.0,1.0,-1.4347840547561646,0.6187943816184998,0.81598961353302,0.2804188430309295,0.0,0.0,0.718630850315094,93.61115264892578,58.0,-0.8524796962738037,-17299.181640625,337.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6739807128906,309.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18164.775390625,18000.0,0.0,0.0,0.3984692394733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076712131500244,0.907680332660675,-9.110880455409642e-06,0.0,0.0004043956287205,0.0,0.0,102.1256332397461,0.0,0.0,0.0,0.5142032504081726,4.0,0.0,1.0
