time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470460,293.1801452636719,297.1499938964844,293.1499938964844,0.0889929607510566,-2085.294189453125,304.1524963378906,0.6502668261528015,0.1452652215957641,0.133213996887207,293.4687805175781,297.1499938964844,293.1499938964844,0.0104800444096326,-667.8158569335938,302.2352294921875,0.4297294914722442,0.050000000745058,0.0501589775085449,293.2172241210937,297.1499938964844,293.1499938964844,0.328831285238266,-4595.74755859375,304.1597900390625,0.9216629266738892,0.4175696671009063,0.2934232950210571,293.2398986816406,297.1499938964844,293.1499938964844,0.4123733639717102,-7431.93115234375,304.1629943847656,0.9816424250602722,0.4995683431625366,0.4743861258029938,293.2264099121094,297.1499938964844,293.1499938964844,0.0128965154290199,-3509.60107421875,303.408935546875,0.4297294914722442,0.050000000745058,0.2379325926303863,291.19842529296875,291.1499938964844,260.6199951171875,259.10601806640625,279.2270812988281,293.35467529296875,291.1981201171875,1.0,0.3001794219017029,0.8142002820968628,0.8142002820968628,1.0,1.0,-1.4271376132965088,0.6161347031593323,0.8110028505325317,0.2793751955032348,0.0,0.0,0.7123280763626099,83.23091888427734,46.0,-3.163729190826416,-17195.345703125,309.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74560546875,309.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18155.224609375,18000.0,0.0,0.0,0.3955105245113373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925504684448242,0.8925594091415405,-8.943423381424509e-06,0.0,0.0004013928992208,0.0,0.0,98.18692016601562,0.0,0.0,0.0,0.5076573491096497,4.0,0.0,1.0
470520,293.1801452636719,297.1499938964844,293.1499938964844,0.0889929607510566,-2085.294189453125,304.1524963378906,0.6502668261528015,0.1452652215957641,0.133213996887207,293.4687805175781,297.1499938964844,293.1499938964844,0.0104800444096326,-667.8158569335938,302.2352294921875,0.4297294914722442,0.050000000745058,0.0501589775085449,293.2172241210937,297.1499938964844,293.1499938964844,0.328831285238266,-4595.74755859375,304.1597900390625,0.9216629266738892,0.4175696671009063,0.2934232950210571,293.2398986816406,297.1499938964844,293.1499938964844,0.4123733639717102,-7431.93115234375,304.1629943847656,0.9816424250602722,0.4995683431625366,0.4743861258029938,293.2264099121094,297.1499938964844,293.1499938964844,0.0128965154290199,-3509.60107421875,303.408935546875,0.4297294914722442,0.050000000745058,0.2379325926303863,291.19842529296875,291.1499938964844,260.6199951171875,259.10601806640625,279.2270812988281,293.35467529296875,291.1981201171875,1.0,0.3001794219017029,0.8142002820968628,0.8142002820968628,1.0,1.0,-1.4271376132965088,0.6161347031593323,0.8110028505325317,0.2793751955032348,0.0,0.0,0.7123280763626099,83.23091888427734,46.0,-3.163729190826416,-17195.345703125,309.24481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74560546875,309.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18155.224609375,18000.0,0.0,0.0,0.3955105245113373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925504684448242,0.8925594091415405,-8.943423381424509e-06,0.0,0.0004013928992208,0.0,0.0,98.18692016601562,0.0,0.0,0.0,0.5076573491096497,4.0,0.0,1.0
470580,293.1761474609375,297.1499938964844,293.1499938964844,0.0887090787291526,-2080.098876953125,304.15216064453125,0.6675973534584045,0.1453157514333725,0.1328499466180801,293.4721984863281,297.1499938964844,293.1499938964844,0.0101556815207004,-655.4445190429688,302.1150817871094,0.4464027881622314,0.050000000745058,0.0497554205358028,293.2159118652344,297.1499938964844,293.1499938964844,0.3270666897296905,-4576.4423828125,304.1594543457031,0.9487606287002563,0.416134238243103,0.2921189069747925,293.2377624511719,297.1499938964844,293.1499938964844,0.4078941345214844,-7365.9404296875,304.1667175292969,0.9990000128746032,0.4977210760116577,0.4698568284511566,293.2257995605469,297.1499938964844,293.1499938964844,0.0126719241961836,-3475.326171875,303.384033203125,0.4464027881622314,0.050000000745058,0.2360183000564575,291.19488525390625,291.1499938964844,260.6566772460937,259.1368103027344,279.2320861816406,293.3578186035156,291.1947021484375,1.0,0.2871089875698089,0.8225895166397095,0.8225895166397095,1.0,1.0,-1.416984796524048,0.6122685074806213,0.8047163486480713,0.2778049111366272,0.0,0.0,0.7065817713737488,72.84230041503906,34.0,-3.3979508876800537,-17073.326171875,280.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80670166015625,309.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18141.93359375,18000.0,0.0,0.0,0.3923899531364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786150813102722,0.8786238431930542,-8.790536412561778e-06,0.0,0.0003982259077019,0.0,0.0,94.64849853515624,0.0,0.0,0.0,0.5016480088233948,4.0,0.0,1.0
470640,293.1761474609375,297.1499938964844,293.1499938964844,0.0887090787291526,-2080.098876953125,304.15216064453125,0.6675973534584045,0.1453157514333725,0.1328499466180801,293.4721984863281,297.1499938964844,293.1499938964844,0.0101556815207004,-655.4445190429688,302.1150817871094,0.4464027881622314,0.050000000745058,0.0497554205358028,293.2159118652344,297.1499938964844,293.1499938964844,0.3270666897296905,-4576.4423828125,304.1594543457031,0.9487606287002563,0.416134238243103,0.2921189069747925,293.2377624511719,297.1499938964844,293.1499938964844,0.4078941345214844,-7365.9404296875,304.1667175292969,0.9990000128746032,0.4977210760116577,0.4698568284511566,293.2257995605469,297.1499938964844,293.1499938964844,0.0126719241961836,-3475.326171875,303.384033203125,0.4464027881622314,0.050000000745058,0.2360183000564575,291.19488525390625,291.1499938964844,260.6566772460937,259.1368103027344,279.2320861816406,293.3578186035156,291.1947021484375,1.0,0.2871089875698089,0.8225895166397095,0.8225895166397095,1.0,1.0,-1.416984796524048,0.6122685074806213,0.8047163486480713,0.2778049111366272,0.0,0.0,0.7065817713737488,72.84230041503906,34.0,-3.3979508876800537,-17073.326171875,280.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80670166015625,309.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18141.93359375,18000.0,0.0,0.0,0.3923899531364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786150813102722,0.8786238431930542,-8.790536412561778e-06,0.0,0.0003982259077019,0.0,0.0,94.64849853515624,0.0,0.0,0.0,0.5016480088233948,4.0,0.0,1.0
470700,293.17388916015625,297.1499938964844,293.1499938964844,0.0885329246520996,-2076.626953125,304.1520690917969,0.6758322715759277,0.1454254686832428,0.132765457034111,293.4732666015625,297.1499938964844,293.1499938964844,0.0100038982927799,-649.2345581054688,302.058349609375,0.4545966684818268,0.050000000745058,0.0495957657694816,293.2151184082031,297.1499938964844,293.1499938964844,0.3258412778377533,-4562.6044921875,304.1600036621094,0.9602621793746948,0.4154564440250397,0.2915230989456177,293.2276306152344,297.1499938964844,293.1499938964844,0.3914129436016083,-7118.4560546875,304.19366455078125,0.9990000128746032,0.4985888302326202,0.4536172747611999,293.2252502441406,297.1499938964844,293.1499938964844,0.0125645771622657,-3457.429931640625,303.3730773925781,0.4545966684818268,0.050000000745058,0.2352609634399414,291.2060852050781,291.1499938964844,260.67498779296875,259.1522827148437,279.2427062988281,293.3592834472656,291.2108459472656,1.0,0.2799765765666961,0.8280275464057922,0.8280275464057922,1.0,1.0,-1.3955146074295044,0.6029159426689148,0.7925986647605896,0.2728671729564667,0.0,0.0,0.7018839716911316,68.43498992919922,34.0,28.55718231201172,-16898.013671875,262.66534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8461303710937,309.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.478515625,18000.0,0.0,0.0,0.390645831823349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8711820840835571,0.8711907863616943,-8.715524018043652e-06,0.0,0.0003964558418374,0.0,0.0,92.8437957763672,0.0,0.0,0.0,0.4983834028244018,4.0,0.0,1.0
470760,293.17138671875,297.1499938964844,293.1499938964844,0.0882486626505851,-2070.82373046875,304.1522216796875,0.6852104067802429,0.1456124037504196,0.1327411383390426,293.47381591796875,297.1499938964844,293.1499938964844,0.0098414365202188,-642.0448608398438,302.006591796875,0.4640541970729828,0.050000000745058,0.0494331195950508,293.2144470214844,297.1499938964844,293.1499938964844,0.3240361213684082,-4541.85595703125,304.1614685058594,0.9721903800964355,0.4147614240646362,0.2909266948699951,293.2056884765625,297.1499938964844,293.1499938964844,0.3729944229125976,-6841.84765625,304.2191467285156,0.9990000128746032,0.5019022822380066,0.4362760782241821,293.2246398925781,297.1499938964844,293.1499938964844,0.0124347992241382,-3433.9111328125,303.3637390136719,0.4640541970729828,0.050000000745058,0.2344894409179687,291.2392883300781,291.1499938964844,260.6933288574219,259.1677551269531,279.25323486328125,293.3607788085937,291.2455749511719,1.0,0.2724888324737549,0.8339775204658508,0.8339775204658508,1.0,1.0,-1.3728317022323608,0.5930498242378235,0.7797818779945374,0.267616331577301,0.0,0.0,0.6926441788673401,63.9365234375,37.0,61.10990905761719,-16687.736328125,244.7101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,309.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18270.52734375,18000.0,0.0,0.0,0.3885815143585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574337959289551,0.8574423789978027,-8.596322913945187e-06,0.0,0.0003943608317058,0.0,0.0,89.7118911743164,0.0,0.0,0.0,0.4924734532833099,4.0,0.0,1.0
470820,293.1683654785156,297.1499938964844,293.1499938964844,0.0879431888461113,-2064.501953125,304.1519775390625,0.699599027633667,0.1457040160894394,0.1328037977218628,293.4736328125,297.1499938964844,293.1499938964844,0.0095730749890208,-630.3328857421875,301.9037475585937,0.4762071967124939,0.050000000745058,0.0492137223482131,293.2135314941406,297.1499938964844,293.1499938964844,0.3210750222206116,-4508.3193359375,304.1624450683594,0.9878700375556946,0.4133146703243255,0.2897725105285644,293.1446838378906,297.1499938964844,293.1499938964844,0.346264123916626,-6444.17822265625,304.2397155761719,0.9990000128746032,0.5128388404846191,0.4117246866226196,293.22314453125,297.1499938964844,293.1499938964844,0.012248464860022,-3400.584228515625,303.3451232910156,0.4762071967124939,0.050000000745058,0.233448714017868,291.2870483398437,291.1499938964844,260.7300109863281,259.19879150390625,279.256591796875,293.3442687988281,291.2881774902344,1.0,0.2624447345733642,0.8451096415519714,0.8451096415519714,1.0,1.0,-1.3405306339263916,0.5792264342308044,0.7613041400909424,0.2602479755878448,0.0,0.0,0.6704742312431335,57.849266052246094,55.0,47.7187385559082,-16285.4375,220.7380828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0964660644531,309.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18464.830078125,18000.0,0.0,0.0,0.3833082914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118000030517578,0.811808168888092,-8.177701602107845e-06,0.0,0.0003890091902576,0.0,0.0,79.61042785644531,0.0,0.0,0.0,0.4735790491104126,4.0,0.0,1.0
470880,293.1683654785156,297.1499938964844,293.1499938964844,0.0879431888461113,-2064.501953125,304.1519775390625,0.699599027633667,0.1457040160894394,0.1328037977218628,293.4736328125,297.1499938964844,293.1499938964844,0.0095730749890208,-630.3328857421875,301.9037475585937,0.4762071967124939,0.050000000745058,0.0492137223482131,293.2135314941406,297.1499938964844,293.1499938964844,0.3210750222206116,-4508.3193359375,304.1624450683594,0.9878700375556946,0.4133146703243255,0.2897725105285644,293.1446838378906,297.1499938964844,293.1499938964844,0.346264123916626,-6444.17822265625,304.2397155761719,0.9990000128746032,0.5128388404846191,0.4117246866226196,293.22314453125,297.1499938964844,293.1499938964844,0.012248464860022,-3400.584228515625,303.3451232910156,0.4762071967124939,0.050000000745058,0.233448714017868,291.2870483398437,291.1499938964844,260.7300109863281,259.19879150390625,279.256591796875,293.3442687988281,291.2881774902344,1.0,0.2624447345733642,0.8451096415519714,0.8451096415519714,1.0,1.0,-1.3405306339263916,0.5792264342308044,0.7613041400909424,0.2602479755878448,0.0,0.0,0.6704742312431335,57.849266052246094,55.0,47.7187385559082,-16285.4375,220.7380828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0964660644531,309.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18464.830078125,18000.0,0.0,0.0,0.3833082914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118000030517578,0.811808168888092,-8.177701602107845e-06,0.0,0.0003890091902576,0.0,0.0,79.61042785644531,0.0,0.0,0.0,0.4735790491104126,4.0,0.0,1.0
470940,293.1702575683594,297.1499938964844,293.1499938964844,0.0874704271554946,-2055.9248046875,304.152099609375,0.7001205682754517,0.1448522359132766,0.1320862621068954,293.4723815917969,297.1499938964844,293.1499938964844,0.0094095598906278,-624.3101806640625,301.7933959960937,0.4775883257389068,0.050000000745058,0.0491871088743209,293.2129211425781,297.1499938964844,293.1499938964844,0.3199565410614013,-4496.83740234375,304.1600952148437,0.9889203906059264,0.4118279218673706,0.2887283265590668,293.0946960449219,297.1499938964844,293.1499938964844,0.3419448137283325,-6391.70556640625,304.2160339355469,0.9990000128746032,0.5231689810752869,0.4086399972438812,293.2210998535156,297.1499938964844,293.1499938964844,0.0122109251096844,-3397.315185546875,303.324462890625,0.4775883257389068,0.050000000745058,0.2333224564790725,291.2733459472656,291.1499938964844,260.76666259765625,259.2300109863281,279.2631530761719,293.3257751464844,291.269287109375,1.0,0.2616413235664367,0.8457804918289185,0.8457804918289185,1.0,1.0,-1.3345192670822144,0.5765846967697144,0.7579345703125,0.2587186098098755,0.0,0.0,0.6542834043502808,57.07524871826172,73.0,-16.44426155090332,-16071.5537109375,217.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3168640136719,309.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18397.953125,18000.0,0.0,0.0,0.3768704831600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685378789901733,0.7685456275939941,-7.747408744762652e-06,0.0,0.0003824756422545,0.0,0.0,70.46146392822266,0.0,0.0,0.0,0.4558094441890716,4.0,0.0,1.0
471000,293.1702575683594,297.1499938964844,293.1499938964844,0.0874704271554946,-2055.9248046875,304.152099609375,0.7001205682754517,0.1448522359132766,0.1320862621068954,293.4723815917969,297.1499938964844,293.1499938964844,0.0094095598906278,-624.3101806640625,301.7933959960937,0.4775883257389068,0.050000000745058,0.0491871088743209,293.2129211425781,297.1499938964844,293.1499938964844,0.3199565410614013,-4496.83740234375,304.1600952148437,0.9889203906059264,0.4118279218673706,0.2887283265590668,293.0946960449219,297.1499938964844,293.1499938964844,0.3419448137283325,-6391.70556640625,304.2160339355469,0.9990000128746032,0.5231689810752869,0.4086399972438812,293.2210998535156,297.1499938964844,293.1499938964844,0.0122109251096844,-3397.315185546875,303.324462890625,0.4775883257389068,0.050000000745058,0.2333224564790725,291.2733459472656,291.1499938964844,260.76666259765625,259.2300109863281,279.2631530761719,293.3257751464844,291.269287109375,1.0,0.2616413235664367,0.8457804918289185,0.8457804918289185,1.0,1.0,-1.3345192670822144,0.5765846967697144,0.7579345703125,0.2587186098098755,0.0,0.0,0.6542834043502808,57.07524871826172,73.0,-16.44426155090332,-16071.5537109375,217.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3168640136719,309.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18397.953125,18000.0,0.0,0.0,0.3768704831600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685378789901733,0.7685456275939941,-7.747408744762652e-06,0.0,0.0003824756422545,0.0,0.0,70.46146392822266,0.0,0.0,0.0,0.4558094441890716,4.0,0.0,1.0
471060,293.1687927246094,297.1499938964844,293.1499938964844,0.0877377614378929,-2061.96435546875,304.1509094238281,0.6911623477935791,0.1446290463209152,0.1318332105875015,293.4704284667969,297.1499938964844,293.1499938964844,0.0093231843784451,-622.6483764648438,301.67584228515625,0.4709794223308563,0.050000000745058,0.0493121370673179,293.2125244140625,297.1499938964844,293.1499938964844,0.320326954126358,-4502.8369140625,304.1560974121094,0.978330671787262,0.4103195071220398,0.2877764701843261,293.0823974609375,297.1499938964844,293.1499938964844,0.3563109636306762,-6623.65771484375,304.1697082519531,0.9990000128746032,0.5271498560905457,0.4229021966457367,293.219482421875,297.1499938964844,293.1499938964844,0.0122834360226988,-3416.881591796875,303.29998779296875,0.4709794223308563,0.050000000745058,0.2339155524969101,291.2108764648437,291.1499938964844,260.8033447265625,259.2613830566406,279.2704467773437,293.3260192871094,291.2038879394531,1.0,0.2678862810134887,0.8454657793045044,0.8454657793045044,1.0,1.0,-1.3510491847991943,0.5841124057769775,0.7669368386268616,0.2629178762435913,0.0,0.0,0.649966299533844,60.50872039794922,91.0,-76.07927703857422,-16098.423828125,229.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.465087890625,309.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.060546875,18000.0,0.0,0.0,0.3703843355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468309998512268,0.7468385100364685,-7.496574653487187e-06,0.0,0.0003758930251933,0.0,0.0,65.8808364868164,0.0,0.0,0.0,0.4467715322971344,4.0,0.0,1.0
471120,293.1687927246094,297.1499938964844,293.1499938964844,0.0877377614378929,-2061.96435546875,304.1509094238281,0.6911623477935791,0.1446290463209152,0.1318332105875015,293.4704284667969,297.1499938964844,293.1499938964844,0.0093231843784451,-622.6483764648438,301.67584228515625,0.4709794223308563,0.050000000745058,0.0493121370673179,293.2125244140625,297.1499938964844,293.1499938964844,0.320326954126358,-4502.8369140625,304.1560974121094,0.978330671787262,0.4103195071220398,0.2877764701843261,293.0823974609375,297.1499938964844,293.1499938964844,0.3563109636306762,-6623.65771484375,304.1697082519531,0.9990000128746032,0.5271498560905457,0.4229021966457367,293.219482421875,297.1499938964844,293.1499938964844,0.0122834360226988,-3416.881591796875,303.29998779296875,0.4709794223308563,0.050000000745058,0.2339155524969101,291.2108764648437,291.1499938964844,260.8033447265625,259.2613830566406,279.2704467773437,293.3260192871094,291.2038879394531,1.0,0.2678862810134887,0.8454657793045044,0.8454657793045044,1.0,1.0,-1.3510491847991943,0.5841124057769775,0.7669368386268616,0.2629178762435913,0.0,0.0,0.649966299533844,60.50872039794922,91.0,-76.07927703857422,-16098.423828125,229.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.465087890625,309.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.060546875,18000.0,0.0,0.0,0.3703843355178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468309998512268,0.7468385100364685,-7.496574653487187e-06,0.0,0.0003758930251933,0.0,0.0,65.8808364868164,0.0,0.0,0.0,0.4467715322971344,4.0,0.0,1.0
471180,293.1640625,297.1499938964844,293.1499938964844,0.0887874066829681,-2082.96484375,304.1488342285156,0.6770751476287842,0.1451055109500885,0.1323409676551818,293.46832275390625,297.1499938964844,293.1499938964844,0.0092826737090945,-623.48583984375,301.5542297363281,0.4565970003604889,0.050000000745058,0.0495598129928112,293.2123107910156,297.1499938964844,293.1499938964844,0.3214015066623688,-4516.77587890625,304.1522827148437,0.9576990604400636,0.4087792336940765,0.2868954837322235,293.1098327636719,297.1499938964844,293.1499938964844,0.3846900463104248,-7061.56005859375,304.11578369140625,0.9990000128746032,0.5233755707740784,0.4498258531093597,293.21954345703125,297.1499938964844,293.1499938964844,0.0124178510159254,-3449.006591796875,303.2698974609375,0.4565970003604889,0.050000000745058,0.2350904196500778,291.1275329589844,291.1499938964844,260.8399963378906,259.2929382324219,279.2742919921875,293.33837890625,291.11993408203125,1.0,0.2795569896697998,0.8451510667800903,0.8451510667800903,1.0,1.0,-1.3846237659454346,0.5994591116905212,0.7851645946502686,0.2715303003787994,0.0,0.0,0.658419668674469,67.33676147460938,94.0,-107.40599822998048,-16348.49609375,256.4856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,309.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.76171875,18000.0,0.0,0.0,0.3651910126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528932690620422,0.7529007792472839,-7.491108590329532e-06,0.0,0.0003706224670168,0.0,0.0,66.6269760131836,0.0,0.0,0.0,0.4488973021507263,4.0,0.0,1.0
471240,293.1640625,297.1499938964844,293.1499938964844,0.0887874066829681,-2082.96484375,304.1488342285156,0.6770751476287842,0.1451055109500885,0.1323409676551818,293.46832275390625,297.1499938964844,293.1499938964844,0.0092826737090945,-623.48583984375,301.5542297363281,0.4565970003604889,0.050000000745058,0.0495598129928112,293.2123107910156,297.1499938964844,293.1499938964844,0.3214015066623688,-4516.77587890625,304.1522827148437,0.9576990604400636,0.4087792336940765,0.2868954837322235,293.1098327636719,297.1499938964844,293.1499938964844,0.3846900463104248,-7061.56005859375,304.11578369140625,0.9990000128746032,0.5233755707740784,0.4498258531093597,293.21954345703125,297.1499938964844,293.1499938964844,0.0124178510159254,-3449.006591796875,303.2698974609375,0.4565970003604889,0.050000000745058,0.2350904196500778,291.1275329589844,291.1499938964844,260.8399963378906,259.2929382324219,279.2742919921875,293.33837890625,291.11993408203125,1.0,0.2795569896697998,0.8451510667800903,0.8451510667800903,1.0,1.0,-1.3846237659454346,0.5994591116905212,0.7851645946502686,0.2715303003787994,0.0,0.0,0.658419668674469,67.33676147460938,94.0,-107.40599822998048,-16348.49609375,256.4856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,309.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.76171875,18000.0,0.0,0.0,0.3651910126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528932690620422,0.7529007792472839,-7.491108590329532e-06,0.0,0.0003706224670168,0.0,0.0,66.6269760131836,0.0,0.0,0.0,0.4488973021507263,4.0,0.0,1.0
471300,293.1602783203125,297.1499938964844,293.1499938964844,0.0895114764571189,-2097.17236328125,304.1477355957031,0.6714637875556946,0.1456695646047592,0.1328425258398056,293.46728515625,297.1499938964844,293.1499938964844,0.009260986931622,-623.793701171875,301.4932861328125,0.4501646757125854,0.050000000745058,0.049679759889841,293.21221923828125,297.1499938964844,293.1499938964844,0.3219112455844879,-4523.240234375,304.1509704589844,0.9476791620254515,0.4080080986022949,0.2864458262920379,293.1357116699219,297.1499938964844,293.1499938964844,0.3985320329666137,-7269.7607421875,304.09698486328125,0.9990000128746032,0.5188113451004028,0.4623032510280609,293.2203063964844,297.1499938964844,293.1499938964844,0.0124783618375658,-3463.950439453125,303.2528381347656,0.4501646757125854,0.050000000745058,0.2356594055891037,291.0864562988281,291.1499938964844,260.8583374023437,259.3088073730469,279.2791442871094,293.3487854003906,291.0804748535156,1.0,0.2846525311470032,0.8449937105178833,0.8449937105178833,1.0,1.0,-1.4004944562911987,0.6067066192626953,0.7937877774238586,0.2756903767585754,0.0,0.0,0.6668081879615784,70.64508819580078,94.0,-105.01897430419922,-16501.365234375,269.5902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749389648437,309.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17772.7578125,18000.0,0.0,0.0,0.3634478151798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660746574401855,0.7660822868347168,-7.58306623538374e-06,0.0,0.0003688533324748,0.0,0.0,68.9892349243164,0.0,0.0,0.0,0.4541108012199402,4.0,0.0,1.0
471360,293.1564025878906,297.1499938964844,293.1499938964844,0.0902903899550437,-2112.21923828125,304.146728515625,0.6670655608177185,0.1463020890951156,0.1335168331861496,293.4662475585937,297.1499938964844,293.1499938964844,0.0092293610796332,-623.3875732421875,301.4346923828125,0.4447769820690155,0.050000000745058,0.0497897341847419,293.2121276855469,297.1499938964844,293.1499938964844,0.3220902383327484,-4525.66259765625,304.1504821777344,0.9386019110679626,0.4072358608245849,0.2859911322593689,293.1649780273437,297.1499938964844,293.1499938964844,0.410974383354187,-7453.96728515625,304.0840759277344,0.9990000128746032,0.5132457613945007,0.4734537601470947,293.2214660644531,297.1499938964844,293.1499938964844,0.0125193819403648,-3474.6806640625,303.23541259765625,0.4447769820690155,0.050000000745058,0.2361810654401779,291.05743408203125,291.1499938964844,260.8766784667969,259.32470703125,279.2797546386719,293.34991455078125,291.0531616210937,1.0,0.2894185781478882,0.8445190787315369,0.8445190787315369,1.0,1.0,-1.4149025678634644,0.6132804751396179,0.8016221523284912,0.2794177830219269,0.0,0.0,0.6759413480758667,73.67798614501953,97.0,-90.1070556640625,-16655.3046875,281.7809753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2512512207031,309.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17678.640625,18000.0,0.0,0.0,0.3623524010181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837294340133667,0.7837371826171875,-7.727933734713588e-06,0.0,0.000367741624359,0.0,0.0,72.3873062133789,0.0,0.0,0.0,0.4612174332141876,4.0,0.0,1.0
471420,293.1532592773437,297.1499938964844,293.1499938964844,0.0912751406431198,-2131.0625,304.146240234375,0.6569188833236694,0.1467845290899276,0.1344063580036163,293.464111328125,297.1499938964844,293.1499938964844,0.0091608464717864,-621.7817993164062,301.3231506347656,0.4339481890201568,0.050000000745058,0.0500444360077381,293.2118530273437,297.1499938964844,293.1499938964844,0.32176473736763,-4522.23388671875,304.15093994140625,0.9190561771392822,0.4057144224643707,0.2851155400276184,293.2204284667969,297.1499938964844,293.1499938964844,0.4184509515762329,-7553.2197265625,304.0960388183594,0.9897371530532836,0.5015727281570435,0.4781588613986969,293.22412109375,297.1499938964844,293.1499938964844,0.0125845959410071,-3491.181640625,303.2006225585937,0.4339481890201568,0.050000000745058,0.2373892664909362,291.0248718261719,291.1499938964844,260.913330078125,259.3567199707031,279.2924499511719,293.347900390625,291.0267028808594,1.0,0.297659695148468,0.8435696959495544,0.8435696959495544,1.0,1.0,-1.4224035739898682,0.6165744662284851,0.8058291077613831,0.2815322279930115,0.0,0.0,0.6954802870750427,80.26557159423828,100.0,-34.53497695922852,-16807.8359375,300.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91015625,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17573.50390625,18000.0,0.0,0.0,0.3620195686817169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258452415466309,0.8258533477783203,-8.115802302199882e-06,0.0,0.0003674038453027,0.0,0.0,81.21449279785156,0.0,0.0,0.0,0.4786569476127624,4.0,0.0,1.0
471480,293.1532592773437,297.1499938964844,293.1499938964844,0.0912751406431198,-2131.0625,304.146240234375,0.6569188833236694,0.1467845290899276,0.1344063580036163,293.464111328125,297.1499938964844,293.1499938964844,0.0091608464717864,-621.7817993164062,301.3231506347656,0.4339481890201568,0.050000000745058,0.0500444360077381,293.2118530273437,297.1499938964844,293.1499938964844,0.32176473736763,-4522.23388671875,304.15093994140625,0.9190561771392822,0.4057144224643707,0.2851155400276184,293.2204284667969,297.1499938964844,293.1499938964844,0.4184509515762329,-7553.2197265625,304.0960388183594,0.9897371530532836,0.5015727281570435,0.4781588613986969,293.22412109375,297.1499938964844,293.1499938964844,0.0125845959410071,-3491.181640625,303.2006225585937,0.4339481890201568,0.050000000745058,0.2373892664909362,291.0248718261719,291.1499938964844,260.913330078125,259.3567199707031,279.2924499511719,293.347900390625,291.0267028808594,1.0,0.297659695148468,0.8435696959495544,0.8435696959495544,1.0,1.0,-1.4224035739898682,0.6165744662284851,0.8058291077613831,0.2815322279930115,0.0,0.0,0.6954802870750427,80.26557159423828,100.0,-34.53497695922852,-16807.8359375,300.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91015625,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17573.50390625,18000.0,0.0,0.0,0.3620195686817169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258452415466309,0.8258533477783203,-8.115802302199882e-06,0.0,0.0003674038453027,0.0,0.0,81.21449279785156,0.0,0.0,0.0,0.4786569476127624,4.0,0.0,1.0
471540,293.1527709960937,297.1499938964844,293.1499938964844,0.0912865847349166,-2130.63037109375,304.1474914550781,0.6474543809890747,0.1468007564544677,0.134720504283905,293.4620361328125,297.1499938964844,293.1499938964844,0.0090527171269059,-616.9892578125,301.2266845703125,0.4251505136489868,0.050000000745058,0.0502956323325634,293.2119445800781,297.1499938964844,293.1499938964844,0.3196293711662292,-4497.27197265625,304.1541442871094,0.9026225209236144,0.4041305482387543,0.2842194437980652,293.2431640625,297.1499938964844,293.1499938964844,0.4114216268062591,-7439.01513671875,304.1251525878906,0.9723215103149414,0.4951312243938446,0.4711651504039764,293.2267150878906,297.1499938964844,293.1499938964844,0.0125760594382882,-3489.96875,303.1700134277344,0.4251505136489868,0.050000000745058,0.2385808229446411,291.0590209960937,291.1499938964844,260.95001220703125,259.3889465332031,279.3169860839844,293.35113525390625,291.0610656738281,1.0,0.3041908740997314,0.8426203727722168,0.8426203727722168,1.0,1.0,-1.4149723052978516,0.6130605936050415,0.8019117116928101,0.2795774936676025,0.0,0.0,0.7052825689315796,86.4988021850586,103.0,21.00203323364257,-16766.591796875,312.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,308.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.962890625,18000.0,0.0,0.0,0.3631603121757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567280769348145,0.8567365407943726,-8.463335689157248e-06,0.0,0.0003685615374706,0.0,0.0,88.5676498413086,0.0,0.0,0.0,0.4918154776096344,4.0,0.0,1.0
471600,293.1527709960937,297.1499938964844,293.1499938964844,0.0912865847349166,-2130.63037109375,304.1474914550781,0.6474543809890747,0.1468007564544677,0.134720504283905,293.4620361328125,297.1499938964844,293.1499938964844,0.0090527171269059,-616.9892578125,301.2266845703125,0.4251505136489868,0.050000000745058,0.0502956323325634,293.2119445800781,297.1499938964844,293.1499938964844,0.3196293711662292,-4497.27197265625,304.1541442871094,0.9026225209236144,0.4041305482387543,0.2842194437980652,293.2431640625,297.1499938964844,293.1499938964844,0.4114216268062591,-7439.01513671875,304.1251525878906,0.9723215103149414,0.4951312243938446,0.4711651504039764,293.2267150878906,297.1499938964844,293.1499938964844,0.0125760594382882,-3489.96875,303.1700134277344,0.4251505136489868,0.050000000745058,0.2385808229446411,291.0590209960937,291.1499938964844,260.95001220703125,259.3889465332031,279.3169860839844,293.35113525390625,291.0610656738281,1.0,0.3041908740997314,0.8426203727722168,0.8426203727722168,1.0,1.0,-1.4149723052978516,0.6130605936050415,0.8019117116928101,0.2795774936676025,0.0,0.0,0.7052825689315796,86.4988021850586,103.0,21.00203323364257,-16766.591796875,312.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,308.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17714.962890625,18000.0,0.0,0.0,0.3631603121757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567280769348145,0.8567365407943726,-8.463335689157248e-06,0.0,0.0003685615374706,0.0,0.0,88.5676498413086,0.0,0.0,0.0,0.4918154776096344,4.0,0.0,1.0
471660,293.1522827148437,297.1499938964844,293.1499938964844,0.0913357511162757,-2131.208251953125,304.1482238769531,0.6404791474342346,0.1468288004398346,0.1349271088838577,293.4598388671875,297.1499938964844,293.1499938964844,0.0089453794062137,-612.4509887695312,301.1279602050781,0.4189879298210144,0.050000000745058,0.0505033358931541,293.2121276855469,297.1499938964844,293.1499938964844,0.3178320527076721,-4476.68896484375,304.1557312011719,0.8908214569091797,0.4025250375270843,0.2832571864128113,293.250732421875,297.1499938964844,293.1499938964844,0.4075050055980682,-7375.97412109375,304.1397399902344,0.9582901000976562,0.4912217557430267,0.4672723710536957,293.2290954589844,297.1499938964844,293.1499938964844,0.0125667219981551,-3490.087646484375,303.13800048828125,0.4189879298210144,0.050000000745058,0.2395660728216171,291.0766296386719,291.1499938964844,260.9866638183594,259.4213562011719,279.3375244140625,293.3512878417969,291.077880859375,1.0,0.3096764981746673,0.8418519496917725,0.8418519496917725,1.0,1.0,-1.4108235836029053,0.6110655069351196,0.7997580170631409,0.2785104811191559,0.0,0.0,0.7137985229492188,91.68850708007812,106.0,22.71127891540528,-16708.802734375,323.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,308.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17780.203125,18000.0,0.0,0.0,0.3650716543197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782446980476379,0.8782534003257751,-8.704780157131609e-06,0.0,0.0003705013077706,0.0,0.0,93.9051513671875,0.0,0.0,0.0,0.5011740326881409,4.0,0.0,1.0
471720,293.1522827148437,297.1499938964844,293.1499938964844,0.0913357511162757,-2131.208251953125,304.1482238769531,0.6404791474342346,0.1468288004398346,0.1349271088838577,293.4598388671875,297.1499938964844,293.1499938964844,0.0089453794062137,-612.4509887695312,301.1279602050781,0.4189879298210144,0.050000000745058,0.0505033358931541,293.2121276855469,297.1499938964844,293.1499938964844,0.3178320527076721,-4476.68896484375,304.1557312011719,0.8908214569091797,0.4025250375270843,0.2832571864128113,293.250732421875,297.1499938964844,293.1499938964844,0.4075050055980682,-7375.97412109375,304.1397399902344,0.9582901000976562,0.4912217557430267,0.4672723710536957,293.2290954589844,297.1499938964844,293.1499938964844,0.0125667219981551,-3490.087646484375,303.13800048828125,0.4189879298210144,0.050000000745058,0.2395660728216171,291.0766296386719,291.1499938964844,260.9866638183594,259.4213562011719,279.3375244140625,293.3512878417969,291.077880859375,1.0,0.3096764981746673,0.8418519496917725,0.8418519496917725,1.0,1.0,-1.4108235836029053,0.6110655069351196,0.7997580170631409,0.2785104811191559,0.0,0.0,0.7137985229492188,91.68850708007812,106.0,22.71127891540528,-16708.802734375,323.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,308.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17780.203125,18000.0,0.0,0.0,0.3650716543197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782446980476379,0.8782534003257751,-8.704780157131609e-06,0.0,0.0003705013077706,0.0,0.0,93.9051513671875,0.0,0.0,0.0,0.5011740326881409,4.0,0.0,1.0
471780,293.15142822265625,297.1499938964844,293.1499938964844,0.0914474725723266,-2133.040283203125,304.14862060546875,0.6350849270820618,0.1469430178403854,0.1351823508739471,293.4572448730469,297.1499938964844,293.1499938964844,0.0088378554210066,-607.84521484375,301.030517578125,0.4142704904079437,0.050000000745058,0.0506840012967586,293.212158203125,297.1499938964844,293.1499938964844,0.3160963058471679,-4456.9794921875,304.1567077636719,0.8811442255973816,0.4009443521499634,0.2822882533073425,293.2528686523437,297.1499938964844,293.1499938964844,0.4044899642467499,-7328.84716796875,304.1480712890625,0.9463290572166444,0.4882283806800842,0.4644852876663208,293.2312316894531,297.1499938964844,293.1499938964844,0.0125496517866849,-3489.158203125,303.1056823730469,0.4142704904079437,0.050000000745058,0.2404230833053589,291.090576171875,291.1499938964844,261.0233459472656,259.4537658691406,279.3563842773437,293.34967041015625,291.0917358398437,1.0,0.3144289851188659,0.8410834670066833,0.8410834670066833,1.0,1.0,-1.407866597175598,0.6096161603927612,0.7982503771781921,0.2777618765830993,0.0,0.0,0.7207779288291931,96.21466827392578,109.0,20.58244132995605,-16663.759765625,333.3302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.41796875,18000.0,0.0,0.0,0.3674432337284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962050676345825,0.8962140083312988,-8.907178198569454e-06,0.0,0.0003729081945493,0.0,0.0,98.50733947753906,0.0,0.0,0.0,0.508965253829956,4.0,0.0,1.0
471840,293.15142822265625,297.1499938964844,293.1499938964844,0.0914474725723266,-2133.040283203125,304.14862060546875,0.6350849270820618,0.1469430178403854,0.1351823508739471,293.4572448730469,297.1499938964844,293.1499938964844,0.0088378554210066,-607.84521484375,301.030517578125,0.4142704904079437,0.050000000745058,0.0506840012967586,293.212158203125,297.1499938964844,293.1499938964844,0.3160963058471679,-4456.9794921875,304.1567077636719,0.8811442255973816,0.4009443521499634,0.2822882533073425,293.2528686523437,297.1499938964844,293.1499938964844,0.4044899642467499,-7328.84716796875,304.1480712890625,0.9463290572166444,0.4882283806800842,0.4644852876663208,293.2312316894531,297.1499938964844,293.1499938964844,0.0125496517866849,-3489.158203125,303.1056823730469,0.4142704904079437,0.050000000745058,0.2404230833053589,291.090576171875,291.1499938964844,261.0233459472656,259.4537658691406,279.3563842773437,293.34967041015625,291.0917358398437,1.0,0.3144289851188659,0.8410834670066833,0.8410834670066833,1.0,1.0,-1.407866597175598,0.6096161603927612,0.7982503771781921,0.2777618765830993,0.0,0.0,0.7207779288291931,96.21466827392578,109.0,20.58244132995605,-16663.759765625,333.3302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.41796875,18000.0,0.0,0.0,0.3674432337284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962050676345825,0.8962140083312988,-8.907178198569454e-06,0.0,0.0003729081945493,0.0,0.0,98.50733947753906,0.0,0.0,0.0,0.508965253829956,4.0,0.0,1.0
471900,293.15093994140625,297.1499938964844,293.1499938964844,0.0915194302797317,-2134.269287109375,304.14874267578125,0.6327874064445496,0.1470252126455307,0.1353282183408737,293.45574951171875,297.1499938964844,293.1499938964844,0.0087842680513858,-605.5113525390625,300.982666015625,0.4122619330883026,0.050000000745058,0.0507671982049942,293.2121276855469,297.1499938964844,293.1499938964844,0.3152328133583069,-4447.20654296875,304.15704345703125,0.8768682479858398,0.400164246559143,0.2818057239055633,293.2530822753906,297.1499938964844,293.1499938964844,0.4030943810939789,-7307.5068359375,304.15093994140625,0.9408963918685912,0.4868844151496887,0.4632682502269745,293.232177734375,297.1499938964844,293.1499938964844,0.0125383567065,-3488.238037109375,303.0895080566406,0.4122619330883026,0.050000000745058,0.2408177405595779,291.0972595214844,291.1499938964844,261.0416564941406,259.469970703125,279.36553955078125,293.3485107421875,291.0984191894531,1.0,0.3165988326072693,0.8406992554664612,0.8406992554664612,1.0,1.0,-1.406575083732605,0.6089768409729004,0.7975981831550598,0.2774379253387451,0.0,0.0,0.7236219644546509,98.30036926269533,109.0,19.92878150939941,-16644.73046875,337.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,308.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.125,18000.0,0.0,0.0,0.3687207996845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037388563156128,0.903747856616974,-8.99397946341196e-06,0.0,0.0003742047410923,0.0,0.0,100.49169158935548,0.0,0.0,0.0,0.5122466683387756,4.0,0.0,1.0
471960,293.150390625,297.1499938964844,293.1499938964844,0.0915969237685203,-2135.602294921875,304.1488342285156,0.6306856870651245,0.1471194475889206,0.1354829668998718,293.4541320800781,297.1499938964844,293.1499938964844,0.008730917237699,-603.1570434570312,300.9355163574219,0.4104225933551788,0.050000000745058,0.0508467629551887,293.2120666503906,297.1499938964844,293.1499938964844,0.3143647313117981,-4437.39013671875,304.1573486328125,0.872883677482605,0.3993903696537018,0.281324952840805,293.25299072265625,297.1499938964844,293.1499938964844,0.4017211198806762,-7286.7509765625,304.1532592773437,0.9357571005821228,0.4855971932411194,0.4621134400367737,293.23309326171875,297.1499938964844,293.1499938964844,0.0125253181904554,-3487.00048828125,303.0733642578125,0.4104225933551788,0.050000000745058,0.2411951571702957,291.1041259765625,291.1499938964844,261.0599975585937,259.4862060546875,279.3744506835937,293.3471984863281,291.1053466796875,1.0,0.3186596930027008,0.840380847454071,0.840380847454071,1.0,1.0,-1.4053459167480469,0.6083711981773376,0.796974778175354,0.2771360278129577,0.0,0.0,0.7259936928749084,100.295166015625,112.0,19.79650115966797,-16627.7109375,342.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.8203125,18000.0,0.0,0.0,0.3700193464756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9102624654769896,0.9102715253829956,-9.070520718523769e-06,0.0,0.0003755225916393,0.0,0.0,102.23995208740234,0.0,0.0,0.0,0.5150947570800781,4.0,0.0,1.0
472020,293.1492614746094,297.1499938964844,293.1499938964844,0.0917593836784362,-2138.401123046875,304.1489562988281,0.6269286870956421,0.1473345309495926,0.1358113586902618,293.45050048828125,297.1499938964844,293.1499938964844,0.0086253667250275,-598.40478515625,300.843505859375,0.4071254134178161,0.050000000745058,0.0509973131120204,293.2118530273437,297.1499938964844,293.1499938964844,0.3126073181629181,-4417.52587890625,304.1578369140625,0.865619421005249,0.3978590667247772,0.2803690433502197,293.25225830078125,297.1499938964844,293.1499938964844,0.3989840745925903,-7245.9248046875,304.1567077636719,0.9262433648109436,0.483132928609848,0.4599186778068542,293.2347412109375,297.1499938964844,293.1499938964844,0.0124945752322673,-3483.63330078125,303.04107666015625,0.4071254134178161,0.050000000745058,0.2419092953205108,291.11871337890625,291.1499938964844,261.0966796875,259.5186767578125,279.3920288085937,293.34429931640625,291.1200561523437,1.0,0.3225174844264984,0.8397440314292908,0.8397440314292908,1.0,1.0,-1.4029959440231323,0.607210099697113,0.7957859039306641,0.2765617966651916,0.0,0.0,0.7292019724845886,104.06942749023438,115.0,20.64627265930176,-16597.826171875,350.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,308.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.486328125,18000.0,0.0,0.0,0.372575432062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920011341571808,0.920020580291748,-9.189200682158116e-06,0.0,0.0003781167033594,0.0,0.0,104.9210205078125,0.0,0.0,0.0,0.5193673968315125,4.0,0.0,1.0
472080,293.1492614746094,297.1499938964844,293.1499938964844,0.0917593836784362,-2138.401123046875,304.1489562988281,0.6269286870956421,0.1473345309495926,0.1358113586902618,293.45050048828125,297.1499938964844,293.1499938964844,0.0086253667250275,-598.40478515625,300.843505859375,0.4071254134178161,0.050000000745058,0.0509973131120204,293.2118530273437,297.1499938964844,293.1499938964844,0.3126073181629181,-4417.52587890625,304.1578369140625,0.865619421005249,0.3978590667247772,0.2803690433502197,293.25225830078125,297.1499938964844,293.1499938964844,0.3989840745925903,-7245.9248046875,304.1567077636719,0.9262433648109436,0.483132928609848,0.4599186778068542,293.2347412109375,297.1499938964844,293.1499938964844,0.0124945752322673,-3483.63330078125,303.04107666015625,0.4071254134178161,0.050000000745058,0.2419092953205108,291.11871337890625,291.1499938964844,261.0966796875,259.5186767578125,279.3920288085937,293.34429931640625,291.1200561523437,1.0,0.3225174844264984,0.8397440314292908,0.8397440314292908,1.0,1.0,-1.4029959440231323,0.607210099697113,0.7957859039306641,0.2765617966651916,0.0,0.0,0.7292019724845886,104.06942749023438,115.0,20.64627265930176,-16597.826171875,350.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74444580078125,308.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.486328125,18000.0,0.0,0.0,0.372575432062149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920011341571808,0.920020580291748,-9.189200682158116e-06,0.0,0.0003781167033594,0.0,0.0,104.9210205078125,0.0,0.0,0.0,0.5193673968315125,4.0,0.0,1.0
472140,293.1481628417969,297.1499938964844,293.1499938964844,0.0919258818030357,-2141.264404296875,304.1490173339844,0.6236011385917664,0.1475757211446762,0.1361566632986068,293.44635009765625,297.1499938964844,293.1499938964844,0.0085222842171788,-593.647705078125,300.75469970703125,0.4041870236396789,0.050000000745058,0.0511393472552299,293.2115783691406,297.1499938964844,293.1499938964844,0.3108265995979309,-4397.3994140625,304.1581726074219,0.8590883612632751,0.3963474929332733,0.2794208228588104,293.25115966796875,297.1499938964844,293.1499938964844,0.3962349891662597,-7205.41259765625,304.1590270996094,0.9176400899887084,0.4807653129100799,0.4578180015087127,293.2362365722656,297.1499938964844,293.1499938964844,0.0124588832259178,-3479.295166015625,303.0089111328125,0.4041870236396789,0.050000000745058,0.2425830513238906,291.13446044921875,291.1499938964844,261.1333312988281,259.5511474609375,279.40936279296875,293.341064453125,291.1358642578125,1.0,0.326105535030365,0.8391071557998657,0.8391071557998657,1.0,1.0,-1.400729775428772,0.6060878038406372,0.7946420311927795,0.2760082185268402,0.0,0.0,0.7302330136299133,107.62964630126952,118.0,21.806396484375,-16570.494140625,357.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685546875,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.046875,18000.0,0.0,0.0,0.3749221563339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249738454818726,0.9249830842018129,-9.256232260668185e-06,0.0,0.0003804983280133,0.0,0.0,106.35662841796876,0.0,0.0,0.0,0.5215616822242737,4.0,0.0,1.0
