time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472200,293.1481628417969,297.1499938964844,293.1499938964844,0.0919258818030357,-2141.264404296875,304.1490173339844,0.6236011385917664,0.1475757211446762,0.1361566632986068,293.44635009765625,297.1499938964844,293.1499938964844,0.0085222842171788,-593.647705078125,300.75469970703125,0.4041870236396789,0.050000000745058,0.0511393472552299,293.2115783691406,297.1499938964844,293.1499938964844,0.3108265995979309,-4397.3994140625,304.1581726074219,0.8590883612632751,0.3963474929332733,0.2794208228588104,293.25115966796875,297.1499938964844,293.1499938964844,0.3962349891662597,-7205.41259765625,304.1590270996094,0.9176400899887084,0.4807653129100799,0.4578180015087127,293.2362365722656,297.1499938964844,293.1499938964844,0.0124588832259178,-3479.295166015625,303.0089111328125,0.4041870236396789,0.050000000745058,0.2425830513238906,291.13446044921875,291.1499938964844,261.1333312988281,259.5511474609375,279.40936279296875,293.341064453125,291.1358642578125,1.0,0.326105535030365,0.8391071557998657,0.8391071557998657,1.0,1.0,-1.400729775428772,0.6060878038406372,0.7946420311927795,0.2760082185268402,0.0,0.0,0.7302330136299133,107.62964630126952,118.0,21.806396484375,-16570.494140625,357.8094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685546875,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.046875,18000.0,0.0,0.0,0.3749221563339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249738454818726,0.9249830842018129,-9.256232260668185e-06,0.0,0.0003804983280133,0.0,0.0,106.35662841796876,0.0,0.0,0.0,0.5215616822242737,4.0,0.0,1.0
472260,293.1468811035156,297.1499938964844,293.1499938964844,0.0921235755085945,-2144.716796875,304.1490173339844,0.620613694190979,0.1478831171989441,0.1365425586700439,293.4408569335937,297.1499938964844,293.1499938964844,0.0084264948964118,-589.1395874023438,300.6712646484375,0.4014853239059448,0.050000000745058,0.051275260746479,293.211181640625,297.1499938964844,293.1499938964844,0.3090592324733734,-4377.435546875,304.15838623046875,0.853127658367157,0.3948667049407959,0.2784866094589233,293.2497863769531,297.1499938964844,293.1499938964844,0.3935092389583587,-7165.5732421875,304.1605224609375,0.909907341003418,0.4784791171550751,0.4557884931564331,293.2375793457031,297.1499938964844,293.1499938964844,0.0124203218147158,-3474.418212890625,302.9766845703125,0.4014853239059448,0.050000000745058,0.2432277649641037,291.150390625,291.1499938964844,261.1700134277344,259.58367919921875,279.4261169433594,293.3370056152344,291.1517333984375,1.0,0.3294970691204071,0.8384653925895691,0.8384653925895691,1.0,1.0,-1.398572325706482,0.60501629114151,0.7935560345649719,0.2754784822463989,0.0,0.0,0.7291133403778076,111.03663635253906,121.0,21.90750312805176,-16543.203125,365.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.3769063353538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249699711799622,0.9249792098999025,-9.2678847067873e-06,0.0,0.0003825120220426,0.0,0.0,106.4536361694336,0.0,0.0,0.0,0.5215914845466614,4.0,0.0,1.0
472320,293.1468811035156,297.1499938964844,293.1499938964844,0.0921235755085945,-2144.716796875,304.1490173339844,0.620613694190979,0.1478831171989441,0.1365425586700439,293.4408569335937,297.1499938964844,293.1499938964844,0.0084264948964118,-589.1395874023438,300.6712646484375,0.4014853239059448,0.050000000745058,0.051275260746479,293.211181640625,297.1499938964844,293.1499938964844,0.3090592324733734,-4377.435546875,304.15838623046875,0.853127658367157,0.3948667049407959,0.2784866094589233,293.2497863769531,297.1499938964844,293.1499938964844,0.3935092389583587,-7165.5732421875,304.1605224609375,0.909907341003418,0.4784791171550751,0.4557884931564331,293.2375793457031,297.1499938964844,293.1499938964844,0.0124203218147158,-3474.418212890625,302.9766845703125,0.4014853239059448,0.050000000745058,0.2432277649641037,291.150390625,291.1499938964844,261.1700134277344,259.58367919921875,279.4261169433594,293.3370056152344,291.1517333984375,1.0,0.3294970691204071,0.8384653925895691,0.8384653925895691,1.0,1.0,-1.398572325706482,0.60501629114151,0.7935560345649719,0.2754784822463989,0.0,0.0,0.7291133403778076,111.03663635253906,121.0,21.90750312805176,-16543.203125,365.0538635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762390136719,308.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.3769063353538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249699711799622,0.9249792098999025,-9.2678847067873e-06,0.0,0.0003825120220426,0.0,0.0,106.4536361694336,0.0,0.0,0.0,0.5215914845466614,4.0,0.0,1.0
472380,293.1455078125,297.1499938964844,293.1499938964844,0.0923735126852989,-2149.17041015625,304.14892578125,0.6178992986679077,0.1482385545969009,0.1369805485010147,293.4339599609375,297.1499938964844,293.1499938964844,0.008338751271367,-584.9629516601562,300.59356689453125,0.39893439412117,0.050000000745058,0.0514067895710468,293.210693359375,297.1499938964844,293.1499938964844,0.3073516488075256,-4358.1767578125,304.158447265625,0.847621500492096,0.3934149146080017,0.2775713503360748,293.2482604980469,297.1499938964844,293.1499938964844,0.3908657431602478,-7127.17626953125,304.1614074707031,0.9030545949935912,0.4762617647647857,0.4538239240646362,293.2388000488281,297.1499938964844,293.1499938964844,0.0123812146484851,-3469.513916015625,302.9443664550781,0.39893439412117,0.050000000745058,0.2438516765832901,291.1650695800781,291.1499938964844,261.2066650390625,259.6162109375,279.44219970703125,293.3319702148437,291.1662902832031,1.0,0.3327447474002838,0.8378236293792725,0.8378236293792725,1.0,1.0,-1.3965479135513306,0.6040076017379761,0.7925403118133545,0.2749775648117065,0.0,0.0,0.7261015176773071,114.33472442626952,109.0,20.40132522583008,-16514.28515625,372.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093200683594,308.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.27734375,18000.0,0.0,0.0,0.3784159719944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920314371585846,0.920323610305786,-9.226461770595051e-06,0.0,0.0003840441058855,0.0,0.0,105.2850570678711,0.0,0.0,0.0,0.5195932388305664,4.0,0.0,1.0
472440,293.1455078125,297.1499938964844,293.1499938964844,0.0923735126852989,-2149.17041015625,304.14892578125,0.6178992986679077,0.1482385545969009,0.1369805485010147,293.4339599609375,297.1499938964844,293.1499938964844,0.008338751271367,-584.9629516601562,300.59356689453125,0.39893439412117,0.050000000745058,0.0514067895710468,293.210693359375,297.1499938964844,293.1499938964844,0.3073516488075256,-4358.1767578125,304.158447265625,0.847621500492096,0.3934149146080017,0.2775713503360748,293.2482604980469,297.1499938964844,293.1499938964844,0.3908657431602478,-7127.17626953125,304.1614074707031,0.9030545949935912,0.4762617647647857,0.4538239240646362,293.2388000488281,297.1499938964844,293.1499938964844,0.0123812146484851,-3469.513916015625,302.9443664550781,0.39893439412117,0.050000000745058,0.2438516765832901,291.1650695800781,291.1499938964844,261.2066650390625,259.6162109375,279.44219970703125,293.3319702148437,291.1662902832031,1.0,0.3327447474002838,0.8378236293792725,0.8378236293792725,1.0,1.0,-1.3965479135513306,0.6040076017379761,0.7925403118133545,0.2749775648117065,0.0,0.0,0.7261015176773071,114.33472442626952,109.0,20.40132522583008,-16514.28515625,372.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093200683594,308.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.27734375,18000.0,0.0,0.0,0.3784159719944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920314371585846,0.920323610305786,-9.226461770595051e-06,0.0,0.0003840441058855,0.0,0.0,105.2850570678711,0.0,0.0,0.0,0.5195932388305664,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0924544706940651,-2150.569091796875,304.14898681640625,0.6182219982147217,0.1484280377626419,0.137141615152359,293.4302062988281,297.1499938964844,293.1499938964844,0.0082832500338554,-582.211669921875,300.5563659667969,0.3990002572536468,0.050000000745058,0.0514033809304237,293.2104187011719,297.1499938964844,293.1499938964844,0.3064549267292022,-4348.0380859375,304.1585388183594,0.8472474217414856,0.3927035927772522,0.2770699262619018,293.2474365234375,297.1499938964844,293.1499938964844,0.3895084261894226,-7107.4697265625,304.16180419921875,0.9024831056594848,0.4751796722412109,0.4527947306632995,293.23931884765625,297.1499938964844,293.1499938964844,0.0123357838019728,-3462.555908203125,302.9283142089844,0.3990002572536468,0.050000000745058,0.2438354939222335,291.17193603515625,291.1499938964844,261.2250061035156,259.63250732421875,279.4505615234375,293.32928466796875,291.1732177734375,1.0,0.3321805298328399,0.8375027179718018,0.8375027179718018,1.0,1.0,-1.394881010055542,0.6032010316848755,0.7916799187660217,0.274563580751419,0.0,0.0,0.7239517569541931,114.22132110595705,109.0,20.12495994567871,-16493.85546875,371.1177673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395324707031,308.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.853515625,18000.0,0.0,0.0,0.3789664506912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164311289787292,0.9164403080940248,-9.188029252982233e-06,0.0,0.0003846027830149,0.0,0.0,104.28409576416016,0.0,0.0,0.0,0.5179161429405212,4.0,0.0,1.0
472560,293.14410400390625,297.1499938964844,293.1499938964844,0.0925070941448211,-2151.426513671875,304.1490783691406,0.6196441054344177,0.1486390531063079,0.1372752338647842,293.4263000488281,297.1499938964844,293.1499938964844,0.0082198912277817,-578.9887084960938,300.5204772949219,0.3999366760253906,0.050000000745058,0.0513548776507377,293.21002197265625,297.1499938964844,293.1499938964844,0.3055132925510406,-4337.365234375,304.15869140625,0.8484012484550476,0.3920132219791412,0.2765473127365112,293.2465209960937,297.1499938964844,293.1499938964844,0.3881034851074219,-7087.05322265625,304.1622009277344,0.9036699533462524,0.474123865365982,0.4517427086830139,293.2397155761719,297.1499938964844,293.1499938964844,0.0122730890288949,-3452.459228515625,302.91259765625,0.3999366760253906,0.050000000745058,0.2436054348945617,291.1794738769531,291.1499938964844,261.24334716796875,259.6488037109375,279.4590759277344,293.3265686035156,291.18084716796875,1.0,0.3306163251399994,0.8371855616569519,0.8371855616569519,1.0,1.0,-1.3928169012069702,0.6022151708602905,0.7906016707420349,0.2740398049354553,0.0,0.0,0.7212334275245667,112.9592056274414,97.0,20.730913162231445,-16469.0390625,367.2821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,308.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.185546875,18000.0,0.0,0.0,0.3793597221374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911427676677704,0.9114367961883544,-9.137768756772855e-06,0.0,0.0003850019129458,0.0,0.0,102.99668884277344,0.0,0.0,0.0,0.5157499313354492,4.0,0.0,1.0
472620,293.1424560546875,297.1499938964844,293.1499938964844,0.0925890803337097,-2152.7138671875,304.14923095703125,0.6247997879981995,0.1491215080022812,0.1375125795602798,293.4181213378906,297.1499938964844,293.1499938964844,0.0080805448815226,-571.7493896484375,300.45184326171875,0.4036154448986053,0.050000000745058,0.0511678233742713,293.20904541015625,297.1499938964844,293.1499938964844,0.3036076128482818,-4315.7646484375,304.1589660644531,0.8540423512458801,0.3906939327716827,0.2754786014556885,293.2445068359375,297.1499938964844,293.1499938964844,0.3852791786193847,-7046.0576171875,304.162841796875,0.9100872874259948,0.4720884561538696,0.4496209025382995,293.2401428222656,297.1499938964844,293.1499938964844,0.0121170924976468,-3426.6103515625,302.88201904296875,0.4036154448986053,0.050000000745058,0.2427181303501129,291.19439697265625,291.1499938964844,261.2799987792969,259.681396484375,279.47637939453125,293.3208923339844,291.19561767578125,1.0,0.325080543756485,0.836551308631897,0.836551308631897,1.0,1.0,-1.3879824876785278,0.599923312664032,0.7880591750144958,0.2728008925914764,0.0,0.0,0.714300274848938,108.14263153076172,85.0,20.2383975982666,-16406.203125,353.9447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8801574707031,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.13671875,18000.0,0.0,0.0,0.3796338438987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977541327476501,0.8977631330490112,-8.998618795885704e-06,0.0,0.0003852800873573,0.0,0.0,99.51234436035156,0.0,0.0,0.0,0.5098574161529541,4.0,0.0,1.0
472680,293.1424560546875,297.1499938964844,293.1499938964844,0.0925890803337097,-2152.7138671875,304.14923095703125,0.6247997879981995,0.1491215080022812,0.1375125795602798,293.4181213378906,297.1499938964844,293.1499938964844,0.0080805448815226,-571.7493896484375,300.45184326171875,0.4036154448986053,0.050000000745058,0.0511678233742713,293.20904541015625,297.1499938964844,293.1499938964844,0.3036076128482818,-4315.7646484375,304.1589660644531,0.8540423512458801,0.3906939327716827,0.2754786014556885,293.2445068359375,297.1499938964844,293.1499938964844,0.3852791786193847,-7046.0576171875,304.162841796875,0.9100872874259948,0.4720884561538696,0.4496209025382995,293.2401428222656,297.1499938964844,293.1499938964844,0.0121170924976468,-3426.6103515625,302.88201904296875,0.4036154448986053,0.050000000745058,0.2427181303501129,291.19439697265625,291.1499938964844,261.2799987792969,259.681396484375,279.47637939453125,293.3208923339844,291.19561767578125,1.0,0.325080543756485,0.836551308631897,0.836551308631897,1.0,1.0,-1.3879824876785278,0.599923312664032,0.7880591750144958,0.2728008925914764,0.0,0.0,0.714300274848938,108.14263153076172,85.0,20.2383975982666,-16406.203125,353.9447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8801574707031,308.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.13671875,18000.0,0.0,0.0,0.3796338438987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977541327476501,0.8977631330490112,-8.998618795885704e-06,0.0,0.0003852800873573,0.0,0.0,99.51234436035156,0.0,0.0,0.0,0.5098574161529541,4.0,0.0,1.0
472740,293.14068603515625,297.1499938964844,293.1499938964844,0.0926772803068161,-2154.164794921875,304.1493530273437,0.6325398087501526,0.149670735001564,0.1377332061529159,293.4096069335937,297.1499938964844,293.1499938964844,0.0079332236200571,-563.9636840820312,300.3863830566406,0.4093266725540161,0.050000000745058,0.050895869731903,293.2077941894531,297.1499938964844,293.1499938964844,0.3017609119415283,-4294.88037109375,304.1590576171875,0.8635799884796143,0.3894491493701935,0.2744007408618927,293.2422790527344,297.1499938964844,293.1499938964844,0.3825441002845764,-7006.4794921875,304.1631164550781,0.921593189239502,0.4701473116874695,0.4475050270557403,293.24005126953125,297.1499938964844,293.1499938964844,0.0119374766945838,-3396.2734375,302.8524475097656,0.4093266725540161,0.050000000745058,0.2414280921220779,291.2066955566406,291.1499938964844,261.3166809082031,259.7140197753906,279.49383544921875,293.3150329589844,291.2076110839844,1.0,0.3171323239803314,0.8359169960021973,0.8359169960021973,1.0,1.0,-1.3825385570526123,0.5973575711250305,0.7851809859275818,0.2713918089866638,0.0,0.0,0.7058857679367065,101.1659698486328,73.0,17.075523376464844,-16328.6171875,335.3769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,308.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18188.287109375,18000.0,0.0,0.0,0.3791764974594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800027966499329,0.8800116181373596,-8.815839464659803e-06,0.0,0.0003848159394692,0.0,0.0,95.07784271240234,0.0,0.0,0.0,0.5022434592247009,4.0,0.0,1.0
472800,293.14068603515625,297.1499938964844,293.1499938964844,0.0926772803068161,-2154.164794921875,304.1493530273437,0.6325398087501526,0.149670735001564,0.1377332061529159,293.4096069335937,297.1499938964844,293.1499938964844,0.0079332236200571,-563.9636840820312,300.3863830566406,0.4093266725540161,0.050000000745058,0.050895869731903,293.2077941894531,297.1499938964844,293.1499938964844,0.3017609119415283,-4294.88037109375,304.1590576171875,0.8635799884796143,0.3894491493701935,0.2744007408618927,293.2422790527344,297.1499938964844,293.1499938964844,0.3825441002845764,-7006.4794921875,304.1631164550781,0.921593189239502,0.4701473116874695,0.4475050270557403,293.24005126953125,297.1499938964844,293.1499938964844,0.0119374766945838,-3396.2734375,302.8524475097656,0.4093266725540161,0.050000000745058,0.2414280921220779,291.2066955566406,291.1499938964844,261.3166809082031,259.7140197753906,279.49383544921875,293.3150329589844,291.2076110839844,1.0,0.3171323239803314,0.8359169960021973,0.8359169960021973,1.0,1.0,-1.3825385570526123,0.5973575711250305,0.7851809859275818,0.2713918089866638,0.0,0.0,0.7058857679367065,101.1659698486328,73.0,17.075523376464844,-16328.6171875,335.3769226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,308.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18188.287109375,18000.0,0.0,0.0,0.3791764974594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8800027966499329,0.8800116181373596,-8.815839464659803e-06,0.0,0.0003848159394692,0.0,0.0,95.07784271240234,0.0,0.0,0.0,0.5022434592247009,4.0,0.0,1.0
472860,293.138916015625,297.1499938964844,293.1499938964844,0.0927923917770385,-2156.182861328125,304.1493835449219,0.6428686380386353,0.1502695232629776,0.1379505395889282,293.4009094238281,297.1499938964844,293.1499938964844,0.0077843167819082,-556.00341796875,300.3233642578125,0.4172065258026123,0.050000000745058,0.0505694597959518,293.2063903808594,297.1499938964844,293.1499938964844,0.3000245988368988,-4275.310546875,304.158935546875,0.8768625259399414,0.3882673680782318,0.2733284831047058,293.2398986816406,297.1499938964844,293.1499938964844,0.3799620568752289,-6969.248046875,304.1630249023437,0.9377377033233644,0.4682891070842743,0.4454153478145599,293.2395324707031,297.1499938964844,293.1499938964844,0.0117474701255559,-3363.7939453125,302.8237609863281,0.4172065258026123,0.050000000745058,0.2398797422647476,291.2152099609375,291.1499938964844,261.35333251953125,259.7466735839844,279.5111999511719,293.3090515136719,291.2157592773437,1.0,0.3074275851249695,0.8353268504142761,0.8353268504142761,1.0,1.0,-1.3767532110214231,0.5946453809738159,0.7821078300476074,0.2698846161365509,0.0,0.0,0.6965810656547546,92.80471801757812,61.0,12.136035919189451,-16239.703125,313.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.21484375,18000.0,0.0,0.0,0.3779720067977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859462320804596,0.8594709634780884,-8.604510185250547e-06,0.0,0.0003835935494862,0.0,0.0,90.09666442871094,0.0,0.0,0.0,0.4934832453727722,4.0,0.0,1.0
472920,293.138916015625,297.1499938964844,293.1499938964844,0.0927923917770385,-2156.182861328125,304.1493835449219,0.6428686380386353,0.1502695232629776,0.1379505395889282,293.4009094238281,297.1499938964844,293.1499938964844,0.0077843167819082,-556.00341796875,300.3233642578125,0.4172065258026123,0.050000000745058,0.0505694597959518,293.2063903808594,297.1499938964844,293.1499938964844,0.3000245988368988,-4275.310546875,304.158935546875,0.8768625259399414,0.3882673680782318,0.2733284831047058,293.2398986816406,297.1499938964844,293.1499938964844,0.3799620568752289,-6969.248046875,304.1630249023437,0.9377377033233644,0.4682891070842743,0.4454153478145599,293.2395324707031,297.1499938964844,293.1499938964844,0.0117474701255559,-3363.7939453125,302.8237609863281,0.4172065258026123,0.050000000745058,0.2398797422647476,291.2152099609375,291.1499938964844,261.35333251953125,259.7466735839844,279.5111999511719,293.3090515136719,291.2157592773437,1.0,0.3074275851249695,0.8353268504142761,0.8353268504142761,1.0,1.0,-1.3767532110214231,0.5946453809738159,0.7821078300476074,0.2698846161365509,0.0,0.0,0.6965810656547546,92.80471801757812,61.0,12.136035919189451,-16239.703125,313.5780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,308.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.21484375,18000.0,0.0,0.0,0.3779720067977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859462320804596,0.8594709634780884,-8.604510185250547e-06,0.0,0.0003835935494862,0.0,0.0,90.09666442871094,0.0,0.0,0.0,0.4934832453727722,4.0,0.0,1.0
472980,293.1371765136719,297.1499938964844,293.1499938964844,0.0929416716098785,-2158.90625,304.1493225097656,0.656303346157074,0.1509024053812027,0.1381694227457046,293.39215087890625,297.1499938964844,293.1499938964844,0.0076377061195671,-548.0968017578125,300.2622985839844,0.4280169606208801,0.050000000745058,0.0502089112997055,293.2049255371094,297.1499938964844,293.1499938964844,0.2984186112880707,-4257.27734375,304.1586303710937,0.8941141963005066,0.387137621641159,0.2722690403461456,293.23748779296875,297.1499938964844,293.1499938964844,0.3775583505630493,-6934.70703125,304.1626892089844,0.957539975643158,0.4665025472640991,0.4433613717556,293.2386779785156,297.1499938964844,293.1499938964844,0.0115550449118018,-3330.59423828125,302.7958068847656,0.4280169606208801,0.050000000745058,0.2381694465875625,291.21954345703125,291.1499938964844,261.3900146484375,259.7793884277344,279.5285339355469,293.3030090332031,291.2197265625,1.0,0.2963830530643463,0.8347366452217102,0.8347366452217102,1.0,1.0,-1.3707927465438845,0.5918598771095276,0.7789329290390015,0.2683178782463074,0.0,0.0,0.6869774460792542,83.57612609863281,49.0,6.570563793182373,-16142.8291015625,289.8695678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18223.083984375,18000.0,0.0,0.0,0.3760498464107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375697731971741,0.8375781774520874,-8.381134648516309e-06,0.0,0.0003816428070422,0.0,0.0,84.97534942626953,0.0,0.0,0.0,0.4842094779014587,4.0,0.0,1.0
473040,293.1371765136719,297.1499938964844,293.1499938964844,0.0929416716098785,-2158.90625,304.1493225097656,0.656303346157074,0.1509024053812027,0.1381694227457046,293.39215087890625,297.1499938964844,293.1499938964844,0.0076377061195671,-548.0968017578125,300.2622985839844,0.4280169606208801,0.050000000745058,0.0502089112997055,293.2049255371094,297.1499938964844,293.1499938964844,0.2984186112880707,-4257.27734375,304.1586303710937,0.8941141963005066,0.387137621641159,0.2722690403461456,293.23748779296875,297.1499938964844,293.1499938964844,0.3775583505630493,-6934.70703125,304.1626892089844,0.957539975643158,0.4665025472640991,0.4433613717556,293.2386779785156,297.1499938964844,293.1499938964844,0.0115550449118018,-3330.59423828125,302.7958068847656,0.4280169606208801,0.050000000745058,0.2381694465875625,291.21954345703125,291.1499938964844,261.3900146484375,259.7793884277344,279.5285339355469,293.3030090332031,291.2197265625,1.0,0.2963830530643463,0.8347366452217102,0.8347366452217102,1.0,1.0,-1.3707927465438845,0.5918598771095276,0.7789329290390015,0.2683178782463074,0.0,0.0,0.6869774460792542,83.57612609863281,49.0,6.570563793182373,-16142.8291015625,289.8695678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18223.083984375,18000.0,0.0,0.0,0.3760498464107513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375697731971741,0.8375781774520874,-8.381134648516309e-06,0.0,0.0003816428070422,0.0,0.0,84.97534942626953,0.0,0.0,0.0,0.4842094779014587,4.0,0.0,1.0
473100,293.1363525390625,297.1499938964844,293.1499938964844,0.093028612434864,-2160.52001953125,304.1492919921875,0.6644291877746582,0.1512274593114853,0.1382796913385391,293.3878173828125,297.1499938964844,293.1499938964844,0.0075658275745809,-544.197265625,300.2323913574219,0.4349051415920257,0.050000000745058,0.0500202253460884,293.20416259765625,297.1499938964844,293.1499938964844,0.2976633906364441,-4248.81884765625,304.1584167480469,0.9043796062469482,0.3865891098976135,0.2717450857162475,293.2362670898437,297.1499938964844,293.1499938964844,0.3764220774173736,-6918.4130859375,304.1624450683594,0.968350350856781,0.4656327664852142,0.4423489570617676,293.2381286621094,297.1499938964844,293.1499938964844,0.0114593105390667,-3313.96875,302.78204345703125,0.4349051415920257,0.050000000745058,0.2372744232416153,291.2202453613281,291.1499938964844,261.4083251953125,259.7957458496094,279.53717041015625,293.29998779296875,291.2202453613281,1.0,0.2904451489448547,0.834441602230072,0.834441602230072,1.0,1.0,-1.3677799701690674,0.5904547572135925,0.7773251533508301,0.2675205767154693,0.0,0.0,0.6822212934494019,78.74839782714844,49.0,3.860069990158081,-16092.3720703125,277.58184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,308.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18222.939453125,18000.0,0.0,0.0,0.3748422265052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265360593795776,0.8265442848205566,-8.269603313237894e-06,0.0,0.000380417186534,0.0,0.0,82.468994140625,0.0,0.0,0.0,0.4795616567134857,4.0,0.0,1.0
473160,293.13555908203125,297.1499938964844,293.1499938964844,0.0931227877736091,-2162.2822265625,304.1492614746094,0.6736479997634888,0.1515563130378723,0.1383902132511139,293.3835144042969,297.1499938964844,293.1499938964844,0.0074950512498617,-540.34228515625,300.202880859375,0.4430491328239441,0.050000000745058,0.0498275086283683,293.20343017578125,297.1499938964844,293.1499938964844,0.2969376146793365,-4240.7021484375,304.158203125,0.9167132377624512,0.3860501945018768,0.2712251245975494,293.23504638671875,297.1499938964844,293.1499938964844,0.3753265738487243,-6902.7216796875,304.16217041015625,0.9794706106185912,0.4647772312164306,0.4413463175296783,293.237548828125,297.1499938964844,293.1499938964844,0.0113643091171979,-3297.396484375,302.7684631347656,0.4430491328239441,0.050000000745058,0.2363602370023727,291.2200622558594,291.1499938964844,261.4266662597656,259.8121032714844,279.5457763671875,293.2969970703125,291.2199401855469,1.0,0.2842590510845184,0.834161102771759,0.834161102771759,1.0,1.0,-1.3647561073303225,0.5890476107597351,0.7757084965705872,0.2667178809642792,0.0,0.0,0.6775649189949036,73.81828308105469,37.0,1.3153088092803955,-16041.0205078125,265.10504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730529785156,308.7744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.888671875,18000.0,0.0,0.0,0.37348473072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156370520591736,0.8156452178955078,-8.160227480402682e-06,0.0,0.0003790395276155,0.0,0.0,80.04255676269531,0.0,0.0,0.0,0.4749883711338043,4.0,0.0,1.0
473220,293.13409423828125,297.1499938964844,293.1499938964844,0.093327447772026,-2166.138427734375,304.149169921875,0.6953781247138977,0.1522146165370941,0.1386128365993499,293.3750305175781,297.1499938964844,293.1499938964844,0.0073585398495197,-532.8587036132812,300.14501953125,0.4635859429836273,0.050000000745058,0.0494410432875156,293.201904296875,297.1499938964844,293.1499938964844,0.2955632507801056,-4225.35302734375,304.15777587890625,0.946845293045044,0.3850032687187195,0.2702036499977112,293.2322692871094,297.1499938964844,293.1499938964844,0.3710756599903106,-6838.89208984375,304.165771484375,0.9990000128746032,0.4631865322589874,0.4370142221450805,293.2361755371094,297.1499938964844,293.1499938964844,0.0111799845471978,-3264.99951171875,302.7417907714844,0.4635859429836273,0.050000000745058,0.2345270216464996,291.2177124023437,291.1499938964844,261.4633483886719,259.8448791503906,279.5642395019531,293.2904357910156,291.21759033203125,1.0,0.2711573541164398,0.8336000442504883,0.8336000442504883,1.0,1.0,-1.3559811115264893,0.584948718547821,0.7710323929786682,0.2645377516746521,0.0,0.0,0.668679416179657,63.89125442504883,25.0,-1.439144730567932,-15918.1279296875,239.2967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,308.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.056640625,18000.0,0.0,0.0,0.370371013879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947015166282654,0.7947094440460205,-7.952601663419046e-06,0.0,0.0003758794919122,0.0,0.0,75.51910400390625,0.0,0.0,0.0,0.4662541151046753,4.0,0.0,1.0
473280,293.13409423828125,297.1499938964844,293.1499938964844,0.093327447772026,-2166.138427734375,304.149169921875,0.6953781247138977,0.1522146165370941,0.1386128365993499,293.3750305175781,297.1499938964844,293.1499938964844,0.0073585398495197,-532.8587036132812,300.14501953125,0.4635859429836273,0.050000000745058,0.0494410432875156,293.201904296875,297.1499938964844,293.1499938964844,0.2955632507801056,-4225.35302734375,304.15777587890625,0.946845293045044,0.3850032687187195,0.2702036499977112,293.2322692871094,297.1499938964844,293.1499938964844,0.3710756599903106,-6838.89208984375,304.165771484375,0.9990000128746032,0.4631865322589874,0.4370142221450805,293.2361755371094,297.1499938964844,293.1499938964844,0.0111799845471978,-3264.99951171875,302.7417907714844,0.4635859429836273,0.050000000745058,0.2345270216464996,291.2177124023437,291.1499938964844,261.4633483886719,259.8448791503906,279.5642395019531,293.2904357910156,291.21759033203125,1.0,0.2711573541164398,0.8336000442504883,0.8336000442504883,1.0,1.0,-1.3559811115264893,0.584948718547821,0.7710323929786682,0.2645377516746521,0.0,0.0,0.668679416179657,63.89125442504883,25.0,-1.439144730567932,-15918.1279296875,239.2967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,308.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.056640625,18000.0,0.0,0.0,0.370371013879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947015166282654,0.7947094440460205,-7.952601663419046e-06,0.0,0.0003758794919122,0.0,0.0,75.51910400390625,0.0,0.0,0.0,0.4662541151046753,4.0,0.0,1.0
473340,293.13385009765625,297.1499938964844,293.1499938964844,0.0931256562471389,-2161.593994140625,304.1498107910156,0.7160030007362366,0.1526740193367004,0.1388242691755294,293.36669921875,297.1499938964844,293.1499938964844,0.0072246734052896,-524.5429077148438,300.1043701171875,0.4803280830383301,0.050000000745058,0.0491337664425373,293.2003479003906,297.1499938964844,293.1499938964844,0.2930654287338257,-4196.11376953125,304.159423828125,0.973286747932434,0.384008914232254,0.2692867517471313,293.1982116699219,297.1499938964844,293.1499938964844,0.3358385860919952,-6299.70068359375,304.21905517578125,0.9990000128746032,0.4678963720798492,0.4023957848548889,293.2343139648437,297.1499938964844,293.1499938964844,0.0109881563112139,-3226.216796875,302.7221374511719,0.4803280830383301,0.050000000745058,0.233069434762001,291.2620849609375,291.1499938964844,261.5,259.8776550292969,279.59503173828125,293.2694702148437,291.26861572265625,1.0,0.2563157975673675,0.8330390453338623,0.8330390453338623,1.0,1.0,-1.3114233016967771,0.5646037459373474,0.7468195557594299,0.2530625462532043,0.0,0.0,0.6517330408096313,55.39070129394531,28.0,62.04375076293945,-15525.0673828125,206.728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812255859375,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34765625,18000.0,0.0,0.0,0.3662450313568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666302919387817,0.7666379809379578,-7.713657396379858e-06,0.0,0.0003716921492014,0.0,0.0,69.9704818725586,0.0,0.0,0.0,0.454627513885498,4.0,0.0,1.0
473400,293.13385009765625,297.1499938964844,293.1499938964844,0.0931256562471389,-2161.593994140625,304.1498107910156,0.7160030007362366,0.1526740193367004,0.1388242691755294,293.36669921875,297.1499938964844,293.1499938964844,0.0072246734052896,-524.5429077148438,300.1043701171875,0.4803280830383301,0.050000000745058,0.0491337664425373,293.2003479003906,297.1499938964844,293.1499938964844,0.2930654287338257,-4196.11376953125,304.159423828125,0.973286747932434,0.384008914232254,0.2692867517471313,293.1982116699219,297.1499938964844,293.1499938964844,0.3358385860919952,-6299.70068359375,304.21905517578125,0.9990000128746032,0.4678963720798492,0.4023957848548889,293.2343139648437,297.1499938964844,293.1499938964844,0.0109881563112139,-3226.216796875,302.7221374511719,0.4803280830383301,0.050000000745058,0.233069434762001,291.2620849609375,291.1499938964844,261.5,259.8776550292969,279.59503173828125,293.2694702148437,291.26861572265625,1.0,0.2563157975673675,0.8330390453338623,0.8330390453338623,1.0,1.0,-1.3114233016967771,0.5646037459373474,0.7468195557594299,0.2530625462532043,0.0,0.0,0.6517330408096313,55.39070129394531,28.0,62.04375076293945,-15525.0673828125,206.728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.812255859375,308.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.34765625,18000.0,0.0,0.0,0.3662450313568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666302919387817,0.7666379809379578,-7.713657396379858e-06,0.0,0.0003716921492014,0.0,0.0,69.9704818725586,0.0,0.0,0.0,0.454627513885498,4.0,0.0,1.0
473460,293.1370849609375,297.1499938964844,293.1499938964844,0.0925618857145309,-2150.3427734375,304.1508178710937,0.7304644584655762,0.1524331718683242,0.1385580897331237,293.3592834472656,297.1499938964844,293.1499938964844,0.0071071265265345,-517.2174072265625,300.06475830078125,0.4913279116153717,0.050000000745058,0.0489232875406742,293.19940185546875,297.1499938964844,293.1499938964844,0.2906715273857116,-4168.34228515625,304.1601867675781,0.9910836219787598,0.3829260468482971,0.268393874168396,293.1334228515625,297.1499938964844,293.1499938964844,0.3087886869907379,-5887.85595703125,304.2402038574219,0.9990000128746032,0.4797864854335785,0.3767596185207367,293.2320861816406,297.1499938964844,293.1499938964844,0.0108366105705499,-3195.068115234375,302.70440673828125,0.4913279116153717,0.050000000745058,0.2320710122585296,291.30780029296875,291.1499938964844,261.5366516113281,259.9104919433594,279.6151123046875,293.2433166503906,291.3090209960937,1.0,0.245931476354599,0.8327109813690186,0.8327109813690186,1.0,1.0,-1.2778018712997437,0.5493755340576172,0.7284263372421265,0.2443195283412933,0.0,0.0,0.626930832862854,49.53059005737305,46.0,46.20977783203125,-15089.1884765625,184.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0873718261719,309.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18490.15625,18000.0,0.0,0.0,0.360319584608078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154189944267273,0.7154262661933899,-7.2895891207735986e-06,0.0,0.0003656785702332,0.0,0.0,60.573829650878906,0.0,0.0,0.0,0.4344044327735901,4.0,0.0,1.0
473520,293.1370849609375,297.1499938964844,293.1499938964844,0.0925618857145309,-2150.3427734375,304.1508178710937,0.7304644584655762,0.1524331718683242,0.1385580897331237,293.3592834472656,297.1499938964844,293.1499938964844,0.0071071265265345,-517.2174072265625,300.06475830078125,0.4913279116153717,0.050000000745058,0.0489232875406742,293.19940185546875,297.1499938964844,293.1499938964844,0.2906715273857116,-4168.34228515625,304.1601867675781,0.9910836219787598,0.3829260468482971,0.268393874168396,293.1334228515625,297.1499938964844,293.1499938964844,0.3087886869907379,-5887.85595703125,304.2402038574219,0.9990000128746032,0.4797864854335785,0.3767596185207367,293.2320861816406,297.1499938964844,293.1499938964844,0.0108366105705499,-3195.068115234375,302.70440673828125,0.4913279116153717,0.050000000745058,0.2320710122585296,291.30780029296875,291.1499938964844,261.5366516113281,259.9104919433594,279.6151123046875,293.2433166503906,291.3090209960937,1.0,0.245931476354599,0.8327109813690186,0.8327109813690186,1.0,1.0,-1.2778018712997437,0.5493755340576172,0.7284263372421265,0.2443195283412933,0.0,0.0,0.626930832862854,49.53059005737305,46.0,46.20977783203125,-15089.1884765625,184.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0873718261719,309.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18490.15625,18000.0,0.0,0.0,0.360319584608078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7154189944267273,0.7154262661933899,-7.2895891207735986e-06,0.0,0.0003656785702332,0.0,0.0,60.573829650878906,0.0,0.0,0.0,0.4344044327735901,4.0,0.0,1.0
473580,293.1381225585937,297.1499938964844,293.1499938964844,0.0926484912633895,-2152.32177734375,304.1503295898437,0.7327818870544434,0.1525464206933975,0.1384778022766113,293.3528137207031,297.1499938964844,293.1499938964844,0.007046902552247,-514.3283081054688,300.0052795410156,0.4931108653545379,0.050000000745058,0.0488912016153335,293.1988525390625,297.1499938964844,293.1499938964844,0.2899857461452484,-4161.46533203125,304.1578369140625,0.9931058287620544,0.3817831575870514,0.2675873339176178,293.0811767578125,297.1499938964844,293.1499938964844,0.3038164973258972,-5822.51953125,304.2174072265625,0.9990000128746032,0.4908652603626251,0.3726910352706909,293.2292175292969,297.1499938964844,293.1499938964844,0.0108038252219557,-3191.95947265625,302.68194580078125,0.4931108653545379,0.050000000745058,0.2319187968969345,291.2908630371094,291.1499938964844,261.5733337402344,259.943359375,279.6266784667969,293.22998046875,291.2856140136719,1.0,0.2448526918888092,0.8323829174041748,0.8323829174041748,1.0,1.0,-1.2716219425201416,0.5466187000274658,0.7250032424926758,0.2425212413072586,0.0,0.0,0.6084654927253723,48.61690902709961,64.0,-24.602617263793945,-14850.228515625,180.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930053710937,309.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.32421875,18000.0,0.0,0.0,0.3528929054737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686551570892334,0.6686620116233826,-6.877364739921177e-06,0.0,0.0003581414348445,0.0,0.0,52.543678283691406,0.0,0.0,0.0,0.4161827862262726,4.0,0.0,1.0
473640,293.1381225585937,297.1499938964844,293.1499938964844,0.0926484912633895,-2152.32177734375,304.1503295898437,0.7327818870544434,0.1525464206933975,0.1384778022766113,293.3528137207031,297.1499938964844,293.1499938964844,0.007046902552247,-514.3283081054688,300.0052795410156,0.4931108653545379,0.050000000745058,0.0488912016153335,293.1988525390625,297.1499938964844,293.1499938964844,0.2899857461452484,-4161.46533203125,304.1578369140625,0.9931058287620544,0.3817831575870514,0.2675873339176178,293.0811767578125,297.1499938964844,293.1499938964844,0.3038164973258972,-5822.51953125,304.2174072265625,0.9990000128746032,0.4908652603626251,0.3726910352706909,293.2292175292969,297.1499938964844,293.1499938964844,0.0108038252219557,-3191.95947265625,302.68194580078125,0.4931108653545379,0.050000000745058,0.2319187968969345,291.2908630371094,291.1499938964844,261.5733337402344,259.943359375,279.6266784667969,293.22998046875,291.2856140136719,1.0,0.2448526918888092,0.8323829174041748,0.8323829174041748,1.0,1.0,-1.2716219425201416,0.5466187000274658,0.7250032424926758,0.2425212413072586,0.0,0.0,0.6084654927253723,48.61690902709961,64.0,-24.602617263793945,-14850.228515625,180.98361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930053710937,309.09100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18405.32421875,18000.0,0.0,0.0,0.3528929054737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686551570892334,0.6686620116233826,-6.877364739921177e-06,0.0,0.0003581414348445,0.0,0.0,52.543678283691406,0.0,0.0,0.0,0.4161827862262726,4.0,0.0,1.0
473700,293.1379089355469,297.1499938964844,293.1499938964844,0.093059167265892,-2160.55322265625,304.1495361328125,0.7300580143928528,0.1527346819639206,0.1386619210243225,293.3498840332031,297.1499938964844,293.1499938964844,0.0070361569523811,-514.41845703125,299.9678955078125,0.4909088909626007,0.050000000745058,0.0489310175180435,293.1986999511719,297.1499938964844,293.1499938964844,0.2902717888355255,-4165.6259765625,304.1558837890625,0.9892488121986388,0.3811981976032257,0.2672130167484283,293.06903076171875,297.1499938964844,293.1499938964844,0.3087774813175201,-5906.3310546875,304.1960754394531,0.9990000128746032,0.4941339194774627,0.3777236044406891,293.22784423828125,297.1499938964844,293.1499938964844,0.0108257895335555,-3199.791259765625,302.6681823730469,0.4909088909626007,0.050000000745058,0.2321076691150665,291.25885009765625,291.1499938964844,261.5916748046875,259.9598083496094,279.6300964355469,293.2280578613281,291.2518310546875,1.0,0.2471259534358978,0.8322188854217529,0.8322188854217529,1.0,1.0,-1.2777060270309448,0.5493809580802917,0.7283250093460083,0.2439820915460586,0.0,0.0,0.604362428188324,49.71648788452149,64.0,-59.97928237915039,-14832.1123046875,184.97056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5206298828125,309.1058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18291.806640625,18000.0,0.0,0.0,0.3489980101585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540954113006592,0.6541021466255188,-6.734743237757357e-06,0.0,0.0003541886107996,0.0,0.0,50.0963249206543,0.0,0.0,0.0,0.4104622602462768,4.0,0.0,1.0
473760,293.1377258300781,297.1499938964844,293.1499938964844,0.093571163713932,-2170.767578125,304.148681640625,0.7252109050750732,0.1529283672571182,0.1389028280973434,293.3471069335937,297.1499938964844,293.1499938964844,0.0070336828939616,-515.1119384765625,299.9280700683594,0.4870772957801819,0.050000000745058,0.0490028150379657,293.1985778808594,297.1499938964844,293.1499938964844,0.2907571792602539,-4172.11669921875,304.1539306640625,0.9824519157409668,0.3806033432483673,0.2668560743331909,293.06707763671875,297.1499938964844,293.1499938964844,0.3177893161773681,-6052.42724609375,304.1712951660156,0.9990000128746032,0.4955507516860962,0.3866349160671234,293.22674560546875,297.1499938964844,293.1499938964844,0.0108628747984766,-3211.158447265625,302.6530456542969,0.4870772957801819,0.050000000745058,0.2324482500553131,291.2199401855469,291.1499938964844,261.6099853515625,259.97625732421875,279.63214111328125,293.2285461425781,291.2121276855469,1.0,0.2509996891021728,0.8320490717887878,0.8320490717887878,1.0,1.0,-1.2887557744979858,0.5543919205665588,0.7343639135360718,0.2467138320207595,0.0,0.0,0.6035754680633545,51.70370101928711,82.0,-85.46565246582031,-14880.3603515625,192.2747497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6126708984375,309.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.677734375,18000.0,0.0,0.0,0.3452377021312713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466829776763916,0.6466895937919617,-6.647894224443007e-06,0.0,0.0003503723710309,0.0,0.0,48.793006896972656,0.0,0.0,0.0,0.4074277281761169,4.0,0.0,1.0
473820,293.1376953125,297.1499938964844,293.1499938964844,0.0947038382291793,-2193.290283203125,304.1472473144531,0.7102524042129517,0.1532430350780487,0.1394305974245071,293.3423156738281,297.1499938964844,293.1499938964844,0.0070462734438478,-517.6878662109375,299.8448486328125,0.4751381278038025,0.050000000745058,0.0492344386875629,293.1986083984375,297.1499938964844,293.1499938964844,0.2920063734054565,-4188.17578125,304.15057373046875,0.960345983505249,0.3793699443340301,0.2661801874637604,293.093017578125,297.1499938964844,293.1499938964844,0.3460978269577026,-6497.94384765625,304.116943359375,0.9990000128746032,0.492475688457489,0.4140792489051819,293.22607421875,297.1499938964844,293.1499938964844,0.0109663642942905,-3240.49609375,302.6181640625,0.4751381278038025,0.050000000745058,0.2335469722747802,291.134033203125,291.1499938964844,261.64666748046875,260.0092163085937,279.6328125,293.23590087890625,291.1260070800781,1.0,0.2627809047698974,0.8317093849182129,0.8317093849182129,1.0,1.0,-1.3231139183044434,0.5699999332427979,0.7531139850616455,0.255336582660675,0.0,0.0,0.6113757491111755,58.10762786865234,100.0,-111.74039459228516,-15142.3369140625,216.1934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64923095703125,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.28125,18000.0,0.0,0.0,0.3388776481151581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519302725791931,0.651936948299408,-6.634229976043571e-06,0.0,0.0003439177235122,0.0,0.0,49.26955795288086,0.0,0.0,0.0,0.4089826643466949,4.0,0.0,1.0
473880,293.1376953125,297.1499938964844,293.1499938964844,0.0947038382291793,-2193.290283203125,304.1472473144531,0.7102524042129517,0.1532430350780487,0.1394305974245071,293.3423156738281,297.1499938964844,293.1499938964844,0.0070462734438478,-517.6878662109375,299.8448486328125,0.4751381278038025,0.050000000745058,0.0492344386875629,293.1986083984375,297.1499938964844,293.1499938964844,0.2920063734054565,-4188.17578125,304.15057373046875,0.960345983505249,0.3793699443340301,0.2661801874637604,293.093017578125,297.1499938964844,293.1499938964844,0.3460978269577026,-6497.94384765625,304.116943359375,0.9990000128746032,0.492475688457489,0.4140792489051819,293.22607421875,297.1499938964844,293.1499938964844,0.0109663642942905,-3240.49609375,302.6181640625,0.4751381278038025,0.050000000745058,0.2335469722747802,291.134033203125,291.1499938964844,261.64666748046875,260.0092163085937,279.6328125,293.23590087890625,291.1260070800781,1.0,0.2627809047698974,0.8317093849182129,0.8317093849182129,1.0,1.0,-1.3231139183044434,0.5699999332427979,0.7531139850616455,0.255336582660675,0.0,0.0,0.6113757491111755,58.10762786865234,100.0,-111.74039459228516,-15142.3369140625,216.1934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64923095703125,309.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17923.28125,18000.0,0.0,0.0,0.3388776481151581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519302725791931,0.651936948299408,-6.634229976043571e-06,0.0,0.0003439177235122,0.0,0.0,49.26955795288086,0.0,0.0,0.0,0.4089826643466949,4.0,0.0,1.0
