time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,293.13653564453125,297.1499938964844,293.1499938964844,0.0959647595882415,-2218.149658203125,304.14605712890625,0.6901841759681702,0.153781458735466,0.140103280544281,293.338623046875,297.1499938964844,293.1499938964844,0.0070749926380813,-521.2506103515625,299.7594909667969,0.4558568596839905,0.050000000745058,0.0495731942355632,293.198974609375,297.1499938964844,293.1499938964844,0.2933242321014404,-4204.7021484375,304.1482238769531,0.9291505813598632,0.3780605792999267,0.2655335664749145,293.15625,297.1499938964844,293.1499938964844,0.3853745758533478,-7097.84765625,304.0625915527344,0.9990000128746032,0.4811798930168152,0.4512212872505188,293.2278747558594,297.1499938964844,293.1499938964844,0.0110938269644975,-3274.904052734375,302.5762939453125,0.4558568596839905,0.050000000745058,0.2351538985967636,291.04833984375,291.1499938964844,261.6833190917969,260.04217529296875,279.6309814453125,293.25250244140625,291.041015625,1.0,0.278773546218872,0.8313696980476379,0.8313696980476379,1.0,1.0,-1.3700573444366455,0.5914148092269897,0.7786425948143005,0.2672411799430847,0.0,0.0,0.630700945854187,67.44873046875,103.0,-115.80753326416016,-15573.125,252.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4527587890625,308.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17689.357421875,18000.0,0.0,0.0,0.3351585566997528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822864413261414,0.6822932362556458,-6.827274319221033e-06,0.0,0.0003401433350518,0.0,0.0,53.7614860534668,0.0,0.0,0.0,0.420327216386795,4.0,0.0,1.0
474000,293.13653564453125,297.1499938964844,293.1499938964844,0.0959647595882415,-2218.149658203125,304.14605712890625,0.6901841759681702,0.153781458735466,0.140103280544281,293.338623046875,297.1499938964844,293.1499938964844,0.0070749926380813,-521.2506103515625,299.7594909667969,0.4558568596839905,0.050000000745058,0.0495731942355632,293.198974609375,297.1499938964844,293.1499938964844,0.2933242321014404,-4204.7021484375,304.1482238769531,0.9291505813598632,0.3780605792999267,0.2655335664749145,293.15625,297.1499938964844,293.1499938964844,0.3853745758533478,-7097.84765625,304.0625915527344,0.9990000128746032,0.4811798930168152,0.4512212872505188,293.2278747558594,297.1499938964844,293.1499938964844,0.0110938269644975,-3274.904052734375,302.5762939453125,0.4558568596839905,0.050000000745058,0.2351538985967636,291.04833984375,291.1499938964844,261.6833190917969,260.04217529296875,279.6309814453125,293.25250244140625,291.041015625,1.0,0.278773546218872,0.8313696980476379,0.8313696980476379,1.0,1.0,-1.3700573444366455,0.5914148092269897,0.7786425948143005,0.2672411799430847,0.0,0.0,0.630700945854187,67.44873046875,103.0,-115.80753326416016,-15573.125,252.02452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4527587890625,308.99365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17689.357421875,18000.0,0.0,0.0,0.3351585566997528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822864413261414,0.6822932362556458,-6.827274319221033e-06,0.0,0.0003401433350518,0.0,0.0,53.7614860534668,0.0,0.0,0.0,0.420327216386795,4.0,0.0,1.0
474060,293.1338195800781,297.1499938964844,293.1499938964844,0.0971443131566047,-2240.29248046875,304.1455078125,0.6710654497146606,0.1546820998191833,0.1413749903440475,293.3356018066406,297.1499938964844,293.1499938964844,0.0070940158329904,-522.9590454101562,299.69598388671875,0.4362017214298248,0.050000000745058,0.0499875433743,293.1992492675781,297.1499938964844,293.1499938964844,0.2929141521453857,-4199.73388671875,304.14971923828125,0.8984705805778503,0.3767654597759247,0.2649403214454651,293.2176513671875,297.1499938964844,293.1499938964844,0.3835676908493042,-7055.4912109375,304.0966796875,0.9735689163208008,0.4684606790542602,0.4469392001628876,293.2307434082031,297.1499938964844,293.1499938964844,0.0111832367256283,-3295.748779296875,302.53875732421875,0.4362017214298248,0.050000000745058,0.2371193766593933,291.03045654296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6556091308594,293.2633972167969,291.03570556640625,1.0,0.2909819483757019,0.8303505182266235,0.8303505182266235,1.0,1.0,-1.3684954643249512,0.5905601978302002,0.7779352068901062,0.2669083774089813,0.0,0.0,0.6498768329620361,77.92076873779297,106.0,-9.20533561706543,-15718.6640625,275.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749206542969,308.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17603.00390625,18000.0,0.0,0.0,0.3344580233097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280290126800537,0.7280362248420715,-7.199490482889814e-06,0.0,0.0003394323575776,0.0,0.0,61.52832412719727,0.0,0.0,0.0,0.4380564987659454,4.0,0.0,1.0
474120,293.1338195800781,297.1499938964844,293.1499938964844,0.0971443131566047,-2240.29248046875,304.1455078125,0.6710654497146606,0.1546820998191833,0.1413749903440475,293.3356018066406,297.1499938964844,293.1499938964844,0.0070940158329904,-522.9590454101562,299.69598388671875,0.4362017214298248,0.050000000745058,0.0499875433743,293.1992492675781,297.1499938964844,293.1499938964844,0.2929141521453857,-4199.73388671875,304.14971923828125,0.8984705805778503,0.3767654597759247,0.2649403214454651,293.2176513671875,297.1499938964844,293.1499938964844,0.3835676908493042,-7055.4912109375,304.0966796875,0.9735689163208008,0.4684606790542602,0.4469392001628876,293.2307434082031,297.1499938964844,293.1499938964844,0.0111832367256283,-3295.748779296875,302.53875732421875,0.4362017214298248,0.050000000745058,0.2371193766593933,291.03045654296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6556091308594,293.2633972167969,291.03570556640625,1.0,0.2909819483757019,0.8303505182266235,0.8303505182266235,1.0,1.0,-1.3684954643249512,0.5905601978302002,0.7779352068901062,0.2669083774089813,0.0,0.0,0.6498768329620361,77.92076873779297,106.0,-9.20533561706543,-15718.6640625,275.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0749206542969,308.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17603.00390625,18000.0,0.0,0.0,0.3344580233097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280290126800537,0.7280362248420715,-7.199490482889814e-06,0.0,0.0003394323575776,0.0,0.0,61.52832412719727,0.0,0.0,0.0,0.4380564987659454,4.0,0.0,1.0
474180,293.1360778808594,297.1499938964844,293.1499938964844,0.0972655788064003,-2241.883544921875,304.14678955078125,0.6574017405509949,0.1546421349048614,0.1418231427669525,293.3338623046875,297.1499938964844,293.1499938964844,0.0070713595487177,-521.4292602539062,299.6480712890625,0.4241003394126892,0.050000000745058,0.0503293946385383,293.2001342773437,297.1499938964844,293.1499938964844,0.2911461591720581,-4178.5517578125,304.1526794433594,0.8786004781723022,0.3753371834754944,0.2642197608947754,293.23944091796875,297.1499938964844,293.1499938964844,0.3771630227565765,-6948.6845703125,304.1245422363281,0.947820246219635,0.4622782468795776,0.4403183162212372,293.2338256835937,297.1499938964844,293.1499938964844,0.0111999185755848,-3299.0439453125,302.50640869140625,0.4241003394126892,0.050000000745058,0.2387409806251526,291.0656433105469,291.1499938964844,261.75665283203125,260.1082763671875,279.6769714355469,293.2647705078125,291.0669250488281,1.0,0.3004275560379028,0.8293313980102539,0.8293313980102539,1.0,1.0,-1.362693190574646,0.5878472328186035,0.7748460173606873,0.2652296423912048,0.0,0.0,0.6582070589065552,86.47769165039062,109.0,21.253034591674805,-15658.212890625,293.7722473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,308.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17773.103515625,18000.0,0.0,0.0,0.3353724479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514811754226685,0.7514886260032654,-7.448660198861035e-06,0.0,0.0003403603914193,0.0,0.0,66.15487670898438,0.0,0.0,0.0,0.4479031264781952,4.0,0.0,1.0
474240,293.1360778808594,297.1499938964844,293.1499938964844,0.0972655788064003,-2241.883544921875,304.14678955078125,0.6574017405509949,0.1546421349048614,0.1418231427669525,293.3338623046875,297.1499938964844,293.1499938964844,0.0070713595487177,-521.4292602539062,299.6480712890625,0.4241003394126892,0.050000000745058,0.0503293946385383,293.2001342773437,297.1499938964844,293.1499938964844,0.2911461591720581,-4178.5517578125,304.1526794433594,0.8786004781723022,0.3753371834754944,0.2642197608947754,293.23944091796875,297.1499938964844,293.1499938964844,0.3771630227565765,-6948.6845703125,304.1245422363281,0.947820246219635,0.4622782468795776,0.4403183162212372,293.2338256835937,297.1499938964844,293.1499938964844,0.0111999185755848,-3299.0439453125,302.50640869140625,0.4241003394126892,0.050000000745058,0.2387409806251526,291.0656433105469,291.1499938964844,261.75665283203125,260.1082763671875,279.6769714355469,293.2647705078125,291.0669250488281,1.0,0.3004275560379028,0.8293313980102539,0.8293313980102539,1.0,1.0,-1.362693190574646,0.5878472328186035,0.7748460173606873,0.2652296423912048,0.0,0.0,0.6582070589065552,86.47769165039062,109.0,21.253034591674805,-15658.212890625,293.7722473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,308.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17773.103515625,18000.0,0.0,0.0,0.3353724479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514811754226685,0.7514886260032654,-7.448660198861035e-06,0.0,0.0003403603914193,0.0,0.0,66.15487670898438,0.0,0.0,0.0,0.4479031264781952,4.0,0.0,1.0
474300,293.137451171875,297.1499938964844,293.1499938964844,0.0972717553377151,-2241.826904296875,304.1473693847656,0.6521182656288147,0.1545473486185073,0.1418845951557159,293.33331298828125,297.1499938964844,293.1499938964844,0.0070594693534076,-520.7974853515625,299.6197814941406,0.4198044240474701,0.050000000745058,0.0504744797945022,293.2005920410156,297.1499938964844,293.1499938964844,0.2904565334320068,-4170.4560546875,304.1534423828125,0.8709508180618286,0.3746137022972107,0.263824850320816,293.244140625,297.1499938964844,293.1499938964844,0.3752511739730835,-6917.18603515625,304.1325988769531,0.9374470114707948,0.460219532251358,0.4382748305797577,293.2352600097656,297.1499938964844,293.1499938964844,0.0112082120031118,-3301.540283203125,302.48876953125,0.4198044240474701,0.050000000745058,0.2394292056560516,291.0722961425781,291.1499938964844,261.7749938964844,260.12481689453125,279.68707275390625,293.2654724121094,291.0734558105469,1.0,0.304396241903305,0.8288218379020691,0.8288218379020691,1.0,1.0,-1.3608399629592896,0.5869706273078918,0.7738692760467529,0.2646570205688476,0.0,0.0,0.6627196073532104,90.11936950683594,109.0,20.7262020111084,-15631.2783203125,301.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,308.6123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.68359375,18000.0,0.0,0.0,0.3361965715885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619479298591614,0.7619554996490479,-7.548376288468717e-06,0.0,0.000341196777299,0.0,0.0,68.2034683227539,0.0,0.0,0.0,0.452230304479599,4.0,0.0,1.0
474360,293.1387023925781,297.1499938964844,293.1499938964844,0.0972613617777824,-2241.474853515625,304.1478576660156,0.6476269364356995,0.1544576436281204,0.1419263780117035,293.3329467773437,297.1499938964844,293.1499938964844,0.0070448969490826,-520.00439453125,299.5910949707031,0.4162482023239136,0.050000000745058,0.0506062097847461,293.2010192871094,297.1499938964844,293.1499938964844,0.2897531390190124,-4162.232421875,304.1540832519531,0.8643718957901001,0.3738925158977508,0.2634202539920807,293.2468566894531,297.1499938964844,293.1499938964844,0.3736463189125061,-6891.06005859375,304.138671875,0.928435206413269,0.4584930837154388,0.4366326332092285,293.23663330078125,297.1499938964844,293.1499938964844,0.011211865581572,-3303.16259765625,302.4710388183594,0.4162482023239136,0.050000000745058,0.2400540709495544,291.0787048339844,291.1499938964844,261.7933349609375,260.1413879394531,279.696533203125,293.2660217285156,291.079833984375,1.0,0.3079668879508972,0.8285300731658936,0.8285300731658936,1.0,1.0,-1.359341025352478,0.5862739682197571,0.7730671167373657,0.2641957998275757,0.0,0.0,0.6668280959129333,93.4287567138672,112.0,19.811622619628903,-15607.779296875,308.66827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,308.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.458984375,18000.0,0.0,0.0,0.3372170925140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718806862831116,0.7718883156776428,-7.643780008947942e-06,0.0,0.0003422324953135,0.0,0.0,70.1872787475586,0.0,0.0,0.0,0.456324964761734,4.0,0.0,1.0
474420,293.1408386230469,297.1499938964844,293.1499938964844,0.0972452610731124,-2240.912841796875,304.1485900878906,0.6403974294662476,0.1543116420507431,0.142005369067192,293.3325500488281,297.1499938964844,293.1499938964844,0.0070099299773573,-518.082275390625,299.5324401855469,0.4106326699256897,0.050000000745058,0.0508379191160202,293.2016906738281,297.1499938964844,293.1499938964844,0.2883491218090057,-4145.91162109375,304.1550598144531,0.8535619974136353,0.3724608719348907,0.2625942528247833,293.2491455078125,297.1499938964844,293.1499938964844,0.3709049820899963,-6847.38134765625,304.1469116210937,0.9137502908706664,0.4555694758892059,0.4339677393436432,293.2391357421875,297.1499938964844,293.1499938964844,0.0112092681229114,-3304.630615234375,302.4354248046875,0.4106326699256897,0.050000000745058,0.241153210401535,291.090087890625,291.1499938964844,261.8299865722656,260.1745300292969,279.7148742675781,293.2669372558594,291.091064453125,1.0,0.3141490519046783,0.8279465436935425,0.8279465436935425,1.0,1.0,-1.3568427562713623,0.5851101875305176,0.7717325687408447,0.2634080946445465,0.0,0.0,0.6740410327911377,99.25214385986328,115.0,17.132827758789062,-15566.134765625,321.20465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.841796875,18000.0,0.0,0.0,0.3396918475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894816994667053,0.7894895076751709,-7.816855031705927e-06,0.0,0.0003447440394666,0.0,0.0,73.8144760131836,0.0,0.0,0.0,0.4636391401290893,4.0,0.0,1.0
474480,293.1408386230469,297.1499938964844,293.1499938964844,0.0972452610731124,-2240.912841796875,304.1485900878906,0.6403974294662476,0.1543116420507431,0.142005369067192,293.3325500488281,297.1499938964844,293.1499938964844,0.0070099299773573,-518.082275390625,299.5324401855469,0.4106326699256897,0.050000000745058,0.0508379191160202,293.2016906738281,297.1499938964844,293.1499938964844,0.2883491218090057,-4145.91162109375,304.1550598144531,0.8535619974136353,0.3724608719348907,0.2625942528247833,293.2491455078125,297.1499938964844,293.1499938964844,0.3709049820899963,-6847.38134765625,304.1469116210937,0.9137502908706664,0.4555694758892059,0.4339677393436432,293.2391357421875,297.1499938964844,293.1499938964844,0.0112092681229114,-3304.630615234375,302.4354248046875,0.4106326699256897,0.050000000745058,0.241153210401535,291.090087890625,291.1499938964844,261.8299865722656,260.1745300292969,279.7148742675781,293.2669372558594,291.091064453125,1.0,0.3141490519046783,0.8279465436935425,0.8279465436935425,1.0,1.0,-1.3568427562713623,0.5851101875305176,0.7717325687408447,0.2634080946445465,0.0,0.0,0.6740410327911377,99.25214385986328,115.0,17.132827758789062,-15566.134765625,321.20465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848693847656,308.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.841796875,18000.0,0.0,0.0,0.3396918475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894816994667053,0.7894895076751709,-7.816855031705927e-06,0.0,0.0003447440394666,0.0,0.0,73.8144760131836,0.0,0.0,0.0,0.4636391401290893,4.0,0.0,1.0
474540,293.1425476074219,297.1499938964844,293.1499938964844,0.0972248688340187,-2240.29638671875,304.1490783691406,0.6347573399543762,0.1541970074176788,0.1420864313840866,293.3326416015625,297.1499938964844,293.1499938964844,0.0069680525921285,-515.7221069335938,299.47283935546875,0.4062854349613189,0.050000000745058,0.0510376095771789,293.2022399902344,297.1499938964844,293.1499938964844,0.2869086265563965,-4129.22412109375,304.15576171875,0.8449240326881409,0.3710424602031708,0.2617541849613189,293.2494812011719,297.1499938964844,293.1499938964844,0.368367075920105,-6808.01611328125,304.152099609375,0.9026426672935486,0.4529898762702942,0.4316834509372711,293.2413330078125,297.1499938964844,293.1499938964844,0.0111950458958745,-3303.82861328125,302.3998413085937,0.4062854349613189,0.050000000745058,0.2421004474163055,291.1015930175781,291.1499938964844,261.8666687011719,260.2077331542969,279.7331237792969,293.267822265625,291.10272216796875,1.0,0.319356769323349,0.8273630142211914,0.8273630142211914,1.0,1.0,-1.3545663356781006,0.5840464234352112,0.7705198526382446,0.2626818418502807,0.0,0.0,0.6797396540641785,104.26859283447266,103.0,17.03668212890625,-15532.53515625,331.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739929199219,308.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.392578125,18000.0,0.0,0.0,0.3425043523311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040357828140259,0.8040437698364258,-7.96459789853543e-06,0.0,0.0003475983976386,0.0,0.0,76.929443359375,0.0,0.0,0.0,0.4697318971157074,4.0,0.0,1.0
474600,293.1425476074219,297.1499938964844,293.1499938964844,0.0972248688340187,-2240.29638671875,304.1490783691406,0.6347573399543762,0.1541970074176788,0.1420864313840866,293.3326416015625,297.1499938964844,293.1499938964844,0.0069680525921285,-515.7221069335938,299.47283935546875,0.4062854349613189,0.050000000745058,0.0510376095771789,293.2022399902344,297.1499938964844,293.1499938964844,0.2869086265563965,-4129.22412109375,304.15576171875,0.8449240326881409,0.3710424602031708,0.2617541849613189,293.2494812011719,297.1499938964844,293.1499938964844,0.368367075920105,-6808.01611328125,304.152099609375,0.9026426672935486,0.4529898762702942,0.4316834509372711,293.2413330078125,297.1499938964844,293.1499938964844,0.0111950458958745,-3303.82861328125,302.3998413085937,0.4062854349613189,0.050000000745058,0.2421004474163055,291.1015930175781,291.1499938964844,261.8666687011719,260.2077331542969,279.7331237792969,293.267822265625,291.10272216796875,1.0,0.319356769323349,0.8273630142211914,0.8273630142211914,1.0,1.0,-1.3545663356781006,0.5840464234352112,0.7705198526382446,0.2626818418502807,0.0,0.0,0.6797396540641785,104.26859283447266,103.0,17.03668212890625,-15532.53515625,331.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739929199219,308.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.392578125,18000.0,0.0,0.0,0.3425043523311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040357828140259,0.8040437698364258,-7.96459789853543e-06,0.0,0.0003475983976386,0.0,0.0,76.929443359375,0.0,0.0,0.0,0.4697318971157074,4.0,0.0,1.0
474660,293.1437683105469,297.1499938964844,293.1499938964844,0.0970454141497612,-2236.656494140625,304.1496887207031,0.634618878364563,0.1541360467672348,0.1420154422521591,293.3329772949219,297.1499938964844,293.1499938964844,0.0068921446800231,-511.1715087890625,299.41387939453125,0.4062564373016357,0.050000000745058,0.0510390289127826,293.2024841308594,297.1499938964844,293.1499938964844,0.2852066159248352,-4109.4404296875,304.1566772460937,0.8438785672187805,0.3696644008159637,0.2607872188091278,293.2488708496094,297.1499938964844,293.1499938964844,0.3656077086925506,-6765.951171875,304.1559753417969,0.900934398174286,0.4505922198295593,0.4293926954269409,293.2431640625,297.1499938964844,293.1499938964844,0.011112636886537,-3289.38671875,302.3652038574219,0.4062564373016357,0.050000000745058,0.2421071827411651,291.11669921875,291.1499938964844,261.9033203125,260.240966796875,279.75244140625,293.2687683105469,291.1183776855469,1.0,0.3185502290725708,0.8267825841903687,0.8267825841903687,1.0,1.0,-1.3505810499191284,0.5821993947029114,0.768381655216217,0.2615312933921814,0.0,0.0,0.6832420825958252,104.23711395263672,91.0,21.78515243530273,-15491.4296875,330.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287902832031,308.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17903.18359375,18000.0,0.0,0.0,0.3453724980354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144953846931458,0.8145034909248352,-8.077303391473833e-06,0.0,0.0003505091590341,0.0,0.0,79.26322937011719,0.0,0.0,0.0,0.4741435050964355,4.0,0.0,1.0
474720,293.1437683105469,297.1499938964844,293.1499938964844,0.0970454141497612,-2236.656494140625,304.1496887207031,0.634618878364563,0.1541360467672348,0.1420154422521591,293.3329772949219,297.1499938964844,293.1499938964844,0.0068921446800231,-511.1715087890625,299.41387939453125,0.4062564373016357,0.050000000745058,0.0510390289127826,293.2024841308594,297.1499938964844,293.1499938964844,0.2852066159248352,-4109.4404296875,304.1566772460937,0.8438785672187805,0.3696644008159637,0.2607872188091278,293.2488708496094,297.1499938964844,293.1499938964844,0.3656077086925506,-6765.951171875,304.1559753417969,0.900934398174286,0.4505922198295593,0.4293926954269409,293.2431640625,297.1499938964844,293.1499938964844,0.011112636886537,-3289.38671875,302.3652038574219,0.4062564373016357,0.050000000745058,0.2421071827411651,291.11669921875,291.1499938964844,261.9033203125,260.240966796875,279.75244140625,293.2687683105469,291.1183776855469,1.0,0.3185502290725708,0.8267825841903687,0.8267825841903687,1.0,1.0,-1.3505810499191284,0.5821993947029114,0.768381655216217,0.2615312933921814,0.0,0.0,0.6832420825958252,104.23711395263672,91.0,21.78515243530273,-15491.4296875,330.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287902832031,308.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17903.18359375,18000.0,0.0,0.0,0.3453724980354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144953846931458,0.8145034909248352,-8.077303391473833e-06,0.0,0.0003505091590341,0.0,0.0,79.26322937011719,0.0,0.0,0.0,0.4741435050964355,4.0,0.0,1.0
474780,293.1444091796875,297.1499938964844,293.1499938964844,0.0967734232544899,-2231.239990234375,304.1502380371094,0.6386330723762512,0.154165893793106,0.1418818831443786,293.3334350585937,297.1499938964844,293.1499938964844,0.0067912521772086,-504.9429931640625,299.3564147949219,0.409432053565979,0.050000000745058,0.0508914329111576,293.2023620605469,297.1499938964844,293.1499938964844,0.2833041846752167,-4087.2939453125,304.1576232910156,0.8484451174736023,0.3683594465255737,0.2597589790821075,293.24761962890625,297.1499938964844,293.1499938964844,0.3626311123371124,-6721.0380859375,304.158935546875,0.9058002233505248,0.4483393132686615,0.427097350358963,293.2444152832031,297.1499938964844,293.1499938964844,0.0109803741797804,-3264.532470703125,302.332275390625,0.409432053565979,0.050000000745058,0.2414070516824722,291.1365051269531,291.1499938964844,261.94000244140625,260.2742614746094,279.7723693847656,293.2696228027344,291.1383972167969,1.0,0.3138435781002044,0.8262021541595459,0.8262021541595459,1.0,1.0,-1.3454136848449707,0.5798150300979614,0.765598714351654,0.2600767016410827,0.0,0.0,0.6837396025657654,100.41329193115234,79.0,26.656862258911133,-15438.1806640625,319.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522216796875,308.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.150390625,18000.0,0.0,0.0,0.3479975461959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188255429267883,0.8188337087631226,-8.134491508826613e-06,0.0,0.0003531732654664,0.0,0.0,80.31946563720703,0.0,0.0,0.0,0.4760169386863708,4.0,0.0,1.0
474840,293.1444091796875,297.1499938964844,293.1499938964844,0.0967734232544899,-2231.239990234375,304.1502380371094,0.6386330723762512,0.154165893793106,0.1418818831443786,293.3334350585937,297.1499938964844,293.1499938964844,0.0067912521772086,-504.9429931640625,299.3564147949219,0.409432053565979,0.050000000745058,0.0508914329111576,293.2023620605469,297.1499938964844,293.1499938964844,0.2833041846752167,-4087.2939453125,304.1576232910156,0.8484451174736023,0.3683594465255737,0.2597589790821075,293.24761962890625,297.1499938964844,293.1499938964844,0.3626311123371124,-6721.0380859375,304.158935546875,0.9058002233505248,0.4483393132686615,0.427097350358963,293.2444152832031,297.1499938964844,293.1499938964844,0.0109803741797804,-3264.532470703125,302.332275390625,0.409432053565979,0.050000000745058,0.2414070516824722,291.1365051269531,291.1499938964844,261.94000244140625,260.2742614746094,279.7723693847656,293.2696228027344,291.1383972167969,1.0,0.3138435781002044,0.8262021541595459,0.8262021541595459,1.0,1.0,-1.3454136848449707,0.5798150300979614,0.765598714351654,0.2600767016410827,0.0,0.0,0.6837396025657654,100.41329193115234,79.0,26.656862258911133,-15438.1806640625,319.6246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6522216796875,308.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.150390625,18000.0,0.0,0.0,0.3479975461959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188255429267883,0.8188337087631226,-8.134491508826613e-06,0.0,0.0003531732654664,0.0,0.0,80.31946563720703,0.0,0.0,0.0,0.4760169386863708,4.0,0.0,1.0
474900,293.14453125,297.1499938964844,293.1499938964844,0.0966251716017723,-2228.302734375,304.1504821777344,0.6418972611427307,0.1542091816663742,0.1418069303035736,293.3336486816406,297.1499938964844,293.1499938964844,0.0067350948229432,-501.43756103515625,299.3279113769531,0.4119903445243835,0.050000000745058,0.0507792755961418,293.2021789550781,297.1499938964844,293.1499938964844,0.2823223769664764,-4075.873291015625,304.15802001953125,0.8524007797241211,0.3677304983139038,0.2592339813709259,293.246826171875,297.1499938964844,293.1499938964844,0.3611122369766235,-6698.25537109375,304.1600646972656,0.9103504419326782,0.4472573697566986,0.4259555637836456,293.24481201171875,297.1499938964844,293.1499938964844,0.0109029663726687,-3249.67578125,302.3163452148437,0.4119903445243835,0.050000000745058,0.2408750206232071,291.1470031738281,291.1499938964844,261.9583435058594,260.2909240722656,279.7823181152344,293.2696838378906,291.14892578125,1.0,0.3103953599929809,0.8259119391441345,0.8259119391441345,1.0,1.0,-1.3425496816635132,0.5784950256347656,0.7640546560287476,0.2592798471450805,0.0,0.0,0.6828874945640564,97.5256805419922,79.0,27.99225807189941,-15407.353515625,311.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6392517089844,308.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.3491382598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818490207195282,0.8184983134269714,-8.138697012327611e-06,0.0,0.0003543309285305,0.0,0.0,80.30144500732422,0.0,0.0,0.0,0.4759085476398468,4.0,0.0,1.0
474960,293.1446533203125,297.1499938964844,293.1499938964844,0.0964695289731025,-2225.232421875,304.1506652832031,0.6459404230117798,0.1542563736438751,0.1417230367660522,293.3338928222656,297.1499938964844,293.1499938964844,0.0066764219664037,-497.75628662109375,299.2994079589844,0.4151811003684997,0.050000000745058,0.0506481118500232,293.20196533203125,297.1499938964844,293.1499938964844,0.2813352346420288,-4064.401611328125,304.1583557128906,0.8573876619338989,0.3671158850193023,0.2587050497531891,293.2459716796875,297.1499938964844,293.1499938964844,0.3595918715000152,-6675.52587890625,304.1609802246094,0.9163000583648682,0.4462012350559234,0.4248202443122864,293.2451171875,297.1499938964844,293.1499938964844,0.0108207277953624,-3233.738037109375,302.3006896972656,0.4151811003684997,0.050000000745058,0.2402528226375579,291.1574401855469,291.1499938964844,261.9766540527344,260.3075866699219,279.7919921875,293.2692565917969,291.1593322753906,1.0,0.3063682019710541,0.8256412148475647,0.8256412148475647,1.0,1.0,-1.3395469188690186,0.5771134495735168,0.7624334692955017,0.2584511637687683,0.0,0.0,0.681340754032135,94.1547393798828,67.0,28.483551025390625,-15373.900390625,303.1894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6423034667969,308.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5078125,18000.0,0.0,0.0,0.3501280844211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165115118026733,0.8165196180343628,-8.126518878270872e-06,0.0,0.0003553355054464,0.0,0.0,79.92121887207031,0.0,0.0,0.0,0.4751116633415222,4.0,0.0,1.0
475020,293.1447448730469,297.1499938964844,293.1499938964844,0.0961457714438438,-2218.885986328125,304.1509704589844,0.6564251780509949,0.1543742716312408,0.1415313482284546,293.3343505859375,297.1499938964844,293.1499938964844,0.0065543195232748,-490.0492248535156,299.24200439453125,0.4236826598644256,0.050000000745058,0.0503431148827075,293.2013244628906,297.1499938964844,293.1499938964844,0.2793795466423034,-4041.710693359375,304.1588134765625,0.870466947555542,0.3659266531467438,0.2576443254947662,293.2440490722656,297.1499938964844,293.1499938964844,0.3565872013568878,-6630.7890625,304.1623229980469,0.9322267174720764,0.4441577494144439,0.4225745499134063,293.2453308105469,297.1499938964844,293.1499938964844,0.0106474123895168,-3199.762939453125,302.2701721191406,0.4236826598644256,0.050000000745058,0.2388060539960861,291.1773681640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8116149902344,293.2684631347656,291.1790771484375,1.0,0.2968911230564117,0.825099766254425,0.825099766254425,1.0,1.0,-1.3332451581954956,0.5742153525352478,0.759029746055603,0.2567250430583954,0.0,0.0,0.6763429045677185,86.3282241821289,55.0,27.493791580200195,-15299.171875,283.18231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,308.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.169921875,18000.0,0.0,0.0,0.3515717685222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079355955123901,0.8079437017440796,-8.055867510847747e-06,0.0,0.0003568006504792,0.0,0.0,78.1554946899414,0.0,0.0,0.0,0.4715884625911712,4.0,0.0,1.0
475080,293.1447448730469,297.1499938964844,293.1499938964844,0.0961457714438438,-2218.885986328125,304.1509704589844,0.6564251780509949,0.1543742716312408,0.1415313482284546,293.3343505859375,297.1499938964844,293.1499938964844,0.0065543195232748,-490.0492248535156,299.24200439453125,0.4236826598644256,0.050000000745058,0.0503431148827075,293.2013244628906,297.1499938964844,293.1499938964844,0.2793795466423034,-4041.710693359375,304.1588134765625,0.870466947555542,0.3659266531467438,0.2576443254947662,293.2440490722656,297.1499938964844,293.1499938964844,0.3565872013568878,-6630.7890625,304.1623229980469,0.9322267174720764,0.4441577494144439,0.4225745499134063,293.2453308105469,297.1499938964844,293.1499938964844,0.0106474123895168,-3199.762939453125,302.2701721191406,0.4236826598644256,0.050000000745058,0.2388060539960861,291.1773681640625,291.1499938964844,262.0133361816406,260.3409729003906,279.8116149902344,293.2684631347656,291.1790771484375,1.0,0.2968911230564117,0.825099766254425,0.825099766254425,1.0,1.0,-1.3332451581954956,0.5742153525352478,0.759029746055603,0.2567250430583954,0.0,0.0,0.6763429045677185,86.3282241821289,55.0,27.493791580200195,-15299.171875,283.18231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,308.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18094.169921875,18000.0,0.0,0.0,0.3515717685222626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079355955123901,0.8079437017440796,-8.055867510847747e-06,0.0,0.0003568006504792,0.0,0.0,78.1554946899414,0.0,0.0,0.0,0.4715884625911712,4.0,0.0,1.0
475140,293.1446228027344,297.1499938964844,293.1499938964844,0.095839999616146,-2212.92919921875,304.1511535644531,0.6705031394958496,0.1545302122831344,0.141335979104042,293.3348388671875,297.1499938964844,293.1499938964844,0.0064293290488421,-482.1165466308594,299.18359375,0.4357692301273346,0.050000000745058,0.0499987006187438,293.2005615234375,297.1499938964844,293.1499938964844,0.2774925231933594,-4019.873046875,304.1590270996094,0.887999415397644,0.3647802174091339,0.2565867602825165,293.2419738769531,297.1499938964844,293.1499938964844,0.35368812084198,-6587.82470703125,304.1630249023437,0.9527603387832642,0.4421943426132202,0.4203678369522095,293.2451477050781,297.1499938964844,293.1499938964844,0.0104691917076706,-3164.431884765625,302.2403259277344,0.4357692301273346,0.050000000745058,0.2371723055839538,291.19464111328125,291.1499938964844,262.04998779296875,260.3743896484375,279.8314514160156,293.2677307128906,291.196044921875,1.0,0.2858843207359314,0.8245583772659302,0.8245583772659302,1.0,1.0,-1.3267176151275637,0.5712137818336487,0.75550377368927,0.2549521625041961,0.0,0.0,0.6692021489143372,77.50079345703125,43.0,24.065549850463867,-15214.4248046875,261.0215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,308.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.890625,18000.0,0.0,0.0,0.3521992564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939414381980896,0.7939493656158447,-7.931436812214088e-06,0.0,0.0003574374713934,0.0,0.0,75.25973510742188,0.0,0.0,0.0,0.4658258259296417,4.0,0.0,1.0
475200,293.1446228027344,297.1499938964844,293.1499938964844,0.095839999616146,-2212.92919921875,304.1511535644531,0.6705031394958496,0.1545302122831344,0.141335979104042,293.3348388671875,297.1499938964844,293.1499938964844,0.0064293290488421,-482.1165466308594,299.18359375,0.4357692301273346,0.050000000745058,0.0499987006187438,293.2005615234375,297.1499938964844,293.1499938964844,0.2774925231933594,-4019.873046875,304.1590270996094,0.887999415397644,0.3647802174091339,0.2565867602825165,293.2419738769531,297.1499938964844,293.1499938964844,0.35368812084198,-6587.82470703125,304.1630249023437,0.9527603387832642,0.4421943426132202,0.4203678369522095,293.2451477050781,297.1499938964844,293.1499938964844,0.0104691917076706,-3164.431884765625,302.2403259277344,0.4357692301273346,0.050000000745058,0.2371723055839538,291.19464111328125,291.1499938964844,262.04998779296875,260.3743896484375,279.8314514160156,293.2677307128906,291.196044921875,1.0,0.2858843207359314,0.8245583772659302,0.8245583772659302,1.0,1.0,-1.3267176151275637,0.5712137818336487,0.75550377368927,0.2549521625041961,0.0,0.0,0.6692021489143372,77.50079345703125,43.0,24.065549850463867,-15214.4248046875,261.0215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937316894531,308.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.890625,18000.0,0.0,0.0,0.3521992564201355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939414381980896,0.7939493656158447,-7.931436812214088e-06,0.0,0.0003574374713934,0.0,0.0,75.25973510742188,0.0,0.0,0.0,0.4658258259296417,4.0,0.0,1.0
475260,293.1394348144531,297.1499938964844,293.1499938964844,0.0961946472525596,-2219.511962890625,304.150146484375,0.6904226541519165,0.1557304263114929,0.1418729573488235,293.32928466796875,297.1499938964844,293.1499938964844,0.0063232025131583,-475.3480224609375,299.1390075683594,0.4531168043613434,0.050000000745058,0.049623817205429,293.1949768066406,297.1499938964844,293.1499938964844,0.2764813303947449,-4008.543701171875,304.1576538085937,0.9121752381324768,0.3646440505981445,0.2560804784297943,293.2349853515625,297.1499938964844,293.1499938964844,0.3517708778381347,-6560.1376953125,304.1618347167969,0.9771908521652222,0.4412948489189148,0.4189505875110626,293.2385559082031,297.1499938964844,293.1499938964844,0.0103251775726675,-3134.888671875,302.22723388671875,0.4531168043613434,0.050000000745058,0.2353940308094024,291.2047424316406,291.1499938964844,262.0821838378906,260.4040222167969,279.8455810546875,293.2623291015625,291.2050476074219,1.0,0.2736959457397461,0.8240543603897095,0.8240543603897095,1.0,1.0,-1.3224676847457886,0.5692499279975891,0.7532177567481995,0.2537746429443359,0.0,0.0,0.6610787510871887,67.93907165527344,31.0,13.264328002929688,-15139.9462890625,238.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.115234375,18000.0,0.0,0.0,0.3519748449325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762608528137207,0.7762686014175415,-7.76946126279654e-06,0.0,0.0003572097048163,0.0,0.0,71.6611328125,0.0,0.0,0.0,0.4585847854614258,4.0,0.0,1.0
475320,293.1394348144531,297.1499938964844,293.1499938964844,0.0961946472525596,-2219.511962890625,304.150146484375,0.6904226541519165,0.1557304263114929,0.1418729573488235,293.32928466796875,297.1499938964844,293.1499938964844,0.0063232025131583,-475.3480224609375,299.1390075683594,0.4531168043613434,0.050000000745058,0.049623817205429,293.1949768066406,297.1499938964844,293.1499938964844,0.2764813303947449,-4008.543701171875,304.1576538085937,0.9121752381324768,0.3646440505981445,0.2560804784297943,293.2349853515625,297.1499938964844,293.1499938964844,0.3517708778381347,-6560.1376953125,304.1618347167969,0.9771908521652222,0.4412948489189148,0.4189505875110626,293.2385559082031,297.1499938964844,293.1499938964844,0.0103251775726675,-3134.888671875,302.22723388671875,0.4531168043613434,0.050000000745058,0.2353940308094024,291.2047424316406,291.1499938964844,262.0821838378906,260.4040222167969,279.8455810546875,293.2623291015625,291.2050476074219,1.0,0.2736959457397461,0.8240543603897095,0.8240543603897095,1.0,1.0,-1.3224676847457886,0.5692499279975891,0.7532177567481995,0.2537746429443359,0.0,0.0,0.6610787510871887,67.93907165527344,31.0,13.264328002929688,-15139.9462890625,238.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931884765625,308.27215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.115234375,18000.0,0.0,0.0,0.3519748449325561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7762608528137207,0.7762686014175415,-7.76946126279654e-06,0.0,0.0003572097048163,0.0,0.0,71.6611328125,0.0,0.0,0.0,0.4585847854614258,4.0,0.0,1.0
475380,293.1372375488281,297.1499938964844,293.1499938964844,0.0964522659778595,-2224.297119140625,304.1496887207031,0.7143959403038025,0.1564437001943588,0.1422237753868103,293.3256225585937,297.1499938964844,293.1499938964844,0.0062145581468939,-468.4736633300781,299.08868408203125,0.4746695160865783,0.050000000745058,0.0492433756589889,293.192626953125,297.1499938964844,293.1499938964844,0.2754251062870025,-3996.58642578125,304.1568908691406,0.9451976418495178,0.3639835119247436,0.2554034292697906,293.23077392578125,297.1499938964844,293.1499938964844,0.3480012714862823,-6500.97314453125,304.1647033691406,0.9990000128746032,0.4399929642677307,0.4150153398513794,293.23358154296875,297.1499938964844,293.1499938964844,0.0101779419928789,-3105.18115234375,302.2109680175781,0.4746695160865783,0.050000000745058,0.2335893809795379,291.20831298828125,291.1499938964844,262.1058044433594,260.42626953125,279.8595275878906,293.259521484375,291.2088623046875,1.0,0.2604439854621887,0.8235503435134888,0.8235503435134888,1.0,1.0,-1.3150893449783323,0.5658223032951355,0.7492671012878418,0.2519354224205017,0.0,0.0,0.6530848741531372,58.19101333618164,25.0,8.638670921325684,-15049.642578125,213.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,308.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.685546875,18000.0,0.0,0.0,0.3509595096111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584266662597656,0.7584342956542969,-7.603386620758101e-06,0.0,0.000356179283699,0.0,0.0,68.11894989013672,0.0,0.0,0.0,0.4512850940227508,4.0,0.0,1.0
475440,293.1372375488281,297.1499938964844,293.1499938964844,0.0964522659778595,-2224.297119140625,304.1496887207031,0.7143959403038025,0.1564437001943588,0.1422237753868103,293.3256225585937,297.1499938964844,293.1499938964844,0.0062145581468939,-468.4736633300781,299.08868408203125,0.4746695160865783,0.050000000745058,0.0492433756589889,293.192626953125,297.1499938964844,293.1499938964844,0.2754251062870025,-3996.58642578125,304.1568908691406,0.9451976418495178,0.3639835119247436,0.2554034292697906,293.23077392578125,297.1499938964844,293.1499938964844,0.3480012714862823,-6500.97314453125,304.1647033691406,0.9990000128746032,0.4399929642677307,0.4150153398513794,293.23358154296875,297.1499938964844,293.1499938964844,0.0101779419928789,-3105.18115234375,302.2109680175781,0.4746695160865783,0.050000000745058,0.2335893809795379,291.20831298828125,291.1499938964844,262.1058044433594,260.42626953125,279.8595275878906,293.259521484375,291.2088623046875,1.0,0.2604439854621887,0.8235503435134888,0.8235503435134888,1.0,1.0,-1.3150893449783323,0.5658223032951355,0.7492671012878418,0.2519354224205017,0.0,0.0,0.6530848741531372,58.19101333618164,25.0,8.638670921325684,-15049.642578125,213.9828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,308.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.685546875,18000.0,0.0,0.0,0.3509595096111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7584266662597656,0.7584342956542969,-7.603386620758101e-06,0.0,0.000356179283699,0.0,0.0,68.11894989013672,0.0,0.0,0.0,0.4512850940227508,4.0,0.0,1.0
475500,293.1365966796875,297.1499938964844,293.1499938964844,0.0964570045471191,-2224.142822265625,304.1497497558594,0.7232314944267273,0.1567331105470657,0.1423834413290023,293.3241882324219,297.1499938964844,293.1499938964844,0.0061667906120419,-465.2173767089844,299.0675048828125,0.481438934803009,0.050000000745058,0.0491121634840965,293.1918640136719,297.1499938964844,293.1499938964844,0.2745609581470489,-3986.385498046875,304.1572265625,0.9577559232711792,0.3635967373847961,0.2550494372844696,293.22027587890625,297.1499938964844,293.1499938964844,0.3326476514339447,-6265.39453125,304.1898498535156,0.9990000128746032,0.4410175085067749,0.3998271524906158,293.2314147949219,297.1499938964844,293.1499938964844,0.0101138623431324,-3090.98828125,302.2043762207031,0.481438934803009,0.050000000745058,0.2329669594764709,291.2217102050781,291.1499938964844,262.11456298828125,260.4347839355469,279.87237548828125,293.2552185058594,291.2269592285156,1.0,0.2540492415428161,0.8232983350753784,0.8232983350753784,1.0,1.0,-1.295366883277893,0.5568535327911377,0.7385133504867554,0.2468933314085006,0.0,0.0,0.6471120715141296,54.55846405029297,25.0,37.09513092041016,-14899.3984375,200.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,308.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18199.123046875,18000.0,0.0,0.0,0.3500490486621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7483862042427063,0.748393714427948,-7.516815458075143e-06,0.0,0.0003552552661858,0.0,0.0,66.21855926513672,0.0,0.0,0.0,0.4471580386161804,4.0,0.0,1.0
475560,293.1365661621094,297.1499938964844,293.1499938964844,0.0962646603584289,-2220.0380859375,304.150146484375,0.7319960594177246,0.1569065451622009,0.1424748599529266,293.3231506347656,297.1499938964844,293.1499938964844,0.0061126132495701,-461.272705078125,299.0528869628906,0.4878681004047394,0.050000000745058,0.0489877834916114,293.19140625,297.1499938964844,293.1499938964844,0.2732566297054291,-3970.745361328125,304.1582946777344,0.9698358178138732,0.3631544113159179,0.2546688020229339,293.1993103027344,297.1499938964844,293.1499938964844,0.3170729875564575,-6024.2763671875,304.2108459472656,0.9990000128746032,0.4442378580570221,0.3847853243350982,293.2295227050781,297.1499938964844,293.1499938964844,0.0100382445380091,-3072.9189453125,302.20025634765625,0.4878681004047394,0.050000000745058,0.2323769479990005,291.2536926269531,291.1499938964844,262.1213684082031,260.4416198730469,279.88189697265625,293.24774169921875,291.2598571777344,1.0,0.2477389574050903,0.8230922818183899,0.8230922818183899,1.0,1.0,-1.276109218597412,0.5481299161911011,0.7279793620109558,0.2419573664665222,0.0,0.0,0.6370187997817993,51.10968780517578,28.0,62.03290939331055,-14723.796875,187.57098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,308.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18298.349609375,18000.0,0.0,0.0,0.348705381155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322120070457458,0.732219398021698,-7.393834948743461e-06,0.0,0.0003538916353136,0.0,0.0,63.334205627441406,0.0,0.0,0.0,0.4406748116016388,4.0,0.0,1.0
475620,293.1388854980469,297.1499938964844,293.1499938964844,0.0958320274949073,-2211.34814453125,304.1508178710937,0.7452312111854553,0.1567819416522979,0.1423389911651611,293.3221130371094,297.1499938964844,293.1499938964844,0.0060194749385118,-454.7855529785156,299.0126037597656,0.4975121021270752,0.050000000745058,0.04881551861763,293.1911315917969,297.1499938964844,293.1499938964844,0.2712081372737884,-3946.59765625,304.15887451171875,0.9862114787101746,0.3621607720851898,0.2538745105266571,293.1425476074219,297.1499938964844,293.1499938964844,0.2941994369029999,-5672.12548828125,304.2279357910156,0.9990000128746032,0.4544738233089447,0.3629209995269775,293.22613525390625,297.1499938964844,293.1499938964844,0.0099284304305911,-3047.630615234375,302.1884460449219,0.4975121021270752,0.050000000745058,0.2315597981214523,291.2947082519531,291.1499938964844,262.1294250488281,260.4505310058594,279.8919677734375,293.231201171875,291.2959289550781,1.0,0.2389010936021804,0.8226801156997681,0.8226801156997681,1.0,1.0,-1.2475554943084717,0.5352389812469482,0.7123165130615234,0.2346113175153732,0.0,0.0,0.6143646240234375,46.31136322021485,46.0,43.33513259887695,-14367.5595703125,169.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18433.681640625,18000.0,0.0,0.0,0.3445635437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858410835266113,0.6858481168746948,-7.0251344368443824e-06,0.0,0.0003496881981845,0.0,0.0,55.39279556274414,0.0,0.0,0.0,0.4227147698402405,4.0,0.0,1.0
