time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475680,293.1388854980469,297.1499938964844,293.1499938964844,0.0958320274949073,-2211.34814453125,304.1508178710937,0.7452312111854553,0.1567819416522979,0.1423389911651611,293.3221130371094,297.1499938964844,293.1499938964844,0.0060194749385118,-454.7855529785156,299.0126037597656,0.4975121021270752,0.050000000745058,0.04881551861763,293.1911315917969,297.1499938964844,293.1499938964844,0.2712081372737884,-3946.59765625,304.15887451171875,0.9862114787101746,0.3621607720851898,0.2538745105266571,293.1425476074219,297.1499938964844,293.1499938964844,0.2941994369029999,-5672.12548828125,304.2279357910156,0.9990000128746032,0.4544738233089447,0.3629209995269775,293.22613525390625,297.1499938964844,293.1499938964844,0.0099284304305911,-3047.630615234375,302.1884460449219,0.4975121021270752,0.050000000745058,0.2315597981214523,291.2947082519531,291.1499938964844,262.1294250488281,260.4505310058594,279.8919677734375,293.231201171875,291.2959289550781,1.0,0.2389010936021804,0.8226801156997681,0.8226801156997681,1.0,1.0,-1.2475554943084717,0.5352389812469482,0.7123165130615234,0.2346113175153732,0.0,0.0,0.6143646240234375,46.31136322021485,46.0,43.33513259887695,-14367.5595703125,169.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18433.681640625,18000.0,0.0,0.0,0.3445635437965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858410835266113,0.6858481168746948,-7.0251344368443824e-06,0.0,0.0003496881981845,0.0,0.0,55.39279556274414,0.0,0.0,0.0,0.4227147698402405,4.0,0.0,1.0
475740,293.1404724121094,297.1499938964844,293.1499938964844,0.0958780646324157,-2212.545654296875,304.1504211425781,0.745713472366333,0.1567400097846985,0.1422135382890701,293.32208251953125,297.1499938964844,293.1499938964844,0.0059641464613378,-451.6754760742188,298.9472045898437,0.4980023205280304,0.050000000745058,0.0488074608147144,293.19140625,297.1499938964844,293.1499938964844,0.2705774307250976,-3940.0927734375,304.1568908691406,0.9862048029899596,0.3610677719116211,0.2531262934207916,293.0982666015625,297.1499938964844,293.1499938964844,0.2923101782798767,-5652.94580078125,304.2041320800781,0.9990000128746032,0.4637086689472198,0.3618601560592651,293.2229309082031,297.1499938964844,293.1499938964844,0.009909133426845,-3046.338134765625,302.16851806640625,0.4980023205280304,0.050000000745058,0.2315215766429901,291.2787780761719,291.1499938964844,262.1304626464844,260.4533996582031,279.89019775390625,293.2231140136719,291.2736511230469,1.0,0.2390547543764114,0.822268009185791,0.822268009185791,1.0,1.0,-1.2451682090759275,0.5341573357582092,0.7110109329223633,0.2338813841342926,0.0,0.0,0.597464919090271,46.06832504272461,64.0,-24.35532569885254,-14197.1826171875,168.76560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92431640625,308.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.787109375,18000.0,0.0,0.0,0.3388391733169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438556909561157,0.6438623666763306,-6.668731202807976e-06,0.0,0.0003438786952756,0.0,0.0,48.6159553527832,0.0,0.0,0.0,0.4066387414932251,4.0,0.0,1.0
475800,293.1404724121094,297.1499938964844,293.1499938964844,0.0958780646324157,-2212.545654296875,304.1504211425781,0.745713472366333,0.1567400097846985,0.1422135382890701,293.32208251953125,297.1499938964844,293.1499938964844,0.0059641464613378,-451.6754760742188,298.9472045898437,0.4980023205280304,0.050000000745058,0.0488074608147144,293.19140625,297.1499938964844,293.1499938964844,0.2705774307250976,-3940.0927734375,304.1568908691406,0.9862048029899596,0.3610677719116211,0.2531262934207916,293.0982666015625,297.1499938964844,293.1499938964844,0.2923101782798767,-5652.94580078125,304.2041320800781,0.9990000128746032,0.4637086689472198,0.3618601560592651,293.2229309082031,297.1499938964844,293.1499938964844,0.009909133426845,-3046.338134765625,302.16851806640625,0.4980023205280304,0.050000000745058,0.2315215766429901,291.2787780761719,291.1499938964844,262.1304626464844,260.4533996582031,279.89019775390625,293.2231140136719,291.2736511230469,1.0,0.2390547543764114,0.822268009185791,0.822268009185791,1.0,1.0,-1.2451682090759275,0.5341573357582092,0.7110109329223633,0.2338813841342926,0.0,0.0,0.597464919090271,46.06832504272461,64.0,-24.35532569885254,-14197.1826171875,168.76560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92431640625,308.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.787109375,18000.0,0.0,0.0,0.3388391733169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438556909561157,0.6438623666763306,-6.668731202807976e-06,0.0,0.0003438786952756,0.0,0.0,48.6159553527832,0.0,0.0,0.0,0.4066387414932251,4.0,0.0,1.0
475860,293.1412353515625,297.1499938964844,293.1499938964844,0.0966167151927948,-2227.480712890625,304.1490478515625,0.7357136607170105,0.1568271070718765,0.1424101889133453,293.3226318359375,297.1499938964844,293.1499938964844,0.0059432834386825,-451.63525390625,298.8582458496094,0.4906369745731354,0.050000000745058,0.0489361323416233,293.1919250488281,297.1499938964844,293.1499938964844,0.2712551951408386,-3949.625244140625,304.1534729003906,0.9723458290100098,0.3599089384078979,0.2524264752864837,293.0918884277344,297.1499938964844,293.1499938964844,0.3087624311447143,-5921.69287109375,304.1583251953125,0.9990000128746032,0.4663968384265899,0.3783513009548187,293.2205810546875,297.1499938964844,293.1499938964844,0.0099649727344512,-3065.484130859375,302.13897705078125,0.4906369745731354,0.050000000745058,0.2321319431066513,291.2096862792969,291.1499938964844,262.1250915527344,260.45074462890625,279.8793334960937,293.2244567871094,291.20196533203125,1.0,0.246207445859909,0.8220385313034058,0.8220385313034058,1.0,1.0,-1.265241026878357,0.5431743264198303,0.7220667004585266,0.23895925283432,0.0,0.0,0.593807578086853,49.629730224609375,82.0,-83.63338470458984,-14283.169921875,181.5027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1690368652344,308.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.326171875,18000.0,0.0,0.0,0.3327589333057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253630518913269,0.6253695487976074,-6.4758928601804655e-06,0.0,0.0003377080138307,0.0,0.0,45.5932846069336,0.0,0.0,0.0,0.399332731962204,4.0,0.0,1.0
475920,293.1412353515625,297.1499938964844,293.1499938964844,0.0966167151927948,-2227.480712890625,304.1490478515625,0.7357136607170105,0.1568271070718765,0.1424101889133453,293.3226318359375,297.1499938964844,293.1499938964844,0.0059432834386825,-451.63525390625,298.8582458496094,0.4906369745731354,0.050000000745058,0.0489361323416233,293.1919250488281,297.1499938964844,293.1499938964844,0.2712551951408386,-3949.625244140625,304.1534729003906,0.9723458290100098,0.3599089384078979,0.2524264752864837,293.0918884277344,297.1499938964844,293.1499938964844,0.3087624311447143,-5921.69287109375,304.1583251953125,0.9990000128746032,0.4663968384265899,0.3783513009548187,293.2205810546875,297.1499938964844,293.1499938964844,0.0099649727344512,-3065.484130859375,302.13897705078125,0.4906369745731354,0.050000000745058,0.2321319431066513,291.2096862792969,291.1499938964844,262.1250915527344,260.45074462890625,279.8793334960937,293.2244567871094,291.20196533203125,1.0,0.246207445859909,0.8220385313034058,0.8220385313034058,1.0,1.0,-1.265241026878357,0.5431743264198303,0.7220667004585266,0.23895925283432,0.0,0.0,0.593807578086853,49.629730224609375,82.0,-83.63338470458984,-14283.169921875,181.5027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1690368652344,308.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.326171875,18000.0,0.0,0.0,0.3327589333057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253630518913269,0.6253695487976074,-6.4758928601804655e-06,0.0,0.0003377080138307,0.0,0.0,45.5932846069336,0.0,0.0,0.0,0.399332731962204,4.0,0.0,1.0
475980,293.14215087890625,297.1499938964844,293.1499938964844,0.0975364446640014,-2245.939697265625,304.1478271484375,0.7191789150238037,0.1568616777658462,0.1426779627799987,293.32373046875,297.1499938964844,293.1499938964844,0.0059411716647446,-453.055908203125,298.76092529296875,0.4779220819473266,0.050000000745058,0.0491809211671352,293.1927795410156,297.1499938964844,293.1499938964844,0.2723439633846283,-3963.90771484375,304.1505126953125,0.9463233351707458,0.3586762249469757,0.251763641834259,293.12567138671875,297.1499938964844,293.1499938964844,0.3390737771987915,-6399.09814453125,304.1049499511719,0.9990000128746032,0.4611009657382965,0.4078896641731262,293.2201843261719,297.1499938964844,293.1499938964844,0.01005744561553,-3093.8662109375,302.1024169921875,0.4779220819473266,0.050000000745058,0.2332931160926818,291.1259765625,291.1499938964844,262.1138000488281,260.4429931640625,279.8626708984375,293.2358703613281,291.1180114746094,1.0,0.258819580078125,0.8218091130256653,0.8218091130256653,1.0,1.0,-1.301906943321228,0.5597055554389954,0.7422013878822327,0.248334139585495,0.0,0.0,0.6025387048721313,56.39732360839844,85.0,-109.0678253173828,-14590.8466796875,206.269760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2357177734375,308.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.603515625,18000.0,0.0,0.0,0.327813982963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328887343406677,0.6328951716423035,-6.481669061031425e-06,0.0,0.0003326895239297,0.0,0.0,46.392799377441406,0.0,0.0,0.0,0.4017157852649688,4.0,0.0,1.0
476040,293.14215087890625,297.1499938964844,293.1499938964844,0.0975364446640014,-2245.939697265625,304.1478271484375,0.7191789150238037,0.1568616777658462,0.1426779627799987,293.32373046875,297.1499938964844,293.1499938964844,0.0059411716647446,-453.055908203125,298.76092529296875,0.4779220819473266,0.050000000745058,0.0491809211671352,293.1927795410156,297.1499938964844,293.1499938964844,0.2723439633846283,-3963.90771484375,304.1505126953125,0.9463233351707458,0.3586762249469757,0.251763641834259,293.12567138671875,297.1499938964844,293.1499938964844,0.3390737771987915,-6399.09814453125,304.1049499511719,0.9990000128746032,0.4611009657382965,0.4078896641731262,293.2201843261719,297.1499938964844,293.1499938964844,0.01005744561553,-3093.8662109375,302.1024169921875,0.4779220819473266,0.050000000745058,0.2332931160926818,291.1259765625,291.1499938964844,262.1138000488281,260.4429931640625,279.8626708984375,293.2358703613281,291.1180114746094,1.0,0.258819580078125,0.8218091130256653,0.8218091130256653,1.0,1.0,-1.301906943321228,0.5597055554389954,0.7422013878822327,0.248334139585495,0.0,0.0,0.6025387048721313,56.39732360839844,85.0,-109.0678253173828,-14590.8466796875,206.269760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2357177734375,308.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.603515625,18000.0,0.0,0.0,0.327813982963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328887343406677,0.6328951716423035,-6.481669061031425e-06,0.0,0.0003326895239297,0.0,0.0,46.392799377441406,0.0,0.0,0.0,0.4017157852649688,4.0,0.0,1.0
476100,293.1415100097656,297.1499938964844,293.1499938964844,0.0980421975255012,-2255.966552734375,304.1473083496094,0.7117766737937927,0.1570841670036316,0.1428873538970947,293.324462890625,297.1499938964844,293.1499938964844,0.0059391260147094,-453.6605224609375,298.7120361328125,0.4715756773948669,0.050000000745058,0.0493014305830001,293.1932373046875,297.1499938964844,293.1499938964844,0.272822767496109,-3970.117919921875,304.1495666503906,0.9338896870613098,0.3580428659915924,0.2514135241508484,293.1554260253906,297.1499938964844,293.1499938964844,0.3538635075092315,-6626.2685546875,304.0863952636719,0.9990000128746032,0.4555731415748596,0.4216736853122711,293.22076416015625,297.1499938964844,293.1499938964844,0.0100987367331981,-3106.906005859375,302.0821838378906,0.4715756773948669,0.050000000745058,0.2338647544384002,291.0857849121094,291.1499938964844,262.1060791015625,260.4373474121094,279.85595703125,293.2449951171875,291.0796203613281,1.0,0.2643824517726898,0.8216943740844727,0.8216943740844727,1.0,1.0,-1.3191180229187012,0.5674636363983154,0.7516543865203857,0.2528295814990997,0.0,0.0,0.61088627576828,59.72469329833984,85.0,-104.23908996582033,-14773.5400390625,218.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873779296875,308.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.451171875,18000.0,0.0,0.0,0.3261657357215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6457024812698364,0.6457090377807617,-6.556473181262845e-06,0.0,0.0003310167521703,0.0,0.0,48.15422439575195,0.0,0.0,0.0,0.4063551425933838,4.0,0.0,1.0
476160,293.1401062011719,297.1499938964844,293.1499938964844,0.098596267402172,-2266.674072265625,304.14678955078125,0.7043288946151733,0.1574692279100418,0.1432913094758987,293.32525634765625,297.1499938964844,293.1499938964844,0.0059346393682062,-453.8807373046875,298.6683044433594,0.4642890393733978,0.050000000745058,0.0494296178221702,293.19366455078125,297.1499938964844,293.1499938964844,0.2729845345020294,-3972.3203125,304.1493530273437,0.9214525818824768,0.3574117422103882,0.2510660886764526,293.1881408691406,297.1499938964844,293.1499938964844,0.3624235689640045,-6752.81494140625,304.0830078125,0.9961714148521424,0.4490799903869629,0.4289226531982422,293.2216796875,297.1499938964844,293.1499938964844,0.0101317660883069,-3117.023193359375,302.0631408691406,0.4642890393733978,0.050000000745058,0.2344728261232376,291.0589904785156,291.1499938964844,262.0971069335937,260.4305725097656,279.8540344238281,293.25506591796875,291.0556945800781,1.0,0.2695044875144958,0.8212579488754272,0.8212579488754272,1.0,1.0,-1.3288347721099854,0.5717481970787048,0.7570865154266357,0.2555506825447082,0.0,0.0,0.6197122931480408,63.134376525878906,88.0,-81.26648712158203,-14917.0283203125,229.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0900573730469,308.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17719.505859375,18000.0,0.0,0.0,0.325154960155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623660922050476,0.6623727679252625,-6.671435130556347e-06,0.0,0.0003299909585621,0.0,0.0,50.61165618896485,0.0,0.0,0.0,0.4125427007675171,4.0,0.0,1.0
476220,293.1405639648437,297.1499938964844,293.1499938964844,0.0989494249224662,-2272.781494140625,304.1473388671875,0.6883993744850159,0.1576369553804397,0.1439260840415954,293.3271484375,297.1499938964844,293.1499938964844,0.0059081763029098,-451.9927062988281,298.6103820800781,0.4478994607925415,0.050000000745058,0.0497254878282547,293.19464111328125,297.1499938964844,293.1499938964844,0.2716047465801239,-3955.49462890625,304.1519470214844,0.8977183699607849,0.3561083674430847,0.2503975033760071,293.22491455078125,297.1499938964844,293.1499938964844,0.3540135025978088,-6613.6220703125,304.1187744140625,0.9708303809165956,0.4405797719955444,0.4197189509868622,293.2236633300781,297.1499938964844,293.1499938964844,0.0101540461182594,-3121.714599609375,302.0357971191406,0.4478994607925415,0.050000000745058,0.2358763068914413,291.0791931152344,291.1499938964844,262.0755920410156,260.4139709472656,279.8540954589844,293.2576904296875,291.082275390625,1.0,0.2779847085475921,0.8203850984573364,0.8203850984573364,1.0,1.0,-1.3197345733642578,0.5675148963928223,0.7522196769714355,0.2531909048557281,0.0,0.0,0.6286847591400146,70.48197937011719,91.0,9.805702209472656,-14951.2841796875,242.9897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359375,308.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.908203125,18000.0,0.0,0.0,0.3244347274303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894013285636902,0.6894082427024841,-6.909277999511687e-06,0.0,0.0003292599867563,0.0,0.0,55.07897186279297,0.0,0.0,0.0,0.4229694902896881,4.0,0.0,1.0
476280,293.1405639648437,297.1499938964844,293.1499938964844,0.0989494249224662,-2272.781494140625,304.1473388671875,0.6883993744850159,0.1576369553804397,0.1439260840415954,293.3271484375,297.1499938964844,293.1499938964844,0.0059081763029098,-451.9927062988281,298.6103820800781,0.4478994607925415,0.050000000745058,0.0497254878282547,293.19464111328125,297.1499938964844,293.1499938964844,0.2716047465801239,-3955.49462890625,304.1519470214844,0.8977183699607849,0.3561083674430847,0.2503975033760071,293.22491455078125,297.1499938964844,293.1499938964844,0.3540135025978088,-6613.6220703125,304.1187744140625,0.9708303809165956,0.4405797719955444,0.4197189509868622,293.2236633300781,297.1499938964844,293.1499938964844,0.0101540461182594,-3121.714599609375,302.0357971191406,0.4478994607925415,0.050000000745058,0.2358763068914413,291.0791931152344,291.1499938964844,262.0755920410156,260.4139709472656,279.8540954589844,293.2576904296875,291.082275390625,1.0,0.2779847085475921,0.8203850984573364,0.8203850984573364,1.0,1.0,-1.3197345733642578,0.5675148963928223,0.7522196769714355,0.2531909048557281,0.0,0.0,0.6286847591400146,70.48197937011719,91.0,9.805702209472656,-14951.2841796875,242.9897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359375,308.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.908203125,18000.0,0.0,0.0,0.3244347274303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894013285636902,0.6894082427024841,-6.909277999511687e-06,0.0,0.0003292599867563,0.0,0.0,55.07897186279297,0.0,0.0,0.0,0.4229694902896881,4.0,0.0,1.0
476340,293.1430969238281,297.1499938964844,293.1499938964844,0.0988600105047226,-2270.770751953125,304.1483764648437,0.6763095259666443,0.1573622226715088,0.143954798579216,293.32977294921875,297.1499938964844,293.1499938964844,0.0058690952137112,-449.3964538574219,298.5483093261719,0.4370278418064117,0.050000000745058,0.0499675795435905,293.19598388671875,297.1499938964844,293.1499938964844,0.2702238261699676,-3939.011962890625,304.153564453125,0.8815129995346069,0.354708731174469,0.2496136277914047,293.2374572753906,297.1499938964844,293.1499938964844,0.3496343493461609,-6541.46923828125,304.1361083984375,0.9504755139350892,0.4361141622066498,0.4150779545307159,293.225830078125,297.1499938964844,293.1499938964844,0.0101609285920858,-3124.0419921875,302.0068359375,0.4370278418064117,0.050000000745058,0.2370246797800064,291.095458984375,291.1499938964844,262.0497436523437,260.39361572265625,279.850830078125,293.26153564453125,291.0961303710937,1.0,0.2849965691566467,0.8195122480392456,0.8195122480392456,1.0,1.0,-1.3149254322052002,0.5652137994766235,0.7497115731239319,0.2519862353801727,0.0,0.0,0.6345745325088501,76.53789520263672,94.0,14.274288177490234,-14909.00390625,255.0378570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,308.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.046875,18000.0,0.0,0.0,0.3247072994709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030138373374939,0.7030208706855774,-7.04114381733234e-06,0.0,0.0003295366186648,0.0,0.0,57.49091339111328,0.0,0.0,0.0,0.4285777509212494,4.0,0.0,1.0
476400,293.1430969238281,297.1499938964844,293.1499938964844,0.0988600105047226,-2270.770751953125,304.1483764648437,0.6763095259666443,0.1573622226715088,0.143954798579216,293.32977294921875,297.1499938964844,293.1499938964844,0.0058690952137112,-449.3964538574219,298.5483093261719,0.4370278418064117,0.050000000745058,0.0499675795435905,293.19598388671875,297.1499938964844,293.1499938964844,0.2702238261699676,-3939.011962890625,304.153564453125,0.8815129995346069,0.354708731174469,0.2496136277914047,293.2374572753906,297.1499938964844,293.1499938964844,0.3496343493461609,-6541.46923828125,304.1361083984375,0.9504755139350892,0.4361141622066498,0.4150779545307159,293.225830078125,297.1499938964844,293.1499938964844,0.0101609285920858,-3124.0419921875,302.0068359375,0.4370278418064117,0.050000000745058,0.2370246797800064,291.095458984375,291.1499938964844,262.0497436523437,260.39361572265625,279.850830078125,293.26153564453125,291.0961303710937,1.0,0.2849965691566467,0.8195122480392456,0.8195122480392456,1.0,1.0,-1.3149254322052002,0.5652137994766235,0.7497115731239319,0.2519862353801727,0.0,0.0,0.6345745325088501,76.53789520263672,94.0,14.274288177490234,-14909.00390625,255.0378570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,308.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.046875,18000.0,0.0,0.0,0.3247072994709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030138373374939,0.7030208706855774,-7.04114381733234e-06,0.0,0.0003295366186648,0.0,0.0,57.49091339111328,0.0,0.0,0.0,0.4285777509212494,4.0,0.0,1.0
476460,293.1453552246094,297.1499938964844,293.1499938964844,0.0987665429711341,-2268.858642578125,304.1490478515625,0.6669655442237854,0.1570821106433868,0.1438938528299331,293.3326721191406,297.1499938964844,293.1499938964844,0.0058273659087717,-446.7433471679688,298.4803771972656,0.4292110502719879,0.050000000745058,0.0501746982336044,293.1972045898437,297.1499938964844,293.1499938964844,0.2689766883850097,-3924.33837890625,304.1544494628906,0.8689374923706055,0.3532926142215729,0.2487841099500656,293.2414245605469,297.1499938964844,293.1499938964844,0.346910148859024,-6497.35986328125,304.1451416015625,0.9339921474456788,0.4330847263336181,0.4121909141540527,293.22784423828125,297.1499938964844,293.1499938964844,0.0101637383922934,-3126.276123046875,301.975830078125,0.4292110502719879,0.050000000745058,0.2380071729421615,291.1017150878906,291.1499938964844,262.0201416015625,260.3699645996094,279.8439025878906,293.2644348144531,291.1021728515625,1.0,0.290951520204544,0.8189663887023926,0.8189663887023926,1.0,1.0,-1.3118185997009275,0.5637098550796509,0.7481087446212769,0.2512660026550293,0.0,0.0,0.6405757069587708,81.73621368408203,97.0,10.340814590454102,-14885.08203125,265.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,308.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.3671875,18000.0,0.0,0.0,0.325680136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164908051490784,0.7164979577064514,-7.159195774875116e-06,0.0,0.0003305239370092,0.0,0.0,59.857669830322266,0.0,0.0,0.0,0.4339534640312195,4.0,0.0,1.0
476520,293.1453552246094,297.1499938964844,293.1499938964844,0.0987665429711341,-2268.858642578125,304.1490478515625,0.6669655442237854,0.1570821106433868,0.1438938528299331,293.3326721191406,297.1499938964844,293.1499938964844,0.0058273659087717,-446.7433471679688,298.4803771972656,0.4292110502719879,0.050000000745058,0.0501746982336044,293.1972045898437,297.1499938964844,293.1499938964844,0.2689766883850097,-3924.33837890625,304.1544494628906,0.8689374923706055,0.3532926142215729,0.2487841099500656,293.2414245605469,297.1499938964844,293.1499938964844,0.346910148859024,-6497.35986328125,304.1451416015625,0.9339921474456788,0.4330847263336181,0.4121909141540527,293.22784423828125,297.1499938964844,293.1499938964844,0.0101637383922934,-3126.276123046875,301.975830078125,0.4292110502719879,0.050000000745058,0.2380071729421615,291.1017150878906,291.1499938964844,262.0201416015625,260.3699645996094,279.8439025878906,293.2644348144531,291.1021728515625,1.0,0.290951520204544,0.8189663887023926,0.8189663887023926,1.0,1.0,-1.3118185997009275,0.5637098550796509,0.7481087446212769,0.2512660026550293,0.0,0.0,0.6405757069587708,81.73621368408203,97.0,10.340814590454102,-14885.08203125,265.6423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,308.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.3671875,18000.0,0.0,0.0,0.325680136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164908051490784,0.7164979577064514,-7.159195774875116e-06,0.0,0.0003305239370092,0.0,0.0,59.857669830322266,0.0,0.0,0.0,0.4339534640312195,4.0,0.0,1.0
476580,293.1471252441406,297.1499938964844,293.1499938964844,0.0986925363540649,-2267.3701171875,304.14947509765625,0.6594902873039246,0.1568358093500137,0.1438397318124771,293.33563232421875,297.1499938964844,293.1499938964844,0.0057821399532258,-443.8675231933594,298.41046142578125,0.4232349395751953,0.050000000745058,0.0503578893840312,293.1983337402344,297.1499938964844,293.1499938964844,0.2677382230758667,-3909.8515625,304.155029296875,0.8587066531181335,0.3518708348274231,0.2479322105646133,293.24224853515625,297.1499938964844,293.1499938964844,0.3446986973285675,-6462.44580078125,304.150390625,0.9203879833221436,0.4305973052978515,0.4099411368370056,293.229736328125,297.1499938964844,293.1499938964844,0.0101603381335735,-3127.3837890625,301.9442138671875,0.4232349395751953,0.050000000745058,0.2388761490583419,291.1058654785156,291.1499938964844,261.9872741699219,260.34344482421875,279.83502197265625,293.2668151855469,291.106201171875,1.0,0.2961325347423553,0.8184205293655396,0.8184205293655396,1.0,1.0,-1.3092933893203735,0.5624672770500183,0.746826171875,0.2507067322731018,0.0,0.0,0.6461716294288635,86.33834075927734,100.0,7.118009090423584,-14870.2763671875,275.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.34375,18000.0,0.0,0.0,0.3271874785423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291087508201599,0.7291160225868225,-7.271539288922213e-06,0.0,0.0003320536925457,0.0,0.0,62.13742065429688,0.0,0.0,0.0,0.4390224814414978,4.0,0.0,1.0
476640,293.1471252441406,297.1499938964844,293.1499938964844,0.0986925363540649,-2267.3701171875,304.14947509765625,0.6594902873039246,0.1568358093500137,0.1438397318124771,293.33563232421875,297.1499938964844,293.1499938964844,0.0057821399532258,-443.8675231933594,298.41046142578125,0.4232349395751953,0.050000000745058,0.0503578893840312,293.1983337402344,297.1499938964844,293.1499938964844,0.2677382230758667,-3909.8515625,304.155029296875,0.8587066531181335,0.3518708348274231,0.2479322105646133,293.24224853515625,297.1499938964844,293.1499938964844,0.3446986973285675,-6462.44580078125,304.150390625,0.9203879833221436,0.4305973052978515,0.4099411368370056,293.229736328125,297.1499938964844,293.1499938964844,0.0101603381335735,-3127.3837890625,301.9442138671875,0.4232349395751953,0.050000000745058,0.2388761490583419,291.1058654785156,291.1499938964844,261.9872741699219,260.34344482421875,279.83502197265625,293.2668151855469,291.106201171875,1.0,0.2961325347423553,0.8184205293655396,0.8184205293655396,1.0,1.0,-1.3092933893203735,0.5624672770500183,0.746826171875,0.2507067322731018,0.0,0.0,0.6461716294288635,86.33834075927734,100.0,7.118009090423584,-14870.2763671875,275.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.34375,18000.0,0.0,0.0,0.3271874785423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291087508201599,0.7291160225868225,-7.271539288922213e-06,0.0,0.0003320536925457,0.0,0.0,62.13742065429688,0.0,0.0,0.0,0.4390224814414978,4.0,0.0,1.0
476700,293.1479187011719,297.1499938964844,293.1499938964844,0.0986568331718444,-2266.657470703125,304.149658203125,0.6562574505805969,0.1567208468914032,0.1438151448965072,293.3370666503906,297.1499938964844,293.1499938964844,0.0057581942528486,-442.3324890136719,298.3751525878906,0.4207197427749634,0.050000000745058,0.0504427552223205,293.1988525390625,297.1499938964844,293.1499938964844,0.2671085000038147,-3902.495849609375,304.1552429199219,0.8542242050170898,0.3511575162410736,0.2474997788667678,293.2421264648437,297.1499938964844,293.1499938964844,0.343658298254013,-6446.2890625,304.1521911621094,0.9144926071166992,0.4294500648975372,0.4089233577251434,293.2306213378906,297.1499938964844,293.1499938964844,0.0101563716307282,-3127.464111328125,301.9283142089844,0.4207197427749634,0.050000000745058,0.2392787188291549,291.1078796386719,291.1499938964844,261.96978759765625,260.3292541503906,279.8300476074219,293.2679138183594,291.1082763671875,1.0,0.2984979450702667,0.818147599697113,0.818147599697113,1.0,1.0,-1.3081082105636597,0.5618801712989807,0.746228039264679,0.2504497170448303,0.0,0.0,0.6487774848937988,88.47027587890625,100.0,6.658796787261963,-14866.26953125,279.40875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,308.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.26171875,18000.0,0.0,0.0,0.3280878365039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735103189945221,0.7351105213165283,-7.325723800022388e-06,0.0,0.0003329674364067,0.0,0.0,63.24372482299805,0.0,0.0,0.0,0.4414416551589966,4.0,0.0,1.0
476760,293.14862060546875,297.1499938964844,293.1499938964844,0.0986179858446121,-2265.884765625,304.1497802734375,0.6532837152481079,0.1566089391708374,0.1437905877828598,293.3385009765625,297.1499938964844,293.1499938964844,0.00573365483433,-440.7462768554688,298.33984375,0.4184407889842987,0.050000000745058,0.050524104386568,293.1993408203125,297.1499938964844,293.1499938964844,0.2664649486541748,-3894.976806640625,304.15545654296875,0.8500682711601257,0.3504421710968017,0.247063398361206,293.2418518066406,297.1499938964844,293.1499938964844,0.342627614736557,-6430.41162109375,304.1536560058594,0.9091416597366332,0.4283399283885956,0.4079441726207733,293.2314758300781,297.1499938964844,293.1499938964844,0.0101510332897305,-3127.22412109375,301.91241455078125,0.4184407889842987,0.050000000745058,0.2396645992994308,291.1101989746094,291.1499938964844,261.9516906738281,260.3145446777344,279.8247985839844,293.2690124511719,291.1106872558594,1.0,0.3007429540157318,0.8178897500038147,0.8178897500038147,1.0,1.0,-1.3069404363632202,0.5613019466400146,0.7456384301185608,0.2501999139785766,0.0,0.0,0.6511959433555603,90.51351165771484,103.0,6.831371307373047,-14863.9267578125,283.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,308.20849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.705078125,18000.0,0.0,0.0,0.3290566205978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740781843662262,0.7407892346382141,-7.377848760370398e-06,0.0,0.0003339506220072,0.0,0.0,64.30783081054688,0.0,0.0,0.0,0.4437422752380371,4.0,0.0,1.0
476820,293.1498718261719,297.1499938964844,293.1499938964844,0.0985277742147445,-2264.0966796875,304.1499938964844,0.6479578018188477,0.1563897877931594,0.1437390595674514,293.3412170410156,297.1499938964844,293.1499938964844,0.0056827869266271,-437.4177551269531,298.26934814453125,0.4144336581230163,0.050000000745058,0.0506782457232475,293.20025634765625,297.1499938964844,293.1499938964844,0.2651346921920776,-3879.42333984375,304.1558532714844,0.8425394296646118,0.3490042686462402,0.2461795806884765,293.2409362792969,297.1499938964844,293.1499938964844,0.3405658602714538,-6398.9306640625,304.1558532714844,0.8999342322349548,0.4261965155601501,0.4060611128807068,293.2330627441406,297.1499938964844,293.1499938964844,0.0101365866139531,-3125.84619140625,301.88067626953125,0.4144336581230163,0.050000000745058,0.2403957843780517,291.11602783203125,291.1499938964844,261.9139404296875,260.28369140625,279.8135681152344,293.2711486816406,291.1166381835937,1.0,0.3049355149269104,0.8173741102218628,0.8173741102218628,1.0,1.0,-1.3046200275421145,0.5601516962051392,0.7444683313369751,0.249707356095314,0.0,0.0,0.6553508043289185,94.38372802734376,91.0,8.201359748840332,-14862.6904296875,291.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,308.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.263671875,18000.0,0.0,0.0,0.3311190605163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750869870185852,0.750877320766449,-7.4727445280586835e-06,0.0,0.0003360437694936,0.0,0.0,66.23992919921875,0.0,0.0,0.0,0.4478538930416107,4.0,0.0,1.0
476880,293.1498718261719,297.1499938964844,293.1499938964844,0.0985277742147445,-2264.0966796875,304.1499938964844,0.6479578018188477,0.1563897877931594,0.1437390595674514,293.3412170410156,297.1499938964844,293.1499938964844,0.0056827869266271,-437.4177551269531,298.26934814453125,0.4144336581230163,0.050000000745058,0.0506782457232475,293.20025634765625,297.1499938964844,293.1499938964844,0.2651346921920776,-3879.42333984375,304.1558532714844,0.8425394296646118,0.3490042686462402,0.2461795806884765,293.2409362792969,297.1499938964844,293.1499938964844,0.3405658602714538,-6398.9306640625,304.1558532714844,0.8999342322349548,0.4261965155601501,0.4060611128807068,293.2330627441406,297.1499938964844,293.1499938964844,0.0101365866139531,-3125.84619140625,301.88067626953125,0.4144336581230163,0.050000000745058,0.2403957843780517,291.11602783203125,291.1499938964844,261.9139404296875,260.28369140625,279.8135681152344,293.2711486816406,291.1166381835937,1.0,0.3049355149269104,0.8173741102218628,0.8173741102218628,1.0,1.0,-1.3046200275421145,0.5601516962051392,0.7444683313369751,0.249707356095314,0.0,0.0,0.6553508043289185,94.38372802734376,91.0,8.201359748840332,-14862.6904296875,291.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,308.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.263671875,18000.0,0.0,0.0,0.3311190605163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750869870185852,0.750877320766449,-7.4727445280586835e-06,0.0,0.0003360437694936,0.0,0.0,66.23992919921875,0.0,0.0,0.0,0.4478538930416107,4.0,0.0,1.0
476940,293.1507568359375,297.1499938964844,293.1499938964844,0.0982895493507385,-2259.494873046875,304.150390625,0.648456871509552,0.156212493777275,0.1435416340827942,293.3436889648437,297.1499938964844,293.1499938964844,0.0056092534214258,-432.4449462890625,298.2001037597656,0.4150346517562866,0.050000000745058,0.0506542176008224,293.2009582519531,297.1499938964844,293.1499938964844,0.2635701894760132,-3861.03125,304.1565246582031,0.84243243932724,0.3475866317749023,0.245169311761856,293.2396545410156,297.1499938964844,293.1499938964844,0.3382910490036011,-6364.365234375,304.1576843261719,0.8995772004127502,0.4241524636745453,0.4040901958942413,293.23443603515625,297.1499938964844,293.1499938964844,0.0100691895931959,-3112.8134765625,301.84967041015625,0.4150346517562866,0.050000000745058,0.2402817904949188,291.1248474121094,291.1499938964844,261.87457275390625,260.2513427734375,279.8025817871094,293.2731628417969,291.1259460449219,1.0,0.3034242391586303,0.8168585300445557,0.8168585300445557,1.0,1.0,-1.300639510154724,0.5582467913627625,0.7423927187919617,0.248800590634346,0.0,0.0,0.6581762433052063,93.71666717529295,79.0,12.75525951385498,-14852.61328125,288.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799072265625,308.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9765625,18000.0,0.0,0.0,0.3332074284553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586365342140198,0.7586440443992615,-7.549526344519107e-06,0.0,0.0003381631686352,0.0,0.0,67.77619171142578,0.0,0.0,0.0,0.4510412216186523,4.0,0.0,1.0
477000,293.1507568359375,297.1499938964844,293.1499938964844,0.0982895493507385,-2259.494873046875,304.150390625,0.648456871509552,0.156212493777275,0.1435416340827942,293.3436889648437,297.1499938964844,293.1499938964844,0.0056092534214258,-432.4449462890625,298.2001037597656,0.4150346517562866,0.050000000745058,0.0506542176008224,293.2009582519531,297.1499938964844,293.1499938964844,0.2635701894760132,-3861.03125,304.1565246582031,0.84243243932724,0.3475866317749023,0.245169311761856,293.2396545410156,297.1499938964844,293.1499938964844,0.3382910490036011,-6364.365234375,304.1576843261719,0.8995772004127502,0.4241524636745453,0.4040901958942413,293.23443603515625,297.1499938964844,293.1499938964844,0.0100691895931959,-3112.8134765625,301.84967041015625,0.4150346517562866,0.050000000745058,0.2402817904949188,291.1248474121094,291.1499938964844,261.87457275390625,260.2513427734375,279.8025817871094,293.2731628417969,291.1259460449219,1.0,0.3034242391586303,0.8168585300445557,0.8168585300445557,1.0,1.0,-1.300639510154724,0.5582467913627625,0.7423927187919617,0.248800590634346,0.0,0.0,0.6581762433052063,93.71666717529295,79.0,12.75525951385498,-14852.61328125,288.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799072265625,308.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9765625,18000.0,0.0,0.0,0.3332074284553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586365342140198,0.7586440443992615,-7.549526344519107e-06,0.0,0.0003381631686352,0.0,0.0,67.77619171142578,0.0,0.0,0.0,0.4510412216186523,4.0,0.0,1.0
477060,293.1510925292969,297.1499938964844,293.1499938964844,0.0979722067713737,-2253.3740234375,304.1507873535156,0.6535856127738953,0.1561214625835418,0.1432884633541107,293.3457336425781,297.1499938964844,293.1499938964844,0.0055190841667354,-426.217041015625,298.133056640625,0.4192690849304199,0.050000000745058,0.0504941120743751,293.2012939453125,297.1499938964844,293.1499938964844,0.2618344724178314,-3840.5751953125,304.1572265625,0.8481001257896423,0.346226304769516,0.2440952807664871,293.23797607421875,297.1499938964844,293.1499938964844,0.3358506858348846,-6327.3984375,304.1591796875,0.9059913158416748,0.4222225248813629,0.4020898044109344,293.2353820800781,297.1499938964844,293.1499938964844,0.009962405078113,-3090.79052734375,301.82012939453125,0.4192690849304199,0.050000000745058,0.239522323012352,291.13751220703125,291.1499938964844,261.8340759277344,260.21795654296875,279.7915344238281,293.27490234375,291.1387634277344,1.0,0.298156201839447,0.8163551092147827,0.8163551092147827,1.0,1.0,-1.295541763305664,0.555840790271759,0.739700973033905,0.2476028949022293,0.0,0.0,0.6590076684951782,89.58645629882812,67.0,16.74409294128418,-14829.9697265625,277.6216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,308.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.34375,18000.0,0.0,0.0,0.3351214826107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624616026878357,0.7624692320823669,-7.5937614383292384e-06,0.0,0.000340105703799,0.0,0.0,68.58480834960938,0.0,0.0,0.0,0.4526487588882446,4.0,0.0,1.0
477120,293.1510925292969,297.1499938964844,293.1499938964844,0.0979722067713737,-2253.3740234375,304.1507873535156,0.6535856127738953,0.1561214625835418,0.1432884633541107,293.3457336425781,297.1499938964844,293.1499938964844,0.0055190841667354,-426.217041015625,298.133056640625,0.4192690849304199,0.050000000745058,0.0504941120743751,293.2012939453125,297.1499938964844,293.1499938964844,0.2618344724178314,-3840.5751953125,304.1572265625,0.8481001257896423,0.346226304769516,0.2440952807664871,293.23797607421875,297.1499938964844,293.1499938964844,0.3358506858348846,-6327.3984375,304.1591796875,0.9059913158416748,0.4222225248813629,0.4020898044109344,293.2353820800781,297.1499938964844,293.1499938964844,0.009962405078113,-3090.79052734375,301.82012939453125,0.4192690849304199,0.050000000745058,0.239522323012352,291.13751220703125,291.1499938964844,261.8340759277344,260.21795654296875,279.7915344238281,293.27490234375,291.1387634277344,1.0,0.298156201839447,0.8163551092147827,0.8163551092147827,1.0,1.0,-1.295541763305664,0.555840790271759,0.739700973033905,0.2476028949022293,0.0,0.0,0.6590076684951782,89.58645629882812,67.0,16.74409294128418,-14829.9697265625,277.6216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,308.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.34375,18000.0,0.0,0.0,0.3351214826107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624616026878357,0.7624692320823669,-7.5937614383292384e-06,0.0,0.000340105703799,0.0,0.0,68.58480834960938,0.0,0.0,0.0,0.4526487588882446,4.0,0.0,1.0
477180,293.1510314941406,297.1499938964844,293.1499938964844,0.0976383760571479,-2246.950927734375,304.1510925292969,0.662610650062561,0.1561062335968017,0.1430230736732483,293.3472900390625,297.1499938964844,293.1499938964844,0.005420230794698,-419.3185729980469,298.0671081542969,0.4267872273921966,0.050000000745058,0.0502462275326252,293.2013244628906,297.1499938964844,293.1499938964844,0.2600475251674652,-3819.527099609375,304.1578063964844,0.8585149049758911,0.3449207246303558,0.2429953217506408,293.2359619140625,297.1499938964844,293.1499938964844,0.3333856165409088,-6290.193359375,304.16021728515625,0.9186623096466064,0.4203974306583404,0.4001025259494781,293.23583984375,297.1499938964844,293.1499938964844,0.0098337102681398,-3063.638916015625,301.7917175292969,0.4267872273921966,0.050000000745058,0.2383464723825454,291.1508483886719,291.1499938964844,261.7929992675781,260.1839904785156,279.78033447265625,293.2762145996094,291.152099609375,1.0,0.2901743352413177,0.8158516883850098,0.8158516883850098,1.0,1.0,-1.2898085117340088,0.5531501173973083,0.7366583347320557,0.2462401986122131,0.0,0.0,0.6580035090446472,83.22393035888672,55.0,18.10637664794922,-14797.0908203125,261.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586975097656,308.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.3366900086402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621026039123535,0.76211017370224,-7.599604032293428e-06,0.0,0.0003416975669097,0.0,0.0,68.57772064208984,0.0,0.0,0.0,0.4525528252124786,4.0,0.0,1.0
477240,293.1510314941406,297.1499938964844,293.1499938964844,0.0976383760571479,-2246.950927734375,304.1510925292969,0.662610650062561,0.1561062335968017,0.1430230736732483,293.3472900390625,297.1499938964844,293.1499938964844,0.005420230794698,-419.3185729980469,298.0671081542969,0.4267872273921966,0.050000000745058,0.0502462275326252,293.2013244628906,297.1499938964844,293.1499938964844,0.2600475251674652,-3819.527099609375,304.1578063964844,0.8585149049758911,0.3449207246303558,0.2429953217506408,293.2359619140625,297.1499938964844,293.1499938964844,0.3333856165409088,-6290.193359375,304.16021728515625,0.9186623096466064,0.4203974306583404,0.4001025259494781,293.23583984375,297.1499938964844,293.1499938964844,0.0098337102681398,-3063.638916015625,301.7917175292969,0.4267872273921966,0.050000000745058,0.2383464723825454,291.1508483886719,291.1499938964844,261.7929992675781,260.1839904785156,279.78033447265625,293.2762145996094,291.152099609375,1.0,0.2901743352413177,0.8158516883850098,0.8158516883850098,1.0,1.0,-1.2898085117340088,0.5531501173973083,0.7366583347320557,0.2462401986122131,0.0,0.0,0.6580035090446472,83.22393035888672,55.0,18.10637664794922,-14797.0908203125,261.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586975097656,308.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.3366900086402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621026039123535,0.76211017370224,-7.599604032293428e-06,0.0,0.0003416975669097,0.0,0.0,68.57772064208984,0.0,0.0,0.0,0.4525528252124786,4.0,0.0,1.0
477300,293.15093994140625,297.1499938964844,293.1499938964844,0.0974714607000351,-2243.7470703125,304.15118408203125,0.6685822010040283,0.156114399433136,0.142888456583023,293.3478698730469,297.1499938964844,293.1499938964844,0.0053690457716584,-415.7268981933594,298.034423828125,0.4319245219230652,0.050000000745058,0.0500992350280284,293.2012634277344,297.1499938964844,293.1499938964844,0.2591533958911896,-3809.005126953125,304.15802001953125,0.8654957413673401,0.344286173582077,0.2424415946006775,293.2348937988281,297.1499938964844,293.1499938964844,0.332166314125061,-6271.83740234375,304.1605834960937,0.9273744821548462,0.4195210933685303,0.3991207778453827,293.2359313964844,297.1499938964844,293.1499938964844,0.0097644766792654,-3048.86767578125,301.77783203125,0.4319245219230652,0.050000000745058,0.2376492023468017,291.15728759765625,291.1499938964844,261.7724304199219,260.1669311523437,279.7743225097656,293.27606201171875,291.1584777832031,1.0,0.2853929996490478,0.8155999779701233,0.8155999779701233,1.0,1.0,-1.2867902517318726,0.5517374873161316,0.735052764415741,0.2455190122127533,0.0,0.0,0.6568698883056641,79.45674133300781,55.0,17.87635612487793,-14777.6591796875,252.49819946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.774169921875,308.1297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.158203125,18000.0,0.0,0.0,0.3373036384582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604333758354187,0.7604409456253052,-7.588531389046693e-06,0.0,0.0003423203015699,0.0,0.0,68.2809829711914,0.0,0.0,0.0,0.451895922422409,4.0,0.0,1.0
477360,293.1508178710937,297.1499938964844,293.1499938964844,0.0973014310002327,-2240.493408203125,304.1512756347656,0.6755627989768982,0.1561246216297149,0.1427459716796875,293.3482971191406,297.1499938964844,293.1499938964844,0.0053172912448644,-412.0859680175781,298.0018005371094,0.438136339187622,0.050000000745058,0.049940925091505,293.2011108398437,297.1499938964844,293.1499938964844,0.2582678198814392,-3798.593994140625,304.1581726074219,0.8737316727638245,0.3436628878116607,0.2418874353170395,293.2337646484375,297.1499938964844,293.1499938964844,0.3309672176837921,-6253.81640625,304.16082763671875,0.937539279460907,0.4186674058437347,0.3981494605541229,293.2359313964844,297.1499938964844,293.1499938964844,0.0096933580935001,-3033.611572265625,301.7641296386719,0.438136339187622,0.050000000745058,0.2368982434272766,291.1632995605469,291.1499938964844,261.7518920898437,260.14990234375,279.7681884765625,293.27569580078125,291.1643981933594,1.0,0.2801734805107116,0.8153708577156067,0.8153708577156067,1.0,1.0,-1.2836967706680298,0.5502938032150269,0.7334029674530029,0.2447797805070877,0.0,0.0,0.6553767919540405,75.4018783569336,43.0,17.15876579284668,-14756.3701171875,242.6593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,308.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.90234375,18000.0,0.0,0.0,0.3377866148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578691840171814,0.7578767538070679,-7.56890267439303e-06,0.0,0.0003428104682825,0.0,0.0,67.80870056152344,0.0,0.0,0.0,0.4508737921714782,4.0,0.0,1.0
