time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477420,293.1504821777344,297.1499938964844,293.1499938964844,0.0969673246145248,-2234.123046875,304.1513977050781,0.692838191986084,0.1561712771654129,0.1424546837806701,293.3487548828125,297.1499938964844,293.1499938964844,0.0052133980207145,-404.750244140625,297.9370422363281,0.4544648826122284,0.050000000745058,0.0495991371572017,293.2007141113281,297.1499938964844,293.1499938964844,0.2565339207649231,-3778.234619140625,304.1583251953125,0.8943825364112854,0.342449814081192,0.2407838255167007,293.2314147949219,297.1499938964844,293.1499938964844,0.3286410868167877,-6218.9296875,304.1611022949219,0.9613733887672424,0.4170235991477966,0.3962429165840149,293.2356262207031,297.1499938964844,293.1499938964844,0.0095480429008603,-3002.20263671875,301.7372131347656,0.4544648826122284,0.050000000745058,0.2352769523859024,291.1739501953125,291.1499938964844,261.7113037109375,260.1161193847656,279.756103515625,293.2748107910156,291.17486572265625,1.0,0.2686061263084411,0.8149126172065735,0.8149126172065735,1.0,1.0,-1.277377367019653,0.5473499298095703,0.730027437210083,0.2432644665241241,0.0,0.0,0.6514508724212646,66.65312194824219,31.0,14.920580863952637,-14709.0439453125,221.6901092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.232421875,18000.0,0.0,0.0,0.3383294641971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504192590713501,0.7504267692565918,-7.507527698180638e-06,0.0,0.000343361403793,0.0,0.0,66.4183349609375,0.0,0.0,0.0,0.447884738445282,4.0,0.0,1.0
477480,293.1504821777344,297.1499938964844,293.1499938964844,0.0969673246145248,-2234.123046875,304.1513977050781,0.692838191986084,0.1561712771654129,0.1424546837806701,293.3487548828125,297.1499938964844,293.1499938964844,0.0052133980207145,-404.750244140625,297.9370422363281,0.4544648826122284,0.050000000745058,0.0495991371572017,293.2007141113281,297.1499938964844,293.1499938964844,0.2565339207649231,-3778.234619140625,304.1583251953125,0.8943825364112854,0.342449814081192,0.2407838255167007,293.2314147949219,297.1499938964844,293.1499938964844,0.3286410868167877,-6218.9296875,304.1611022949219,0.9613733887672424,0.4170235991477966,0.3962429165840149,293.2356262207031,297.1499938964844,293.1499938964844,0.0095480429008603,-3002.20263671875,301.7372131347656,0.4544648826122284,0.050000000745058,0.2352769523859024,291.1739501953125,291.1499938964844,261.7113037109375,260.1161193847656,279.756103515625,293.2748107910156,291.17486572265625,1.0,0.2686061263084411,0.8149126172065735,0.8149126172065735,1.0,1.0,-1.277377367019653,0.5473499298095703,0.730027437210083,0.2432644665241241,0.0,0.0,0.6514508724212646,66.65312194824219,31.0,14.920580863952637,-14709.0439453125,221.6901092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711242675781,308.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.232421875,18000.0,0.0,0.0,0.3383294641971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504192590713501,0.7504267692565918,-7.507527698180638e-06,0.0,0.000343361403793,0.0,0.0,66.4183349609375,0.0,0.0,0.0,0.447884738445282,4.0,0.0,1.0
477540,293.1499938964844,297.1499938964844,293.1499938964844,0.0966647639870643,-2228.382568359375,304.15142822265625,0.7149320840835571,0.1562606692314148,0.1421785652637481,293.3484191894531,297.1499938964844,293.1499938964844,0.0051110079512,-397.4917602539063,297.8731689453125,0.4751668572425842,0.050000000745058,0.0492342114448547,293.2001037597656,297.1499938964844,293.1499938964844,0.2548740804195404,-3758.779541015625,304.1583251953125,0.9232612252235411,0.3412862420082092,0.2396962791681289,293.2289428710937,297.1499938964844,293.1499938964844,0.3264325857162475,-6185.8896484375,304.1610717773437,0.9877832531929016,0.4154580235481262,0.3943886160850525,293.2350769042969,297.1499938964844,293.1499938964844,0.0094018094241619,-2970.3310546875,301.71075439453125,0.4751668572425842,0.050000000745058,0.2335458993911743,291.1822814941406,291.1499938964844,261.6717224121094,260.0831604003906,279.74420166015625,293.2735595703125,291.1829528808594,1.0,0.2557450830936432,0.8144543766975403,0.8144543766975403,1.0,1.0,-1.27099871635437,0.5443837642669678,0.7266150116920471,0.2417289614677429,0.0,0.0,0.6465582847595215,57.31791305541992,25.0,11.763538360595703,-14656.208984375,199.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,308.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.896484375,18000.0,0.0,0.0,0.3382801711559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404685020446777,0.7404758930206299,-7.422564522130415e-06,0.0,0.0003433113743085,0.0,0.0,64.56827545166016,0.0,0.0,0.0,0.4438903331756592,4.0,0.0,1.0
477600,293.1499938964844,297.1499938964844,293.1499938964844,0.0966647639870643,-2228.382568359375,304.15142822265625,0.7149320840835571,0.1562606692314148,0.1421785652637481,293.3484191894531,297.1499938964844,293.1499938964844,0.0051110079512,-397.4917602539063,297.8731689453125,0.4751668572425842,0.050000000745058,0.0492342114448547,293.2001037597656,297.1499938964844,293.1499938964844,0.2548740804195404,-3758.779541015625,304.1583251953125,0.9232612252235411,0.3412862420082092,0.2396962791681289,293.2289428710937,297.1499938964844,293.1499938964844,0.3264325857162475,-6185.8896484375,304.1610717773437,0.9877832531929016,0.4154580235481262,0.3943886160850525,293.2350769042969,297.1499938964844,293.1499938964844,0.0094018094241619,-2970.3310546875,301.71075439453125,0.4751668572425842,0.050000000745058,0.2335458993911743,291.1822814941406,291.1499938964844,261.6717224121094,260.0831604003906,279.74420166015625,293.2735595703125,291.1829528808594,1.0,0.2557450830936432,0.8144543766975403,0.8144543766975403,1.0,1.0,-1.27099871635437,0.5443837642669678,0.7266150116920471,0.2417289614677429,0.0,0.0,0.6465582847595215,57.31791305541992,25.0,11.763538360595703,-14656.208984375,199.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,308.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.896484375,18000.0,0.0,0.0,0.3382801711559295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404685020446777,0.7404758930206299,-7.422564522130415e-06,0.0,0.0003433113743085,0.0,0.0,64.56827545166016,0.0,0.0,0.0,0.4438903331756592,4.0,0.0,1.0
477660,293.1494140625,297.1499938964844,293.1499938964844,0.0964141637086868,-2223.543701171875,304.1513977050781,0.7340992093086243,0.156373381614685,0.142012357711792,293.34698486328125,297.1499938964844,293.1499938964844,0.0050226883031427,-391.1139221191406,297.81414794921875,0.4899304211139679,0.050000000745058,0.0489492118358612,293.19921875,297.1499938964844,293.1499938964844,0.2532458305358886,-3739.60400390625,304.15826416015625,0.9525080919265748,0.3401957750320434,0.2387123554944992,293.2203674316406,297.1499938964844,293.1499938964844,0.3122826814651489,-5964.42333984375,304.18280029296875,0.9990000128746032,0.4151494801044464,0.3799855709075928,293.23419189453125,297.1499938964844,293.1499938964844,0.0092790024355053,-2942.879638671875,301.6860046386719,0.4899304211139679,0.050000000745058,0.2321939915418625,291.1938171386719,291.1499938964844,261.6336975097656,260.0514221191406,279.7388610839844,293.26885986328125,291.19781494140625,1.0,0.2437867969274521,0.8140241503715515,0.8140241503715515,1.0,1.0,-1.2503732442855835,0.5349783301353455,0.715394914150238,0.2366715669631958,0.0,0.0,0.6402075886726379,49.793399810791016,28.0,29.33417701721192,-14506.1220703125,177.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,308.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.365234375,18000.0,0.0,0.0,0.3375682234764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285628914833069,0.7285702228546143,-7.321440534724388e-06,0.0,0.0003425888426136,0.0,0.0,62.399391174316406,0.0,0.0,0.0,0.4390990734100342,4.0,0.0,1.0
477720,293.1494140625,297.1499938964844,293.1499938964844,0.0964141637086868,-2223.543701171875,304.1513977050781,0.7340992093086243,0.156373381614685,0.142012357711792,293.34698486328125,297.1499938964844,293.1499938964844,0.0050226883031427,-391.1139221191406,297.81414794921875,0.4899304211139679,0.050000000745058,0.0489492118358612,293.19921875,297.1499938964844,293.1499938964844,0.2532458305358886,-3739.60400390625,304.15826416015625,0.9525080919265748,0.3401957750320434,0.2387123554944992,293.2203674316406,297.1499938964844,293.1499938964844,0.3122826814651489,-5964.42333984375,304.18280029296875,0.9990000128746032,0.4151494801044464,0.3799855709075928,293.23419189453125,297.1499938964844,293.1499938964844,0.0092790024355053,-2942.879638671875,301.6860046386719,0.4899304211139679,0.050000000745058,0.2321939915418625,291.1938171386719,291.1499938964844,261.6336975097656,260.0514221191406,279.7388610839844,293.26885986328125,291.19781494140625,1.0,0.2437867969274521,0.8140241503715515,0.8140241503715515,1.0,1.0,-1.2503732442855835,0.5349783301353455,0.715394914150238,0.2366715669631958,0.0,0.0,0.6402075886726379,49.793399810791016,28.0,29.33417701721192,-14506.1220703125,177.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,308.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.365234375,18000.0,0.0,0.0,0.3375682234764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7285628914833069,0.7285702228546143,-7.321440534724388e-06,0.0,0.0003425888426136,0.0,0.0,62.399391174316406,0.0,0.0,0.0,0.4390990734100342,4.0,0.0,1.0
477780,293.15069580078125,297.1499938964844,293.1499938964844,0.0957870781421661,-2211.083984375,304.1519775390625,0.7465802431106567,0.1561370193958282,0.1417587548494339,293.3446044921875,297.1499938964844,293.1499938964844,0.004941614344716,-384.7105407714844,297.7774353027344,0.4991579949855804,0.050000000745058,0.0487887002527713,293.198486328125,297.1499938964844,293.1499938964844,0.2509438395500183,-3711.812255859375,304.1593017578125,0.969813585281372,0.3390969336032867,0.2378396987915039,293.18231201171875,297.1499938964844,293.1499938964844,0.2908348739147186,-5629.42626953125,304.20684814453125,0.9990000128746032,0.4210386872291565,0.3593831360340118,293.2331237792969,297.1499938964844,293.1499938964844,0.00916731916368,-2914.556884765625,301.6694641113281,0.4991579949855804,0.050000000745058,0.2314325869083404,291.244140625,291.1499938964844,261.5977783203125,260.0214233398437,279.7306213378906,293.2526550292969,291.2471923828125,1.0,0.2354258894920349,0.8135939240455627,0.8135939240455627,1.0,1.0,-1.2231804132461548,0.5227198600769043,0.7004605531692505,0.2297698557376861,0.0,0.0,0.6241217255592346,45.32267761230469,31.0,50.28363800048828,-14247.11328125,161.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.68359375,18000.0,0.0,0.0,0.3355752825736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015126943588257,0.7015198469161987,-7.123241630324628e-06,0.0,0.0003405662428122,0.0,0.0,57.83646774291992,0.0,0.0,0.0,0.428532987833023,4.0,0.0,1.0
477840,293.15069580078125,297.1499938964844,293.1499938964844,0.0957870781421661,-2211.083984375,304.1519775390625,0.7465802431106567,0.1561370193958282,0.1417587548494339,293.3446044921875,297.1499938964844,293.1499938964844,0.004941614344716,-384.7105407714844,297.7774353027344,0.4991579949855804,0.050000000745058,0.0487887002527713,293.198486328125,297.1499938964844,293.1499938964844,0.2509438395500183,-3711.812255859375,304.1593017578125,0.969813585281372,0.3390969336032867,0.2378396987915039,293.18231201171875,297.1499938964844,293.1499938964844,0.2908348739147186,-5629.42626953125,304.20684814453125,0.9990000128746032,0.4210386872291565,0.3593831360340118,293.2331237792969,297.1499938964844,293.1499938964844,0.00916731916368,-2914.556884765625,301.6694641113281,0.4991579949855804,0.050000000745058,0.2314325869083404,291.244140625,291.1499938964844,261.5977783203125,260.0214233398437,279.7306213378906,293.2526550292969,291.2471923828125,1.0,0.2354258894920349,0.8135939240455627,0.8135939240455627,1.0,1.0,-1.2231804132461548,0.5227198600769043,0.7004605531692505,0.2297698557376861,0.0,0.0,0.6241217255592346,45.32267761230469,31.0,50.28363800048828,-14247.11328125,161.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,308.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.68359375,18000.0,0.0,0.0,0.3355752825736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7015126943588257,0.7015198469161987,-7.123241630324628e-06,0.0,0.0003405662428122,0.0,0.0,57.83646774291992,0.0,0.0,0.0,0.428532987833023,4.0,0.0,1.0
477900,293.1519470214844,297.1499938964844,293.1499938964844,0.0954873040318489,-2205.346435546875,304.15216064453125,0.7511842250823975,0.1558790355920791,0.1414977312088012,293.3431091308594,297.1499938964844,293.1499938964844,0.0049077020958065,-382.1869812011719,297.7532958984375,0.5027582049369812,0.050000000745058,0.0487324707210063,293.1982116699219,297.1499938964844,293.1499938964844,0.2501312792301178,-3702.22900390625,304.1590881347656,0.9757784605026244,0.3385391533374786,0.2374124079942703,293.1595458984375,297.1499938964844,293.1499938964844,0.2830812036991119,-5509.17724609375,304.2105407714844,0.9990000128746032,0.4251038730144501,0.3518804013729095,293.23248291015625,297.1499938964844,293.1499938964844,0.0091278264299035,-2905.352294921875,301.6589050292969,0.5027582049369812,0.050000000745058,0.2311658561229705,291.2548828125,291.1499938964844,261.5807800292969,260.0071716308594,279.7250671386719,293.2445983886719,291.2560729980469,1.0,0.2323377281427383,0.8133788108825684,0.8133788108825684,1.0,1.0,-1.2129595279693604,0.5181127190589905,0.6948468089103699,0.2271954268217086,0.0,0.0,0.6159964203834534,43.7490463256836,31.0,36.10094451904297,-14121.13671875,156.07443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,308.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18314.244140625,18000.0,0.0,0.0,0.3340211510658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839737296104431,0.6839807033538818,-6.98259100317955e-06,0.0,0.0003389889898244,0.0,0.0,54.91465759277344,0.0,0.0,0.0,0.421795517206192,4.0,0.0,1.0
477960,293.1524658203125,297.1499938964844,293.1499938964844,0.0952809080481529,-2201.4755859375,304.1521301269531,0.7550020217895508,0.1557561606168747,0.1412816941738128,293.3413391113281,297.1499938964844,293.1499938964844,0.0048780152574181,-380.05670166015625,297.7264404296875,0.5057632327079773,0.050000000745058,0.0486883036792278,293.1979064941406,297.1499938964844,293.1499938964844,0.2494838088750839,-3694.720947265625,304.1585998535156,0.980359435081482,0.3379878103733063,0.236993134021759,293.1377868652344,297.1499938964844,293.1499938964844,0.2769027650356293,-5413.92529296875,304.2107238769531,0.9990000128746032,0.4292565882205963,0.3458725214004516,293.231689453125,297.1499938964844,293.1499938964844,0.0090969419106841,-2898.658447265625,301.6474304199219,0.5057632327079773,0.050000000745058,0.230956345796585,291.25830078125,291.1499938964844,261.5644836425781,259.9935607910156,279.7191467285156,293.2377319335937,291.2583312988281,1.0,0.2298717349767685,0.8132902383804321,0.8132902383804321,1.0,1.0,-1.2046798467636108,0.5143905282020569,0.6902893781661987,0.2251265197992324,0.0,0.0,0.6084097027778625,42.51036071777344,49.0,20.56187057495117,-14012.4716796875,151.58193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,308.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18310.62109375,18000.0,0.0,0.0,0.3321309089660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671086549758911,0.6671155095100403,-6.843403298262274e-06,0.0,0.0003370706399437,0.0,0.0,52.166725158691406,0.0,0.0,0.0,0.4153047502040863,4.0,0.0,1.0
478020,293.1523742675781,297.1499938964844,293.1499938964844,0.095441848039627,-2204.99560546875,304.151123046875,0.7511147260665894,0.1557089537382125,0.141230970621109,293.3372497558594,297.1499938964844,293.1499938964844,0.0048398333601653,-377.7564697265625,297.659912109375,0.5030347108840942,0.050000000745058,0.0487283542752265,293.1974182128906,297.1499938964844,293.1499938964844,0.2490145415067672,-3690.072509765625,304.1564636230469,0.974778652191162,0.3368768393993377,0.2362530827522277,293.1108093261719,297.1499938964844,293.1499938964844,0.2816082537174225,-5497.69970703125,304.18182373046875,0.9990000128746032,0.4351040720939636,0.3513181209564209,293.23004150390625,297.1499938964844,293.1499938964844,0.0090869357809424,-2899.957275390625,301.6190795898437,0.5030347108840942,0.050000000745058,0.2311463356018066,291.2345886230469,291.1499938964844,261.53436279296875,259.9683532714844,279.7006225585937,293.2311096191406,291.2287902832031,1.0,0.2326715588569641,0.8131130933761597,0.8131130933761597,1.0,1.0,-1.2105344533920288,0.5169926881790161,0.6935418248176575,0.2265837639570236,0.0,0.0,0.5979998111724854,43.60894775390625,67.0,-37.55566787719727,-13962.916015625,155.2129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18229.033203125,18000.0,0.0,0.0,0.327719509601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392412781715393,0.6392478346824646,-6.60388604956097e-06,0.0,0.0003325936559122,0.0,0.0,47.75429534912109,0.0,0.0,0.0,0.4046610593795776,4.0,0.0,1.0
478080,293.1523742675781,297.1499938964844,293.1499938964844,0.095441848039627,-2204.99560546875,304.151123046875,0.7511147260665894,0.1557089537382125,0.141230970621109,293.3372497558594,297.1499938964844,293.1499938964844,0.0048398333601653,-377.7564697265625,297.659912109375,0.5030347108840942,0.050000000745058,0.0487283542752265,293.1974182128906,297.1499938964844,293.1499938964844,0.2490145415067672,-3690.072509765625,304.1564636230469,0.974778652191162,0.3368768393993377,0.2362530827522277,293.1108093261719,297.1499938964844,293.1499938964844,0.2816082537174225,-5497.69970703125,304.18182373046875,0.9990000128746032,0.4351040720939636,0.3513181209564209,293.23004150390625,297.1499938964844,293.1499938964844,0.0090869357809424,-2899.957275390625,301.6190795898437,0.5030347108840942,0.050000000745058,0.2311463356018066,291.2345886230469,291.1499938964844,261.53436279296875,259.9683532714844,279.7006225585937,293.2311096191406,291.2287902832031,1.0,0.2326715588569641,0.8131130933761597,0.8131130933761597,1.0,1.0,-1.2105344533920288,0.5169926881790161,0.6935418248176575,0.2265837639570236,0.0,0.0,0.5979998111724854,43.60894775390625,67.0,-37.55566787719727,-13962.916015625,155.2129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,308.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18229.033203125,18000.0,0.0,0.0,0.327719509601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392412781715393,0.6392478346824646,-6.60388604956097e-06,0.0,0.0003325936559122,0.0,0.0,47.75429534912109,0.0,0.0,0.0,0.4046610593795776,4.0,0.0,1.0
478140,293.15216064453125,297.1499938964844,293.1499938964844,0.0961451306939125,-2219.323974609375,304.1495666503906,0.7372612357139587,0.1556920558214187,0.1413765400648117,293.3324584960937,297.1499938964844,293.1499938964844,0.0048289862461388,-378.0442810058594,297.5724792480469,0.4929462075233459,0.050000000745058,0.0488944053649902,293.197021484375,297.1499938964844,293.1499938964844,0.249669536948204,-3699.423583984375,304.1532287597656,0.9543184638023376,0.3357537090778351,0.235596477985382,293.1210021972656,297.1499938964844,293.1499938964844,0.3033326268196106,-5849.23828125,304.1347351074219,0.9990000128746032,0.4341119825839996,0.373066246509552,293.2291564941406,297.1499938964844,293.1499938964844,0.0091349687427282,-2918.656494140625,301.5797424316406,0.4929462075233459,0.050000000745058,0.2319340109825134,291.1635131835937,291.1499938964844,261.5079345703125,259.9462280273437,279.67852783203125,293.2347412109375,291.1557312011719,1.0,0.2419689148664474,0.8129359483718872,0.8129359483718872,1.0,1.0,-1.237165927886963,0.5288872122764587,0.7082787156105042,0.2333679944276809,0.0,0.0,0.600701093673706,48.20865631103516,70.0,-87.75502014160156,-14154.515625,171.28146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049987792969,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.3235287070274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341530084609985,0.634159505367279,-6.51613390800776e-06,0.0,0.0003283405094407,0.0,0.0,46.72049331665039,0.0,0.0,0.0,0.4023963212966919,4.0,0.0,1.0
478200,293.15216064453125,297.1499938964844,293.1499938964844,0.0961451306939125,-2219.323974609375,304.1495666503906,0.7372612357139587,0.1556920558214187,0.1413765400648117,293.3324584960937,297.1499938964844,293.1499938964844,0.0048289862461388,-378.0442810058594,297.5724792480469,0.4929462075233459,0.050000000745058,0.0488944053649902,293.197021484375,297.1499938964844,293.1499938964844,0.249669536948204,-3699.423583984375,304.1532287597656,0.9543184638023376,0.3357537090778351,0.235596477985382,293.1210021972656,297.1499938964844,293.1499938964844,0.3033326268196106,-5849.23828125,304.1347351074219,0.9990000128746032,0.4341119825839996,0.373066246509552,293.2291564941406,297.1499938964844,293.1499938964844,0.0091349687427282,-2918.656494140625,301.5797424316406,0.4929462075233459,0.050000000745058,0.2319340109825134,291.1635131835937,291.1499938964844,261.5079345703125,259.9462280273437,279.67852783203125,293.2347412109375,291.1557312011719,1.0,0.2419689148664474,0.8129359483718872,0.8129359483718872,1.0,1.0,-1.237165927886963,0.5288872122764587,0.7082787156105042,0.2333679944276809,0.0,0.0,0.600701093673706,48.20865631103516,70.0,-87.75502014160156,-14154.515625,171.28146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049987792969,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.3235287070274353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6341530084609985,0.634159505367279,-6.51613390800776e-06,0.0,0.0003283405094407,0.0,0.0,46.72049331665039,0.0,0.0,0.0,0.4023963212966919,4.0,0.0,1.0
478260,293.1518249511719,297.1499938964844,293.1499938964844,0.0967857465147972,-2232.267822265625,304.148681640625,0.7252984642982483,0.1557031124830246,0.1415158212184906,293.3272399902344,297.1499938964844,293.1499938964844,0.0048214462585747,-378.4441223144531,297.4903869628906,0.4840416610240936,0.050000000745058,0.0490615963935852,293.19659423828125,297.1499938964844,293.1499938964844,0.2501929998397827,-3706.778564453125,304.1513366699219,0.9341634511947632,0.3346471190452575,0.2349450141191482,293.1604309082031,297.1499938964844,293.1499938964844,0.3250224590301513,-6189.7353515625,304.104248046875,0.9990000128746032,0.4268900752067566,0.3937546610832214,293.2296447753906,297.1499938964844,293.1499938964844,0.0091749196872115,-2934.92578125,301.5378112792969,0.4840416610240936,0.050000000745058,0.2327270805835724,291.09820556640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6629638671875,293.24481201171875,291.0940856933594,1.0,0.2503158152103424,0.8124016523361206,0.8124016523361206,1.0,1.0,-1.262540340423584,0.5401919484138489,0.7223483324050903,0.2399156838655471,0.0,0.0,0.6124411821365356,52.83021545410156,73.0,-78.47784423828125,-14434.5,187.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,308.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.16796875,18000.0,0.0,0.0,0.3207592964172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519142389297485,0.6519207954406738,-6.612366632907651e-06,0.0,0.0003255298943258,0.0,0.0,49.13865280151367,0.0,0.0,0.0,0.4087155759334564,4.0,0.0,1.0
478320,293.1518249511719,297.1499938964844,293.1499938964844,0.0967857465147972,-2232.267822265625,304.148681640625,0.7252984642982483,0.1557031124830246,0.1415158212184906,293.3272399902344,297.1499938964844,293.1499938964844,0.0048214462585747,-378.4441223144531,297.4903869628906,0.4840416610240936,0.050000000745058,0.0490615963935852,293.19659423828125,297.1499938964844,293.1499938964844,0.2501929998397827,-3706.778564453125,304.1513366699219,0.9341634511947632,0.3346471190452575,0.2349450141191482,293.1604309082031,297.1499938964844,293.1499938964844,0.3250224590301513,-6189.7353515625,304.104248046875,0.9990000128746032,0.4268900752067566,0.3937546610832214,293.2296447753906,297.1499938964844,293.1499938964844,0.0091749196872115,-2934.92578125,301.5378112792969,0.4840416610240936,0.050000000745058,0.2327270805835724,291.09820556640625,291.1499938964844,261.4857482910156,259.9276428222656,279.6629638671875,293.24481201171875,291.0940856933594,1.0,0.2503158152103424,0.8124016523361206,0.8124016523361206,1.0,1.0,-1.262540340423584,0.5401919484138489,0.7223483324050903,0.2399156838655471,0.0,0.0,0.6124411821365356,52.83021545410156,73.0,-78.47784423828125,-14434.5,187.6722869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,308.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.16796875,18000.0,0.0,0.0,0.3207592964172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519142389297485,0.6519207954406738,-6.612366632907651e-06,0.0,0.0003255298943258,0.0,0.0,49.13865280151367,0.0,0.0,0.0,0.4087155759334564,4.0,0.0,1.0
478380,293.1493530273437,297.1499938964844,293.1499938964844,0.0974090173840522,-2244.253173828125,304.1481018066406,0.7130556702613831,0.156156376004219,0.1420254856348037,293.3218078613281,297.1499938964844,293.1499938964844,0.0048114671371877,-378.1130981445313,297.4304504394531,0.4738443195819855,0.050000000745058,0.0492593459784984,293.1960754394531,297.1499938964844,293.1499938964844,0.2499232739210128,-3703.870361328125,304.1513977050781,0.9128573536872864,0.3335703313350677,0.2343357801437378,293.2047119140625,297.1499938964844,293.1499938964844,0.3309145271778106,-6273.693359375,304.1117248535156,0.9884082674980164,0.4176103174686432,0.3980417549610138,293.2310485839844,297.1499938964844,293.1499938964844,0.0091957235708832,-2943.460693359375,301.5008850097656,0.4738443195819855,0.050000000745058,0.2336651384830474,291.0721435546875,291.1499938964844,261.46832275390625,259.9130859375,279.65966796875,293.2547912597656,291.0738220214844,1.0,0.257731169462204,0.8118672966957092,0.8118672966957092,1.0,1.0,-1.2691017389297483,0.5430265069007874,0.7260751724243164,0.2417380958795547,0.0,0.0,0.6251168847084045,57.94427108764648,76.0,-27.33611869812012,-14592.9833984375,200.43934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,308.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17760.08203125,18000.0,0.0,0.0,0.3197755813598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779804825782776,0.677987277507782,-6.807700628996827e-06,0.0,0.0003245315456297,0.0,0.0,53.15764236450195,0.0,0.0,0.0,0.4185833930969238,4.0,0.0,1.0
478440,293.1493530273437,297.1499938964844,293.1499938964844,0.0974090173840522,-2244.253173828125,304.1481018066406,0.7130556702613831,0.156156376004219,0.1420254856348037,293.3218078613281,297.1499938964844,293.1499938964844,0.0048114671371877,-378.1130981445313,297.4304504394531,0.4738443195819855,0.050000000745058,0.0492593459784984,293.1960754394531,297.1499938964844,293.1499938964844,0.2499232739210128,-3703.870361328125,304.1513977050781,0.9128573536872864,0.3335703313350677,0.2343357801437378,293.2047119140625,297.1499938964844,293.1499938964844,0.3309145271778106,-6273.693359375,304.1117248535156,0.9884082674980164,0.4176103174686432,0.3980417549610138,293.2310485839844,297.1499938964844,293.1499938964844,0.0091957235708832,-2943.460693359375,301.5008850097656,0.4738443195819855,0.050000000745058,0.2336651384830474,291.0721435546875,291.1499938964844,261.46832275390625,259.9130859375,279.65966796875,293.2547912597656,291.0738220214844,1.0,0.257731169462204,0.8118672966957092,0.8118672966957092,1.0,1.0,-1.2691017389297483,0.5430265069007874,0.7260751724243164,0.2417380958795547,0.0,0.0,0.6251168847084045,57.94427108764648,76.0,-27.33611869812012,-14592.9833984375,200.43934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,308.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17760.08203125,18000.0,0.0,0.0,0.3197755813598633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779804825782776,0.677987277507782,-6.807700628996827e-06,0.0,0.0003245315456297,0.0,0.0,53.15764236450195,0.0,0.0,0.0,0.4185833930969238,4.0,0.0,1.0
478500,293.14874267578125,297.1499938964844,293.1499938964844,0.0975082069635391,-2245.830810546875,304.14825439453125,0.7066243886947632,0.1562852263450622,0.1422966420650482,293.3191223144531,297.1499938964844,293.1499938964844,0.0048012319020926,-377.1883850097656,297.4154663085937,0.468013048171997,0.050000000745058,0.0493660792708396,293.1959228515625,297.1499938964844,293.1499938964844,0.2492024898529052,-3694.9609375,304.1524658203125,0.903128147125244,0.333017885684967,0.2340383380651474,293.2160949707031,297.1499938964844,293.1499938964844,0.3275972604751587,-6219.58984375,304.1246032714844,0.9780879616737366,0.4146758615970611,0.3947783410549164,293.2318420410156,297.1499938964844,293.1499938964844,0.0091904159635305,-2941.759521484375,301.4877319335937,0.468013048171997,0.050000000745058,0.2341714352369308,291.08721923828125,291.1499938964844,261.4615783691406,259.9074401855469,279.66033935546875,293.2561950683594,291.0904846191406,1.0,0.2609762251377105,0.8116001486778259,0.8116001486778259,1.0,1.0,-1.2657257318496704,0.5414724946022034,0.7242532968521118,0.2408715635538101,0.0,0.0,0.6278446316719055,60.59541702270508,76.0,7.192513465881348,-14599.4619140625,205.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170654296875,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.3828125,18000.0,0.0,0.0,0.3197326064109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881184577941895,0.6881253719329834,-6.902725090185413e-06,0.0,0.0003244879480917,0.0,0.0,54.89143371582031,0.0,0.0,0.0,0.4225206077098846,4.0,0.0,1.0
478560,293.148681640625,297.1499938964844,293.1499938964844,0.0975432768464088,-2246.26318359375,304.14849853515625,0.7007816433906555,0.1563118398189544,0.1424579173326492,293.3165283203125,297.1499938964844,293.1499938964844,0.0047892807051539,-376.1864318847656,297.3998718261719,0.462220162153244,0.050000000745058,0.0494642071425914,293.1958312988281,297.1499938964844,293.1499938964844,0.2485222965478897,-3686.639892578125,304.1532592773437,0.8950890898704529,0.332453191280365,0.2337217330932617,293.2225036621094,297.1499938964844,293.1499938964844,0.325340062379837,-6182.11474609375,304.1332702636719,0.968740463256836,0.4125730991363525,0.392520010471344,293.2326354980469,297.1499938964844,293.1499938964844,0.0091834617778658,-2940.020263671875,301.4740295410156,0.462220162153244,0.050000000745058,0.234636902809143,291.1004638671875,291.1499938964844,261.4562072753906,259.9029846191406,279.66021728515625,293.2561340332031,291.1021423339844,1.0,0.2640153765678406,0.811283528804779,0.811283528804779,1.0,1.0,-1.2635045051574707,0.5404338240623474,0.7230707406997681,0.2402966171503067,0.0,0.0,0.6297764778137207,63.04647064208984,79.0,16.82328224182129,-14583.931640625,209.88833618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,308.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.08203125,18000.0,0.0,0.0,0.3198743164539337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940444707870483,0.6940514445304871,-6.966190085222479e-06,0.0,0.0003246317501179,0.0,0.0,55.96993637084961,0.0,0.0,0.0,0.4249813556671142,4.0,0.0,1.0
478620,293.1493225097656,297.1499938964844,293.1499938964844,0.0975726544857025,-2246.60400390625,304.1489562988281,0.6905874013900757,0.1562184393405914,0.1425818353891372,293.3113708496094,297.1499938964844,293.1499938964844,0.0047688982449471,-374.6385803222656,297.3616638183594,0.4521091282367706,0.050000000745058,0.0496432669460773,293.19561767578125,297.1499938964844,293.1499938964844,0.2474555969238281,-3673.828369140625,304.1539306640625,0.8814393877983093,0.3313351273536682,0.2330727577209472,293.2277526855469,297.1499938964844,293.1499938964844,0.322546511888504,-6136.06591796875,304.143310546875,0.9522022604942322,0.4096579551696777,0.3895933032035827,293.2341613769531,297.1499938964844,293.1499938964844,0.0091746412217617,-2938.997314453125,301.44317626953125,0.4521091282367706,0.050000000745058,0.2354862838983535,291.1107482910156,291.1499938964844,261.4499206542969,259.8978576660156,279.6598205566406,293.2539978027344,291.1114807128906,1.0,0.2695870995521545,0.8106502294540405,0.8106502294540405,1.0,1.0,-1.2605953216552734,0.5390472412109375,0.7215480804443359,0.2395345568656921,0.0,0.0,0.6342182755470276,67.53681945800781,82.0,14.01162338256836,-14555.5986328125,218.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.240234375,18000.0,0.0,0.0,0.3205479979515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040538191795349,0.7040608525276184,-7.058667051751399e-06,0.0,0.0003253154864069,0.0,0.0,57.725215911865234,0.0,0.0,0.0,0.4290486872196197,4.0,0.0,1.0
478680,293.1493225097656,297.1499938964844,293.1499938964844,0.0975726544857025,-2246.60400390625,304.1489562988281,0.6905874013900757,0.1562184393405914,0.1425818353891372,293.3113708496094,297.1499938964844,293.1499938964844,0.0047688982449471,-374.6385803222656,297.3616638183594,0.4521091282367706,0.050000000745058,0.0496432669460773,293.19561767578125,297.1499938964844,293.1499938964844,0.2474555969238281,-3673.828369140625,304.1539306640625,0.8814393877983093,0.3313351273536682,0.2330727577209472,293.2277526855469,297.1499938964844,293.1499938964844,0.322546511888504,-6136.06591796875,304.143310546875,0.9522022604942322,0.4096579551696777,0.3895933032035827,293.2341613769531,297.1499938964844,293.1499938964844,0.0091746412217617,-2938.997314453125,301.44317626953125,0.4521091282367706,0.050000000745058,0.2354862838983535,291.1107482910156,291.1499938964844,261.4499206542969,259.8978576660156,279.6598205566406,293.2539978027344,291.1114807128906,1.0,0.2695870995521545,0.8106502294540405,0.8106502294540405,1.0,1.0,-1.2605953216552734,0.5390472412109375,0.7215480804443359,0.2395345568656921,0.0,0.0,0.6342182755470276,67.53681945800781,82.0,14.01162338256836,-14555.5986328125,218.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.3979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.240234375,18000.0,0.0,0.0,0.3205479979515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040538191795349,0.7040608525276184,-7.058667051751399e-06,0.0,0.0003253154864069,0.0,0.0,57.725215911865234,0.0,0.0,0.0,0.4290486872196197,4.0,0.0,1.0
478740,293.1501159667969,297.1499938964844,293.1499938964844,0.0975457057356834,-2245.952880859375,304.1493530273437,0.6819624304771423,0.1560727804899215,0.1426109075546264,293.3060302734375,297.1499938964844,293.1499938964844,0.004749690182507,-373.2087097167969,297.3240051269531,0.4440559446811676,0.050000000745058,0.0498063750565052,293.1952514648437,297.1499938964844,293.1499938964844,0.2464606463909149,-3661.96484375,304.1542663574219,0.8701099753379822,0.3302564918994903,0.2324356138706207,293.228515625,297.1499938964844,293.1499938964844,0.3205775320529938,-6104.2587890625,304.14874267578125,0.9377968311309814,0.4075293242931366,0.3876172006130218,293.2355041503906,297.1499938964844,293.1499938964844,0.0091634895652532,-2937.671142578125,301.4115905761719,0.4440559446811676,0.050000000745058,0.2362599968910217,291.1176147460937,291.1499938964844,261.45001220703125,259.8981018066406,279.6609802246094,293.2509460449219,291.11822509765625,1.0,0.2746270298957824,0.810016930103302,0.810016930103302,1.0,1.0,-1.258617639541626,0.5380830764770508,0.72053462266922,0.2390007674694061,0.0,0.0,0.6380571722984314,71.63738250732422,85.0,10.882030487060549,-14535.462890625,226.9000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,308.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6640625,18000.0,0.0,0.0,0.3216285407543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131027579307556,0.7131099104881287,-7.139575700421119e-06,0.0,0.0003264120605308,0.0,0.0,59.32233047485352,0.0,0.0,0.0,0.4326609671115875,4.0,0.0,1.0
478800,293.1501159667969,297.1499938964844,293.1499938964844,0.0975457057356834,-2245.952880859375,304.1493530273437,0.6819624304771423,0.1560727804899215,0.1426109075546264,293.3060302734375,297.1499938964844,293.1499938964844,0.004749690182507,-373.2087097167969,297.3240051269531,0.4440559446811676,0.050000000745058,0.0498063750565052,293.1952514648437,297.1499938964844,293.1499938964844,0.2464606463909149,-3661.96484375,304.1542663574219,0.8701099753379822,0.3302564918994903,0.2324356138706207,293.228515625,297.1499938964844,293.1499938964844,0.3205775320529938,-6104.2587890625,304.14874267578125,0.9377968311309814,0.4075293242931366,0.3876172006130218,293.2355041503906,297.1499938964844,293.1499938964844,0.0091634895652532,-2937.671142578125,301.4115905761719,0.4440559446811676,0.050000000745058,0.2362599968910217,291.1176147460937,291.1499938964844,261.45001220703125,259.8981018066406,279.6609802246094,293.2509460449219,291.11822509765625,1.0,0.2746270298957824,0.810016930103302,0.810016930103302,1.0,1.0,-1.258617639541626,0.5380830764770508,0.72053462266922,0.2390007674694061,0.0,0.0,0.6380571722984314,71.63738250732422,85.0,10.882030487060549,-14535.462890625,226.9000396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,308.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6640625,18000.0,0.0,0.0,0.3216285407543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131027579307556,0.7131099104881287,-7.139575700421119e-06,0.0,0.0003264120605308,0.0,0.0,59.32233047485352,0.0,0.0,0.0,0.4326609671115875,4.0,0.0,1.0
478860,293.1606750488281,297.1499938964844,293.1499938964844,0.0962652787566185,-2221.6806640625,304.1517333984375,0.6715903282165527,0.1539133489131927,0.1411770731210708,293.3124694824219,297.1499938964844,293.1499938964844,0.0046997936442494,-369.4956359863281,297.25799560546875,0.4369545876979828,0.050000000745058,0.0499698184430599,293.204345703125,297.1499938964844,293.1499938964844,0.2440028637647628,-3632.210693359375,304.156982421875,0.8584487438201904,0.327241986989975,0.2307170629501342,293.2373962402344,297.1499938964844,293.1499938964844,0.3172885775566101,-6052.28759765625,304.1546630859375,0.9228894710540771,0.4037184119224548,0.3845072388648987,293.2489624023437,297.1499938964844,293.1499938964844,0.009092453867197,-2923.974365234375,301.34698486328125,0.4369545876979828,0.050000000745058,0.2370353043079376,291.12939453125,291.1499938964844,261.4557189941406,259.9031066894531,279.67236328125,293.25787353515625,291.13134765625,1.0,0.2791687846183777,0.8095687627792358,0.8095687627792358,1.0,1.0,-1.2522287368774414,0.5351524949073792,0.7170761823654175,0.2373663485050201,0.0,0.0,0.6402056217193604,75.67963409423828,88.0,19.45525550842285,-14482.02734375,233.6189727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3828125,18000.0,0.0,0.0,0.3229062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198888659477234,0.7198960781097412,-7.204895609902451e-06,0.0,0.000327708752593,0.0,0.0,60.56740951538086,0.0,0.0,0.0,0.4353772699832916,4.0,0.0,1.0
478920,293.1606750488281,297.1499938964844,293.1499938964844,0.0962652787566185,-2221.6806640625,304.1517333984375,0.6715903282165527,0.1539133489131927,0.1411770731210708,293.3124694824219,297.1499938964844,293.1499938964844,0.0046997936442494,-369.4956359863281,297.25799560546875,0.4369545876979828,0.050000000745058,0.0499698184430599,293.204345703125,297.1499938964844,293.1499938964844,0.2440028637647628,-3632.210693359375,304.156982421875,0.8584487438201904,0.327241986989975,0.2307170629501342,293.2373962402344,297.1499938964844,293.1499938964844,0.3172885775566101,-6052.28759765625,304.1546630859375,0.9228894710540771,0.4037184119224548,0.3845072388648987,293.2489624023437,297.1499938964844,293.1499938964844,0.009092453867197,-2923.974365234375,301.34698486328125,0.4369545876979828,0.050000000745058,0.2370353043079376,291.12939453125,291.1499938964844,261.4557189941406,259.9031066894531,279.67236328125,293.25787353515625,291.13134765625,1.0,0.2791687846183777,0.8095687627792358,0.8095687627792358,1.0,1.0,-1.2522287368774414,0.5351524949073792,0.7170761823654175,0.2373663485050201,0.0,0.0,0.6402056217193604,75.67963409423828,88.0,19.45525550842285,-14482.02734375,233.6189727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.3828125,18000.0,0.0,0.0,0.3229062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7198888659477234,0.7198960781097412,-7.204895609902451e-06,0.0,0.000327708752593,0.0,0.0,60.56740951538086,0.0,0.0,0.0,0.4353772699832916,4.0,0.0,1.0
478980,293.1646423339844,297.1499938964844,293.1499938964844,0.0953066498041153,-2203.53173828125,304.1527099609375,0.6632887721061707,0.152829110622406,0.140175387263298,293.3148193359375,297.1499938964844,293.1499938964844,0.0046595414169132,-366.4244079589844,297.20318603515625,0.4312000870704651,0.050000000745058,0.0501192919909954,293.2067565917969,297.1499938964844,293.1499938964844,0.241926684975624,-3607.29150390625,304.1580505371094,0.848922073841095,0.3253715336322784,0.2293799668550491,293.2391052246094,297.1499938964844,293.1499938964844,0.3144184648990631,-6007.66162109375,304.1578063964844,0.91062593460083,0.4011523723602295,0.3820211589336395,293.2585144042969,297.1499938964844,293.1499938964844,0.009033559821546,-2912.101806640625,301.2894592285156,0.4312000870704651,0.050000000745058,0.2377443462610244,291.1448059082031,291.1499938964844,261.4657592773437,259.9116516113281,279.6822204589844,293.2610778808594,291.145751953125,1.0,0.2833541631698608,0.8091205358505249,0.8091205358505249,1.0,1.0,-1.247467041015625,0.5329693555831909,0.7144976258277893,0.2361073195934295,0.0,0.0,0.6397490501403809,79.39207458496094,76.0,17.952341079711914,-14422.5244140625,240.0620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,308.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.3240911960601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207640409469604,0.7207712531089783,-7.224200999189634e-06,0.0,0.0003289113519713,0.0,0.0,60.80017852783203,0.0,0.0,0.0,0.4358187615871429,4.0,0.0,1.0
479040,293.1646423339844,297.1499938964844,293.1499938964844,0.0953066498041153,-2203.53173828125,304.1527099609375,0.6632887721061707,0.152829110622406,0.140175387263298,293.3148193359375,297.1499938964844,293.1499938964844,0.0046595414169132,-366.4244079589844,297.20318603515625,0.4312000870704651,0.050000000745058,0.0501192919909954,293.2067565917969,297.1499938964844,293.1499938964844,0.241926684975624,-3607.29150390625,304.1580505371094,0.848922073841095,0.3253715336322784,0.2293799668550491,293.2391052246094,297.1499938964844,293.1499938964844,0.3144184648990631,-6007.66162109375,304.1578063964844,0.91062593460083,0.4011523723602295,0.3820211589336395,293.2585144042969,297.1499938964844,293.1499938964844,0.009033559821546,-2912.101806640625,301.2894592285156,0.4312000870704651,0.050000000745058,0.2377443462610244,291.1448059082031,291.1499938964844,261.4657592773437,259.9116516113281,279.6822204589844,293.2610778808594,291.145751953125,1.0,0.2833541631698608,0.8091205358505249,0.8091205358505249,1.0,1.0,-1.247467041015625,0.5329693555831909,0.7144976258277893,0.2361073195934295,0.0,0.0,0.6397490501403809,79.39207458496094,76.0,17.952341079711914,-14422.5244140625,240.0620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,308.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.89453125,18000.0,0.0,0.0,0.3240911960601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207640409469604,0.7207712531089783,-7.224200999189634e-06,0.0,0.0003289113519713,0.0,0.0,60.80017852783203,0.0,0.0,0.0,0.4358187615871429,4.0,0.0,1.0
479100,293.1656188964844,297.1499938964844,293.1499938964844,0.0949573591351509,-2196.953125,304.1528625488281,0.6622169613838196,0.1524499952793121,0.1398037523031234,293.3148498535156,297.1499938964844,293.1499938964844,0.0046360567212104,-364.66998291015625,297.177001953125,0.4308031499385834,0.050000000745058,0.0501302704215049,293.2069091796875,297.1499938964844,293.1499938964844,0.2410975694656372,-3597.43115234375,304.1581115722656,0.8477174639701843,0.3246235847473144,0.2288313806056976,293.2387390136719,297.1499938964844,293.1499938964844,0.3132344186306,-5989.47119140625,304.1585388183594,0.9090226888656616,0.4000909328460693,0.3809749782085418,293.2621154785156,297.1499938964844,293.1499938964844,0.0089929681271314,-2903.627197265625,301.2619323730469,0.4308031499385834,0.050000000745058,0.2377964258193969,291.1493225097656,291.1499938964844,261.4722900390625,259.91717529296875,279.6874084472656,293.2621459960937,291.15020751953125,1.0,0.2831363379955292,0.8088964819908142,0.8088964819908142,1.0,1.0,-1.2451826333999634,0.5319201946258545,0.7132624983787537,0.235506922006607,0.0,0.0,0.6393372416496277,79.63561248779297,76.0,15.599008560180664,-14394.328125,239.87696838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803466796875,308.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.32460418343544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202451825141907,0.7202523946762085,-7.222259228001349e-06,0.0,0.0003294319612905,0.0,0.0,60.72417449951172,0.0,0.0,0.0,0.4356374740600586,4.0,0.0,1.0
