time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479160,293.1660461425781,297.1499938964844,293.1499938964844,0.0946380347013473,-2190.931884765625,304.1529235839844,0.663027286529541,0.1521688401699066,0.1394748091697693,293.3141784667969,297.1499938964844,293.1499938964844,0.0046100127510726,-362.7106628417969,297.1528625488281,0.4319609999656677,0.050000000745058,0.0500985607504844,293.2066345214844,297.1499938964844,293.1499938964844,0.240296795964241,-3587.903564453125,304.1580810546875,0.8487085700035095,0.3239537179470062,0.2283152937889099,293.2379455566406,297.1499938964844,293.1499938964844,0.3120862543582916,-5971.87646484375,304.1590576171875,0.9101322293281556,0.3991221785545349,0.3799895048141479,293.2650756835937,297.1499938964844,293.1499938964844,0.0089436862617731,-2892.908935546875,301.2357177734375,0.4319609999656677,0.050000000745058,0.2376460134983062,291.1543273925781,291.1499938964844,261.479736328125,259.9234619140625,279.6939392089844,293.2647399902344,291.1554260253906,1.0,0.2818041443824768,0.8086933493614197,0.8086933493614197,1.0,1.0,-1.2427668571472168,0.5308165550231934,0.7119503021240234,0.2348686307668686,0.0,0.0,0.6385494470596313,78.79615020751953,64.0,15.416075706481934,-14365.759765625,237.3613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.900390625,18000.0,0.0,0.0,0.3250438868999481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191954851150513,0.7192026972770691,-7.215688128781039e-06,0.0,0.0003298782394267,0.0,0.0,60.55335998535156,0.0,0.0,0.0,0.4352294504642486,4.0,0.0,1.0
479220,293.16558837890625,297.1499938964844,293.1499938964844,0.0941247418522834,-2181.234375,304.1528015136719,0.6689717173576355,0.1518511176109314,0.1389778554439544,293.311279296875,297.1499938964844,293.1499938964844,0.0045532500371336,-358.4139099121094,297.1100769042969,0.4379055202007293,0.050000000745058,0.049946803599596,293.2053527832031,297.1499938964844,293.1499938964844,0.2387612760066986,-3569.619384765625,304.157958984375,0.8556032180786133,0.3227783739566803,0.2273487895727157,293.2355651855469,297.1499938964844,293.1499938964844,0.3098690211772918,-5937.982421875,304.15972900390625,0.9185616970062256,0.3973748087882995,0.3781374394893646,293.26934814453125,297.1499938964844,293.1499938964844,0.0088285384699702,-2867.047119140625,301.1865539550781,0.4379055202007293,0.050000000745058,0.2369261234998703,291.1654968261719,291.1499938964844,261.4973449707031,259.938232421875,279.70758056640625,293.2691650390625,291.1665344238281,1.0,0.2763972282409668,0.8082871437072754,0.8082871437072754,1.0,1.0,-1.2377408742904663,0.5285265445709229,0.7092143297195435,0.2335345149040222,0.0,0.0,0.6357321739196777,74.87752532958984,52.0,15.234614372253418,-14303.3505859375,227.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.3256476819515228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714523434638977,0.7145306468009949,-7.182049102993915e-06,0.0,0.0003304909914731,0.0,0.0,59.76824951171875,0.0,0.0,0.0,0.4334084391593933,4.0,0.0,1.0
479280,293.16558837890625,297.1499938964844,293.1499938964844,0.0941247418522834,-2181.234375,304.1528015136719,0.6689717173576355,0.1518511176109314,0.1389778554439544,293.311279296875,297.1499938964844,293.1499938964844,0.0045532500371336,-358.4139099121094,297.1100769042969,0.4379055202007293,0.050000000745058,0.049946803599596,293.2053527832031,297.1499938964844,293.1499938964844,0.2387612760066986,-3569.619384765625,304.157958984375,0.8556032180786133,0.3227783739566803,0.2273487895727157,293.2355651855469,297.1499938964844,293.1499938964844,0.3098690211772918,-5937.982421875,304.15972900390625,0.9185616970062256,0.3973748087882995,0.3781374394893646,293.26934814453125,297.1499938964844,293.1499938964844,0.0088285384699702,-2867.047119140625,301.1865539550781,0.4379055202007293,0.050000000745058,0.2369261234998703,291.1654968261719,291.1499938964844,261.4973449707031,259.938232421875,279.70758056640625,293.2691650390625,291.1665344238281,1.0,0.2763972282409668,0.8082871437072754,0.8082871437072754,1.0,1.0,-1.2377408742904663,0.5285265445709229,0.7092143297195435,0.2335345149040222,0.0,0.0,0.6357321739196777,74.87752532958984,52.0,15.234614372253418,-14303.3505859375,227.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,308.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.3256476819515228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714523434638977,0.7145306468009949,-7.182049102993915e-06,0.0,0.0003304909914731,0.0,0.0,59.76824951171875,0.0,0.0,0.0,0.4334084391593933,4.0,0.0,1.0
479340,293.1642150878906,297.1499938964844,293.1499938964844,0.0937263146042823,-2173.70849609375,304.15252685546875,0.6801087260246277,0.1517352163791656,0.13860584795475,293.3065795898437,297.1499938964844,293.1499938964844,0.0044939033687114,-353.9179382324219,297.0726013183594,0.4487283229827881,0.050000000745058,0.0497094132006168,293.2034912109375,297.1499938964844,293.1499938964844,0.2373280823230743,-3552.565673828125,304.1576843261719,0.8685610890388489,0.3217516243457794,0.2264380156993866,293.23260498046875,297.1499938964844,293.1499938964844,0.3077809810638428,-5906.1767578125,304.1599426269531,0.934701144695282,0.3958102166652679,0.3763894140720367,293.2719116210937,297.1499938964844,293.1499938964844,0.0087003512308001,-2837.61962890625,301.1405029296875,0.4487283229827881,0.050000000745058,0.2358000576496124,291.1753845214844,291.1499938964844,261.5181579589844,259.9556579589844,279.7216186523437,293.27178955078125,291.17626953125,1.0,0.2681439220905304,0.8078809380531311,0.8078809380531311,1.0,1.0,-1.2324663400650024,0.5261306762695312,0.706335723400116,0.2321267127990722,0.0,0.0,0.6316747665405273,68.78701782226562,40.0,13.761587142944336,-14234.650390625,213.2493591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,308.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.119140625,18000.0,0.0,0.0,0.3258029520511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068465948104858,0.7068536877632141,-7.121917406038847e-06,0.0,0.0003306485596112,0.0,0.0,58.46063232421875,0.0,0.0,0.0,0.4304054677486419,4.0,0.0,1.0
479400,293.1642150878906,297.1499938964844,293.1499938964844,0.0937263146042823,-2173.70849609375,304.15252685546875,0.6801087260246277,0.1517352163791656,0.13860584795475,293.3065795898437,297.1499938964844,293.1499938964844,0.0044939033687114,-353.9179382324219,297.0726013183594,0.4487283229827881,0.050000000745058,0.0497094132006168,293.2034912109375,297.1499938964844,293.1499938964844,0.2373280823230743,-3552.565673828125,304.1576843261719,0.8685610890388489,0.3217516243457794,0.2264380156993866,293.23260498046875,297.1499938964844,293.1499938964844,0.3077809810638428,-5906.1767578125,304.1599426269531,0.934701144695282,0.3958102166652679,0.3763894140720367,293.2719116210937,297.1499938964844,293.1499938964844,0.0087003512308001,-2837.61962890625,301.1405029296875,0.4487283229827881,0.050000000745058,0.2358000576496124,291.1753845214844,291.1499938964844,261.5181579589844,259.9556579589844,279.7216186523437,293.27178955078125,291.17626953125,1.0,0.2681439220905304,0.8078809380531311,0.8078809380531311,1.0,1.0,-1.2324663400650024,0.5261306762695312,0.706335723400116,0.2321267127990722,0.0,0.0,0.6316747665405273,68.78701782226562,40.0,13.761587142944336,-14234.650390625,213.2493591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,308.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.119140625,18000.0,0.0,0.0,0.3258029520511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7068465948104858,0.7068536877632141,-7.121917406038847e-06,0.0,0.0003306485596112,0.0,0.0,58.46063232421875,0.0,0.0,0.0,0.4304054677486419,4.0,0.0,1.0
479460,293.1622314453125,297.1499938964844,293.1499938964844,0.0934217572212219,-2167.95947265625,304.1521911621094,0.6965181231498718,0.151773527264595,0.138330653309822,293.3005065917969,297.1499938964844,293.1499938964844,0.0044344360940158,-349.4110412597656,297.039794921875,0.4651814699172973,0.050000000745058,0.0494153201580047,293.201416015625,297.1499938964844,293.1499938964844,0.2359680086374282,-3536.38330078125,304.1573791503906,0.8879407644271851,0.3208185732364654,0.2255548536777496,293.22930908203125,297.1499938964844,293.1499938964844,0.3058145940303802,-5876.2958984375,304.159912109375,0.9574845433235168,0.3943855464458465,0.3747243881225586,293.273193359375,297.1499938964844,293.1499938964844,0.0085655516013503,-2806.173828125,301.09674072265625,0.4651814699172973,0.050000000745058,0.2344049960374832,291.1837158203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7361145019531,293.2731628417969,291.1844177246094,1.0,0.2577305138111114,0.8074867725372314,0.8074867725372314,1.0,1.0,-1.227049708366394,0.5236778855323792,0.7033718824386597,0.2306740134954452,0.0,0.0,0.6266056299209595,61.25865173339844,28.0,11.620061874389648,-14160.765625,195.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.62890625,18000.0,0.0,0.0,0.3254499435424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967768669128418,0.6967839002609253,-7.040952823444968e-06,0.0,0.0003302903205621,0.0,0.0,56.758670806884766,0.0,0.0,0.0,0.4264681935310364,4.0,0.0,1.0
479520,293.1622314453125,297.1499938964844,293.1499938964844,0.0934217572212219,-2167.95947265625,304.1521911621094,0.6965181231498718,0.151773527264595,0.138330653309822,293.3005065917969,297.1499938964844,293.1499938964844,0.0044344360940158,-349.4110412597656,297.039794921875,0.4651814699172973,0.050000000745058,0.0494153201580047,293.201416015625,297.1499938964844,293.1499938964844,0.2359680086374282,-3536.38330078125,304.1573791503906,0.8879407644271851,0.3208185732364654,0.2255548536777496,293.22930908203125,297.1499938964844,293.1499938964844,0.3058145940303802,-5876.2958984375,304.159912109375,0.9574845433235168,0.3943855464458465,0.3747243881225586,293.273193359375,297.1499938964844,293.1499938964844,0.0085655516013503,-2806.173828125,301.09674072265625,0.4651814699172973,0.050000000745058,0.2344049960374832,291.1837158203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7361145019531,293.2731628417969,291.1844177246094,1.0,0.2577305138111114,0.8074867725372314,0.8074867725372314,1.0,1.0,-1.227049708366394,0.5236778855323792,0.7033718824386597,0.2306740134954452,0.0,0.0,0.6266056299209595,61.25865173339844,28.0,11.620061874389648,-14160.765625,195.99420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.2406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.62890625,18000.0,0.0,0.0,0.3254499435424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967768669128418,0.6967839002609253,-7.040952823444968e-06,0.0,0.0003302903205621,0.0,0.0,56.758670806884766,0.0,0.0,0.0,0.4264681935310364,4.0,0.0,1.0
479580,293.1600646972656,297.1499938964844,293.1499938964844,0.0931846052408218,-2163.494873046875,304.15185546875,0.7182438373565674,0.1519035249948501,0.1381147503852844,293.2933654785156,297.1499938964844,293.1499938964844,0.0043765897862613,-345.0320129394531,297.0110168457031,0.4828849136829376,0.050000000745058,0.0490844175219535,293.1990661621094,297.1499938964844,293.1499938964844,0.2347126305103302,-3521.468017578125,304.1570129394531,0.9157387614250184,0.3199915885925293,0.2247164398431778,293.225830078125,297.1499938964844,293.1499938964844,0.3039828240871429,-5848.52392578125,304.15966796875,0.9844658374786376,0.3930782973766327,0.3731374740600586,293.2735900878906,297.1499938964844,293.1499938964844,0.0084285624325275,-2773.83349609375,301.0545654296875,0.4828849136829376,0.050000000745058,0.2328353524208068,291.1899719238281,291.1499938964844,261.5681457519531,259.99725341796875,279.7510681152344,293.2735900878906,291.1904602050781,1.0,0.2456039041280746,0.807092547416687,0.807092547416687,1.0,1.0,-1.2215979099273682,0.5212147235870361,0.700383186340332,0.2292034327983856,0.0,0.0,0.620836079120636,52.7979850769043,25.0,8.798705101013184,-14082.5146484375,176.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.390625,18000.0,0.0,0.0,0.3245656192302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849535703659058,0.6849604845046997,-6.945086624909891e-06,0.0,0.0003293928457424,0.0,0.0,54.79384613037109,0.0,0.0,0.0,0.4218647480010986,4.0,0.0,1.0
479640,293.1600646972656,297.1499938964844,293.1499938964844,0.0931846052408218,-2163.494873046875,304.15185546875,0.7182438373565674,0.1519035249948501,0.1381147503852844,293.2933654785156,297.1499938964844,293.1499938964844,0.0043765897862613,-345.0320129394531,297.0110168457031,0.4828849136829376,0.050000000745058,0.0490844175219535,293.1990661621094,297.1499938964844,293.1499938964844,0.2347126305103302,-3521.468017578125,304.1570129394531,0.9157387614250184,0.3199915885925293,0.2247164398431778,293.225830078125,297.1499938964844,293.1499938964844,0.3039828240871429,-5848.52392578125,304.15966796875,0.9844658374786376,0.3930782973766327,0.3731374740600586,293.2735900878906,297.1499938964844,293.1499938964844,0.0084285624325275,-2773.83349609375,301.0545654296875,0.4828849136829376,0.050000000745058,0.2328353524208068,291.1899719238281,291.1499938964844,261.5681457519531,259.99725341796875,279.7510681152344,293.2735900878906,291.1904602050781,1.0,0.2456039041280746,0.807092547416687,0.807092547416687,1.0,1.0,-1.2215979099273682,0.5212147235870361,0.700383186340332,0.2292034327983856,0.0,0.0,0.620836079120636,52.7979850769043,25.0,8.798705101013184,-14082.5146484375,176.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.390625,18000.0,0.0,0.0,0.3245656192302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849535703659058,0.6849604845046997,-6.945086624909891e-06,0.0,0.0003293928457424,0.0,0.0,54.79384613037109,0.0,0.0,0.0,0.4218647480010986,4.0,0.0,1.0
479700,293.15899658203125,297.1499938964844,293.1499938964844,0.0931106507778167,-2162.11328125,304.1516418457031,0.7283808588981628,0.1519899368286132,0.1380509138107299,293.2894287109375,297.1499938964844,293.1499938964844,0.0043514557182788,-343.1332702636719,296.9978942871094,0.4904105961322784,0.050000000745058,0.0489405691623687,293.1978454589844,297.1499938964844,293.1499938964844,0.2341592758893966,-3514.92041015625,304.15673828125,0.931384027004242,0.3196123838424682,0.2243393212556839,293.2240905761719,297.1499938964844,293.1499938964844,0.3031509816646576,-5835.9609375,304.159423828125,0.9958757758140564,0.3924609124660492,0.3724027574062347,293.2735595703125,297.1499938964844,293.1499938964844,0.0083670560270547,-2759.3056640625,301.03387451171875,0.4904105961322784,0.050000000745058,0.2321529984474182,291.192138671875,291.1499938964844,261.58209228515625,260.00885009765625,279.758544921875,293.2735595703125,291.19244384765625,1.0,0.2403669357299804,0.8068954944610596,0.8068954944610596,1.0,1.0,-1.219194769859314,0.520130455493927,0.6990642547607422,0.228543683886528,0.0,0.0,0.6178054809570312,49.119384765625,25.0,6.814239978790283,-14044.1689453125,168.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,308.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.900390625,18000.0,0.0,0.0,0.3239288628101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678621768951416,0.67862868309021,-6.893677891639527e-06,0.0,0.0003287466242909,0.0,0.0,53.75824737548828,0.0,0.0,0.0,0.4194100797176361,4.0,0.0,1.0
479760,293.1578674316406,297.1499938964844,293.1499938964844,0.0930671170353889,-2161.285888671875,304.15142822265625,0.7367576360702515,0.1520950943231582,0.1380319148302078,293.2852783203125,297.1499938964844,293.1499938964844,0.0043313959613442,-341.6008605957031,296.986328125,0.4965398609638214,0.050000000745058,0.0488320477306842,293.1965637207031,297.1499938964844,293.1499938964844,0.2336418479681015,-3508.78515625,304.1564636230469,0.944244623184204,0.319258451461792,0.2240036427974701,293.2201843261719,297.1499938964844,293.1499938964844,0.2962032556533813,-5725.1396484375,304.17071533203125,0.9990000128746032,0.3922834396362304,0.3650440275669098,293.2733459472656,297.1499938964844,293.1499938964844,0.0083148451521992,-2746.902099609375,301.0137023925781,0.4965398609638214,0.050000000745058,0.2316382229328155,291.19464111328125,291.1499938964844,261.5965576171875,260.0208435058594,279.7702941894531,293.2733764648437,291.19610595703125,1.0,0.2353839576244354,0.8067079186439514,0.8067079186439514,1.0,1.0,-1.2092607021331787,0.5156496167182922,0.6936110854148865,0.2260763496160507,0.0,0.0,0.614603579044342,46.22768783569336,25.0,13.057332038879396,-13956.8076171875,160.28970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,308.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.830078125,18000.0,0.0,0.0,0.3231471180915832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721600890159607,0.6721668839454651,-6.841337381047197e-06,0.0,0.0003279532538726,0.0,0.0,52.7143440246582,0.0,0.0,0.0,0.4169076085090637,4.0,0.0,1.0
479820,293.15594482421875,297.1499938964844,293.1499938964844,0.0927587151527404,-2154.92333984375,304.1514892578125,0.7501152753829956,0.152288481593132,0.138071522116661,293.276611328125,297.1499938964844,293.1499938964844,0.0042932271026074,-338.23388671875,296.98602294921875,0.5062678456306458,0.050000000745058,0.0486812479794025,293.19451904296875,297.1499938964844,293.1499938964844,0.2319348156452179,-3487.753173828125,304.1571655273437,0.962838053703308,0.3184889853000641,0.2233707308769226,293.1898803710937,297.1499938964844,293.1499938964844,0.2758130133152008,-5402.01904296875,304.197265625,0.9990000128746032,0.3965988457202911,0.3448871970176697,293.2724609375,297.1499938964844,293.1499938964844,0.0082096252590417,-2718.6337890625,300.9834289550781,0.5062678456306458,0.050000000745058,0.2309228926897049,291.2352600097656,291.1499938964844,261.6268005371094,260.0458679199219,279.79638671875,293.2725524902344,291.2392272949219,1.0,0.2271251082420349,0.8063327670097351,0.8063327670097351,1.0,1.0,-1.183246374130249,0.504051685333252,0.6791946887969971,0.2193648368120193,0.0,0.0,0.6008013486862183,42.03000259399414,28.0,46.45729446411133,-13699.0908203125,145.6865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44744873046875,308.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.109375,18000.0,0.0,0.0,0.3207525312900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502320170402527,0.6502387523651123,-6.690190275548957e-06,0.0,0.0003255230258218,0.0,0.0,49.41880798339844,0.0,0.0,0.0,0.4085913896560669,4.0,0.0,1.0
479880,293.15594482421875,297.1499938964844,293.1499938964844,0.0927587151527404,-2154.92333984375,304.1514892578125,0.7501152753829956,0.152288481593132,0.138071522116661,293.276611328125,297.1499938964844,293.1499938964844,0.0042932271026074,-338.23388671875,296.98602294921875,0.5062678456306458,0.050000000745058,0.0486812479794025,293.19451904296875,297.1499938964844,293.1499938964844,0.2319348156452179,-3487.753173828125,304.1571655273437,0.962838053703308,0.3184889853000641,0.2233707308769226,293.1898803710937,297.1499938964844,293.1499938964844,0.2758130133152008,-5402.01904296875,304.197265625,0.9990000128746032,0.3965988457202911,0.3448871970176697,293.2724609375,297.1499938964844,293.1499938964844,0.0082096252590417,-2718.6337890625,300.9834289550781,0.5062678456306458,0.050000000745058,0.2309228926897049,291.2352600097656,291.1499938964844,261.6268005371094,260.0458679199219,279.79638671875,293.2725524902344,291.2392272949219,1.0,0.2271251082420349,0.8063327670097351,0.8063327670097351,1.0,1.0,-1.183246374130249,0.504051685333252,0.6791946887969971,0.2193648368120193,0.0,0.0,0.6008013486862183,42.03000259399414,28.0,46.45729446411133,-13699.0908203125,145.6865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44744873046875,308.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.109375,18000.0,0.0,0.0,0.3207525312900543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502320170402527,0.6502387523651123,-6.690190275548957e-06,0.0,0.0003255230258218,0.0,0.0,49.41880798339844,0.0,0.0,0.0,0.4085913896560669,4.0,0.0,1.0
479940,293.15435791015625,297.1499938964844,293.1499938964844,0.0926548466086387,-2152.764404296875,304.1511535644531,0.7601401805877686,0.1524591743946075,0.1381343901157379,293.26776123046875,297.1499938964844,293.1499938964844,0.0042641861364245,-335.8438415527344,296.97802734375,0.5136171579360962,0.050000000745058,0.0485839135944843,293.19244384765625,297.1499938964844,293.1499938964844,0.2307586669921875,-3473.5986328125,304.1567077636719,0.974848210811615,0.3177829086780548,0.2227911800146103,293.1488037109375,297.1499938964844,293.1499938964844,0.2619202136993408,-5183.240234375,304.2042236328125,0.9990000128746032,0.4039152264595032,0.3312240540981293,293.2709045410156,297.1499938964844,293.1499938964844,0.0081300139427185,-2698.5751953125,300.950439453125,0.5136171579360962,0.050000000745058,0.2304611802101135,291.25543212890625,291.1499938964844,261.6584777832031,260.072021484375,279.8179626464844,293.2710266113281,291.2556457519531,1.0,0.221664547920227,0.8059576749801636,0.8059576749801636,1.0,1.0,-1.1655524969100952,0.4961912035942077,0.6693612337112427,0.2147604078054428,0.0,0.0,0.584980845451355,39.31103515625,46.0,22.89645767211914,-13440.2666015625,136.33206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,308.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.552734375,18000.0,0.0,0.0,0.3170619010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179184317588806,0.6179248690605164,-6.452982688642805e-06,0.0,0.0003217775083612,0.0,0.0,44.71442794799805,0.0,0.0,0.0,0.3966792821884155,4.0,0.0,1.0
480000,293.15435791015625,297.1499938964844,293.1499938964844,0.0926548466086387,-2152.764404296875,304.1511535644531,0.7601401805877686,0.1524591743946075,0.1381343901157379,293.26776123046875,297.1499938964844,293.1499938964844,0.0042641861364245,-335.8438415527344,296.97802734375,0.5136171579360962,0.050000000745058,0.0485839135944843,293.19244384765625,297.1499938964844,293.1499938964844,0.2307586669921875,-3473.5986328125,304.1567077636719,0.974848210811615,0.3177829086780548,0.2227911800146103,293.1488037109375,297.1499938964844,293.1499938964844,0.2619202136993408,-5183.240234375,304.2042236328125,0.9990000128746032,0.4039152264595032,0.3312240540981293,293.2709045410156,297.1499938964844,293.1499938964844,0.0081300139427185,-2698.5751953125,300.950439453125,0.5136171579360962,0.050000000745058,0.2304611802101135,291.25543212890625,291.1499938964844,261.6584777832031,260.072021484375,279.8179626464844,293.2710266113281,291.2556457519531,1.0,0.221664547920227,0.8059576749801636,0.8059576749801636,1.0,1.0,-1.1655524969100952,0.4961912035942077,0.6693612337112427,0.2147604078054428,0.0,0.0,0.584980845451355,39.31103515625,46.0,22.89645767211914,-13440.2666015625,136.33206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,308.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.552734375,18000.0,0.0,0.0,0.3170619010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179184317588806,0.6179248690605164,-6.452982688642805e-06,0.0,0.0003217775083612,0.0,0.0,44.71442794799805,0.0,0.0,0.0,0.3966792821884155,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0929855927824974,-2159.41162109375,304.1501770019531,0.7563102841377258,0.1525941044092178,0.138304591178894,293.2587585449219,297.1499938964844,293.1499938964844,0.0042573031969368,-335.6504821777344,296.9499206542969,0.5105412602424622,0.050000000745058,0.0486231110990047,293.1904602050781,297.1499938964844,293.1499938964844,0.2306290417909622,-3472.83837890625,304.1546325683594,0.9690516591072084,0.3171091079711914,0.2223499119281768,293.122314453125,297.1499938964844,293.1499938964844,0.2667709589004516,-5269.060546875,304.1772155761719,0.9990000128746032,0.4093813598155975,0.3367869853973388,293.2689819335937,297.1499938964844,293.1499938964844,0.0081027522683143,-2695.3427734375,300.90850830078125,0.5105412602424622,0.050000000745058,0.2306471019983291,291.2333068847656,291.1499938964844,261.6912841796875,260.0990295410156,279.82696533203125,293.26910400390625,291.2274475097656,1.0,0.2245652973651886,0.8058202266693115,0.8058202266693115,1.0,1.0,-1.172165870666504,0.4991785287857055,0.6729874014854431,0.2162196338176727,0.0,0.0,0.574634850025177,40.391719818115234,64.0,-35.88075637817383,-13367.37890625,139.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.767578125,18000.0,0.0,0.0,0.3124634325504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916306972503662,0.5916368961334229,-6.24321319264709e-06,0.0,0.0003171106509398,0.0,0.0,41.00382614135742,0.0,0.0,0.0,0.3870079517364502,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0929855927824974,-2159.41162109375,304.1501770019531,0.7563102841377258,0.1525941044092178,0.138304591178894,293.2587585449219,297.1499938964844,293.1499938964844,0.0042573031969368,-335.6504821777344,296.9499206542969,0.5105412602424622,0.050000000745058,0.0486231110990047,293.1904602050781,297.1499938964844,293.1499938964844,0.2306290417909622,-3472.83837890625,304.1546325683594,0.9690516591072084,0.3171091079711914,0.2223499119281768,293.122314453125,297.1499938964844,293.1499938964844,0.2667709589004516,-5269.060546875,304.1772155761719,0.9990000128746032,0.4093813598155975,0.3367869853973388,293.2689819335937,297.1499938964844,293.1499938964844,0.0081027522683143,-2695.3427734375,300.90850830078125,0.5105412602424622,0.050000000745058,0.2306471019983291,291.2333068847656,291.1499938964844,261.6912841796875,260.0990295410156,279.82696533203125,293.26910400390625,291.2274475097656,1.0,0.2245652973651886,0.8058202266693115,0.8058202266693115,1.0,1.0,-1.172165870666504,0.4991785287857055,0.6729874014854431,0.2162196338176727,0.0,0.0,0.574634850025177,40.391719818115234,64.0,-35.88075637817383,-13367.37890625,139.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8699035644531,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.767578125,18000.0,0.0,0.0,0.3124634325504303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916306972503662,0.5916368961334229,-6.24321319264709e-06,0.0,0.0003171106509398,0.0,0.0,41.00382614135742,0.0,0.0,0.0,0.3870079517364502,4.0,0.0,1.0
480180,293.1523742675781,297.1499938964844,293.1499938964844,0.0937529355287551,-2174.911376953125,304.1488342285156,0.7415318489074707,0.1526750326156616,0.1385449916124344,293.2494812011719,297.1499938964844,293.1499938964844,0.0042748600244522,-337.86639404296875,296.8986511230469,0.4993951320648193,0.050000000745058,0.0487851053476333,293.1887512207031,297.1499938964844,293.1499938964844,0.2315762788057327,-3485.741455078125,304.1515197753906,0.9471025466918944,0.3164341449737549,0.2220014631748199,293.1326599121094,297.1499938964844,293.1499938964844,0.2886449694633484,-5625.7666015625,304.13140869140625,0.9990000128746032,0.4080678522586822,0.3588800728321075,293.267822265625,297.1499938964844,293.1499938964844,0.0081233410164713,-2708.283203125,300.8527526855469,0.4993951320648193,0.050000000745058,0.2314155399799347,291.1629333496094,291.1499938964844,261.7248229980469,260.1265869140625,279.8262023925781,293.2678527832031,291.1549377441406,1.0,0.2340184450149536,0.8056827783584595,0.8056827783584595,1.0,1.0,-1.1996668577194214,0.5114520788192749,0.6882147192955017,0.2229964435100555,0.0,0.0,0.5773617625236511,44.88408279418945,67.0,-86.86955261230469,-13542.2294921875,155.2651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98712158203125,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.3081299662590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872066020965576,0.5872128009796143,-6.167065293993801e-06,0.0,0.0003127127420157,0.0,0.0,40.18064880371094,0.0,0.0,0.0,0.3850376605987549,4.0,0.0,1.0
480240,293.1523742675781,297.1499938964844,293.1499938964844,0.0937529355287551,-2174.911376953125,304.1488342285156,0.7415318489074707,0.1526750326156616,0.1385449916124344,293.2494812011719,297.1499938964844,293.1499938964844,0.0042748600244522,-337.86639404296875,296.8986511230469,0.4993951320648193,0.050000000745058,0.0487851053476333,293.1887512207031,297.1499938964844,293.1499938964844,0.2315762788057327,-3485.741455078125,304.1515197753906,0.9471025466918944,0.3164341449737549,0.2220014631748199,293.1326599121094,297.1499938964844,293.1499938964844,0.2886449694633484,-5625.7666015625,304.13140869140625,0.9990000128746032,0.4080678522586822,0.3588800728321075,293.267822265625,297.1499938964844,293.1499938964844,0.0081233410164713,-2708.283203125,300.8527526855469,0.4993951320648193,0.050000000745058,0.2314155399799347,291.1629333496094,291.1499938964844,261.7248229980469,260.1265869140625,279.8262023925781,293.2678527832031,291.1549377441406,1.0,0.2340184450149536,0.8056827783584595,0.8056827783584595,1.0,1.0,-1.1996668577194214,0.5114520788192749,0.6882147192955017,0.2229964435100555,0.0,0.0,0.5773617625236511,44.88408279418945,67.0,-86.86955261230469,-13542.2294921875,155.2651824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98712158203125,308.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.3081299662590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872066020965576,0.5872128009796143,-6.167065293993801e-06,0.0,0.0003127127420157,0.0,0.0,40.18064880371094,0.0,0.0,0.0,0.3850376605987549,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0941423550248146,-2182.7685546875,304.1483459472656,0.7347743511199951,0.1526999026536941,0.1386496573686599,293.2447204589844,297.1499938964844,293.1499938964844,0.0042867250740528,-339.22882080078125,296.87286376953125,0.4943569004535675,0.050000000745058,0.0488696247339248,293.1879577636719,297.1499938964844,293.1499938964844,0.2321024537086486,-3492.757080078125,304.1502990722656,0.9360026717185974,0.316097229719162,0.2218275070190429,293.15069580078125,297.1499938964844,293.1499938964844,0.3000553548336029,-5807.583984375,304.1141662597656,0.9990000128746032,0.4047490954399109,0.3698854148387909,293.2677917480469,297.1499938964844,293.1499938964844,0.0081342747434973,-2715.113037109375,300.8226623535156,0.4943569004535675,0.050000000745058,0.2318164706230163,291.1248474121094,291.1499938964844,261.7417907714844,260.1404724121094,279.826171875,293.26776123046875,291.1182861328125,1.0,0.2383635193109512,0.8056140542030334,0.8056140542030334,1.0,1.0,-1.21337890625,0.5175661444664001,0.6958127617835999,0.2264516949653625,0.0,0.0,0.5828792452812195,47.224422454833984,67.0,-90.7907257080078,-13674.447265625,163.3501739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98492431640625,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.814453125,18000.0,0.0,0.0,0.3064728379249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939408540725708,0.5939470529556274,-6.192689397721551e-06,0.0,0.0003110309771727,0.0,0.0,40.95103073120117,0.0,0.0,0.0,0.3872612416744232,4.0,0.0,1.0
480360,293.1518859863281,297.1499938964844,293.1499938964844,0.0944293141365051,-2188.5068359375,304.14813232421875,0.7288063764572144,0.1527147442102432,0.1387442052364349,293.239990234375,297.1499938964844,293.1499938964844,0.0042972536757588,-340.34228515625,296.854248046875,0.4898996651172638,0.050000000745058,0.0489500313997268,293.187255859375,297.1499938964844,293.1499938964844,0.2323943078517913,-3496.678466796875,304.14971923828125,0.9258964657783508,0.3157564699649811,0.2216513454914093,293.17266845703125,297.1499938964844,293.1499938964844,0.3104281425476074,-5970.86572265625,304.1018981933594,0.9990000128746032,0.4004283547401428,0.3799167275428772,293.26812744140625,297.1499938964844,293.1499938964844,0.0081375334411859,-2719.00634765625,300.7943725585937,0.4898996651172638,0.050000000745058,0.2321978658437729,291.0981750488281,291.1499938964844,261.7587585449219,260.15435791015625,279.8274230957031,293.26806640625,291.0940856933594,1.0,0.2425577491521835,0.8053072690963745,0.8053072690963745,1.0,1.0,-1.2258167266845703,0.5231074094772339,0.7027093172073364,0.2295408844947815,0.0,0.0,0.5890717506408691,49.4432373046875,70.0,-77.0872573852539,-13812.03515625,171.0306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9417419433594,308.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.521484375,18000.0,0.0,0.0,0.3052718043327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045107841491699,0.6045170426368713,-6.253490028029773e-06,0.0,0.0003098120796494,0.0,0.0,42.2911491394043,0.0,0.0,0.0,0.3909263908863067,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0946080908179283,-2191.726318359375,304.14849853515625,0.7137636542320251,0.1527352184057235,0.1389823704957962,293.2306213378906,297.1499938964844,293.1499938964844,0.0043169944547116,-341.7930908203125,296.8490600585937,0.4784348011016845,0.050000000745058,0.0491714514791965,293.1856994628906,297.1499938964844,293.1499938964844,0.2319777011871338,-3491.447998046875,304.1506042480469,0.90228009223938,0.3151243925094604,0.2213650941848755,293.2030944824219,297.1499938964844,293.1499938964844,0.3063033521175384,-5898.3271484375,304.1250305175781,0.9782931804656982,0.3936178982257843,0.3746819794178009,293.26934814453125,297.1499938964844,293.1499938964844,0.0081299869343638,-2718.620361328125,300.7499084472656,0.4784348011016845,0.050000000745058,0.2332482039928436,291.0982360839844,291.1499938964844,261.7927551269531,260.1820678710937,279.8461608886719,293.2692565917969,291.1018371582031,1.0,0.2498691827058792,0.8046937584877014,0.8046937584877014,1.0,1.0,-1.2210861444473269,0.5209262371063232,0.7001599073410034,0.2282865643501281,0.0,0.0,0.5970442295074463,54.980716705322266,73.0,0.1865711510181427,-13866.90625,181.34120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821655273437,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17844.2265625,18000.0,0.0,0.0,0.3040047883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250648498535156,0.6250712275505066,-6.4080227275553625e-06,0.0,0.0003085261851083,0.0,0.0,45.17853164672852,0.0,0.0,0.0,0.3983881175518036,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0946080908179283,-2191.726318359375,304.14849853515625,0.7137636542320251,0.1527352184057235,0.1389823704957962,293.2306213378906,297.1499938964844,293.1499938964844,0.0043169944547116,-341.7930908203125,296.8490600585937,0.4784348011016845,0.050000000745058,0.0491714514791965,293.1856994628906,297.1499938964844,293.1499938964844,0.2319777011871338,-3491.447998046875,304.1506042480469,0.90228009223938,0.3151243925094604,0.2213650941848755,293.2030944824219,297.1499938964844,293.1499938964844,0.3063033521175384,-5898.3271484375,304.1250305175781,0.9782931804656982,0.3936178982257843,0.3746819794178009,293.26934814453125,297.1499938964844,293.1499938964844,0.0081299869343638,-2718.620361328125,300.7499084472656,0.4784348011016845,0.050000000745058,0.2332482039928436,291.0982360839844,291.1499938964844,261.7927551269531,260.1820678710937,279.8461608886719,293.2692565917969,291.1018371582031,1.0,0.2498691827058792,0.8046937584877014,0.8046937584877014,1.0,1.0,-1.2210861444473269,0.5209262371063232,0.7001599073410034,0.2282865643501281,0.0,0.0,0.5970442295074463,54.980716705322266,73.0,0.1865711510181427,-13866.90625,181.34120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821655273437,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17844.2265625,18000.0,0.0,0.0,0.3040047883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250648498535156,0.6250712275505066,-6.4080227275553625e-06,0.0,0.0003085261851083,0.0,0.0,45.17853164672852,0.0,0.0,0.0,0.3983881175518036,4.0,0.0,1.0
480540,293.151611328125,297.1499938964844,293.1499938964844,0.0945826470851898,-2190.907958984375,304.1490173339844,0.7010746598243713,0.1526803970336914,0.1391288489103317,293.22216796875,297.1499938964844,293.1499938964844,0.0043262531980872,-342.2657775878906,296.8559265136719,0.4680505096912384,0.050000000745058,0.0493657775223255,293.1846008300781,297.1499938964844,293.1499938964844,0.2311969548463821,-3481.657470703125,304.1516418457031,0.8856508731842041,0.3144466578960418,0.2210505157709121,293.21240234375,297.1499938964844,293.1499938964844,0.3028875887393951,-5840.984375,304.13873291015625,0.9585670232772828,0.3903635442256927,0.3712073266506195,293.2707824707031,297.1499938964844,293.1499938964844,0.0081035709008574,-2712.23291015625,300.709716796875,0.4680505096912384,0.050000000745058,0.234169989824295,291.1186828613281,291.1499938964844,261.8263854980469,260.2094421386719,279.8637084960937,293.2707214355469,291.119384765625,1.0,0.2562574744224548,0.8040802478790283,0.8040802478790283,1.0,1.0,-1.218036651611328,0.5195373296737671,0.698499321937561,0.2273408025503158,0.0,0.0,0.5994934439659119,59.853275299072266,76.0,13.076563835144045,-13821.9013671875,190.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8203125,18000.0,0.0,0.0,0.3035615980625152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320742964744568,0.6320807933807373,-6.481794116552919e-06,0.0,0.0003080764145124,0.0,0.0,46.31016159057617,0.0,0.0,0.0,0.4012717306613922,4.0,0.0,1.0
480600,293.151611328125,297.1499938964844,293.1499938964844,0.0945826470851898,-2190.907958984375,304.1490173339844,0.7010746598243713,0.1526803970336914,0.1391288489103317,293.22216796875,297.1499938964844,293.1499938964844,0.0043262531980872,-342.2657775878906,296.8559265136719,0.4680505096912384,0.050000000745058,0.0493657775223255,293.1846008300781,297.1499938964844,293.1499938964844,0.2311969548463821,-3481.657470703125,304.1516418457031,0.8856508731842041,0.3144466578960418,0.2210505157709121,293.21240234375,297.1499938964844,293.1499938964844,0.3028875887393951,-5840.984375,304.13873291015625,0.9585670232772828,0.3903635442256927,0.3712073266506195,293.2707824707031,297.1499938964844,293.1499938964844,0.0081035709008574,-2712.23291015625,300.709716796875,0.4680505096912384,0.050000000745058,0.234169989824295,291.1186828613281,291.1499938964844,261.8263854980469,260.2094421386719,279.8637084960937,293.2707214355469,291.119384765625,1.0,0.2562574744224548,0.8040802478790283,0.8040802478790283,1.0,1.0,-1.218036651611328,0.5195373296737671,0.698499321937561,0.2273408025503158,0.0,0.0,0.5994934439659119,59.853275299072266,76.0,13.076563835144045,-13821.9013671875,190.6536102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60870361328125,308.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.8203125,18000.0,0.0,0.0,0.3035615980625152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320742964744568,0.6320807933807373,-6.481794116552919e-06,0.0,0.0003080764145124,0.0,0.0,46.31016159057617,0.0,0.0,0.0,0.4012717306613922,4.0,0.0,1.0
480660,293.1517333984375,297.1499938964844,293.1499938964844,0.0946346744894981,-2191.76611328125,304.1492614746094,0.6906377077102661,0.1526186317205429,0.1392381489276886,293.21453857421875,297.1499938964844,293.1499938964844,0.0043381275609135,-343.1023254394531,296.8551940917969,0.4577907919883728,0.050000000745058,0.0495399236679077,293.1838684082031,297.1499938964844,293.1499938964844,0.2306105494499206,-3474.49072265625,304.1520690917969,0.872312605381012,0.3137184977531433,0.2206791192293167,293.2144470214844,297.1499938964844,293.1499938964844,0.3011040687561035,-5811.236328125,304.1453552246094,0.9417415261268616,0.3883598446846008,0.369283527135849,293.2720031738281,297.1499938964844,293.1499938964844,0.0080805886536836,-2707.80078125,300.66583251953125,0.4577907919883728,0.050000000745058,0.2349960654973983,291.1241760253906,291.1499938964844,261.859375,260.23614501953125,279.879638671875,293.2719421386719,291.1246643066406,1.0,0.261978268623352,0.8036195635795593,0.8036195635795593,1.0,1.0,-1.2166130542755127,0.518888533115387,0.6977245807647705,0.2268278449773788,0.0,0.0,0.6025545597076416,64.2391128540039,79.0,9.558500289916992,-13788.2236328125,199.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.236328125,18000.0,0.0,0.0,0.3036439716815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385611295700073,0.6385676860809326,-6.533523446705658e-06,0.0,0.0003081600298173,0.0,0.0,47.27605819702149,0.0,0.0,0.0,0.4037455022335052,4.0,0.0,1.0
480720,293.1517333984375,297.1499938964844,293.1499938964844,0.0946346744894981,-2191.76611328125,304.1492614746094,0.6906377077102661,0.1526186317205429,0.1392381489276886,293.21453857421875,297.1499938964844,293.1499938964844,0.0043381275609135,-343.1023254394531,296.8551940917969,0.4577907919883728,0.050000000745058,0.0495399236679077,293.1838684082031,297.1499938964844,293.1499938964844,0.2306105494499206,-3474.49072265625,304.1520690917969,0.872312605381012,0.3137184977531433,0.2206791192293167,293.2144470214844,297.1499938964844,293.1499938964844,0.3011040687561035,-5811.236328125,304.1453552246094,0.9417415261268616,0.3883598446846008,0.369283527135849,293.2720031738281,297.1499938964844,293.1499938964844,0.0080805886536836,-2707.80078125,300.66583251953125,0.4577907919883728,0.050000000745058,0.2349960654973983,291.1241760253906,291.1499938964844,261.859375,260.23614501953125,279.879638671875,293.2719421386719,291.1246643066406,1.0,0.261978268623352,0.8036195635795593,0.8036195635795593,1.0,1.0,-1.2166130542755127,0.518888533115387,0.6977245807647705,0.2268278449773788,0.0,0.0,0.6025545597076416,64.2391128540039,79.0,9.558500289916992,-13788.2236328125,199.3529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,308.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.236328125,18000.0,0.0,0.0,0.3036439716815948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385611295700073,0.6385676860809326,-6.533523446705658e-06,0.0,0.0003081600298173,0.0,0.0,47.27605819702149,0.0,0.0,0.0,0.4037455022335052,4.0,0.0,1.0
480780,293.1517639160156,297.1499938964844,293.1499938964844,0.0946944132447242,-2192.80419921875,304.1494140625,0.6818616986274719,0.1525667309761047,0.139341726899147,293.2076110839844,297.1499938964844,293.1499938964844,0.0043495991267263,-343.9280700683594,296.8541564941406,0.4491736590862274,0.050000000745058,0.049700666218996,293.1833190917969,297.1499938964844,293.1499938964844,0.230021446943283,-3467.34033203125,304.1523742675781,0.8611916303634644,0.3129744827747345,0.2202820628881454,293.2140197753906,297.1499938964844,293.1499938964844,0.299778938293457,-5789.5908203125,304.1490478515625,0.9271542429924012,0.386810839176178,0.3679080903530121,293.2729187011719,297.1499938964844,293.1499938964844,0.0080560175701975,-2703.042724609375,300.6219177246094,0.4491736590862274,0.050000000745058,0.2357585579156875,291.1279602050781,291.1499938964844,261.89129638671875,260.2618713378906,279.8946228027344,293.2728881835937,291.12823486328125,1.0,0.2671862542629242,0.8031588792800903,0.8031588792800903,1.0,1.0,-1.215717911720276,0.5184760093688965,0.6972419619560242,0.226449966430664,0.0,0.0,0.605215847492218,68.29348754882812,82.0,6.236958026885986,-13759.7119140625,207.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,308.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.931640625,18000.0,0.0,0.0,0.3041476607322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443385481834412,0.6443451046943665,-6.580045464943396e-06,0.0,0.0003086712094955,0.0,0.0,48.14899444580078,0.0,0.0,0.0,0.4059489369392395,4.0,0.0,1.0
480840,293.1517639160156,297.1499938964844,293.1499938964844,0.0946944132447242,-2192.80419921875,304.1494140625,0.6818616986274719,0.1525667309761047,0.139341726899147,293.2076110839844,297.1499938964844,293.1499938964844,0.0043495991267263,-343.9280700683594,296.8541564941406,0.4491736590862274,0.050000000745058,0.049700666218996,293.1833190917969,297.1499938964844,293.1499938964844,0.230021446943283,-3467.34033203125,304.1523742675781,0.8611916303634644,0.3129744827747345,0.2202820628881454,293.2140197753906,297.1499938964844,293.1499938964844,0.299778938293457,-5789.5908203125,304.1490478515625,0.9271542429924012,0.386810839176178,0.3679080903530121,293.2729187011719,297.1499938964844,293.1499938964844,0.0080560175701975,-2703.042724609375,300.6219177246094,0.4491736590862274,0.050000000745058,0.2357585579156875,291.1279602050781,291.1499938964844,261.89129638671875,260.2618713378906,279.8946228027344,293.2728881835937,291.12823486328125,1.0,0.2671862542629242,0.8031588792800903,0.8031588792800903,1.0,1.0,-1.215717911720276,0.5184760093688965,0.6972419619560242,0.226449966430664,0.0,0.0,0.605215847492218,68.29348754882812,82.0,6.236958026885986,-13759.7119140625,207.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,308.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.931640625,18000.0,0.0,0.0,0.3041476607322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443385481834412,0.6443451046943665,-6.580045464943396e-06,0.0,0.0003086712094955,0.0,0.0,48.14899444580078,0.0,0.0,0.0,0.4059489369392395,4.0,0.0,1.0
