time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480900,293.1517639160156,297.1499938964844,293.1499938964844,0.0947275906801223,-2193.394287109375,304.1494445800781,0.6779508590698242,0.1525446623563766,0.1393935829401016,293.20440673828125,297.1499938964844,293.1499938964844,0.0043552727438509,-344.3412475585937,296.85357666015625,0.4454327225685119,0.050000000745058,0.0497772991657257,293.1830749511719,297.1499938964844,293.1499938964844,0.2297289222478866,-3463.802001953125,304.1524658203125,0.8562573790550232,0.3126007914543152,0.2200790345668792,293.21343994140625,297.1499938964844,293.1499938964844,0.2991877198219299,-5780.087890625,304.1502990722656,0.920616090297699,0.3861133158206939,0.3673087358474731,293.2732849121094,297.1499938964844,293.1499938964844,0.0080432752147316,-2700.561767578125,300.5999755859375,0.4454327225685119,0.050000000745058,0.2361220717430114,291.1293640136719,291.1499938964844,261.9067687988281,260.2742919921875,279.9018249511719,293.27325439453125,291.129638671875,1.0,0.2696363925933838,0.8029285669326782,0.8029285669326782,1.0,1.0,-1.21534526348114,0.5183030962944031,0.6970422267913818,0.226280078291893,0.0,0.0,0.6064490675926208,70.22710418701172,82.0,5.248976707458496,-13747.7001953125,211.3877716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,308.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.390625,18000.0,0.0,0.0,0.3045168220996856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470205187797546,0.6470271348953247,-6.601633231184678e-06,0.0,0.0003090458631049,0.0,0.0,48.55742645263672,0.0,0.0,0.0,0.4069731831550598,4.0,0.0,1.0
480960,293.1517639160156,297.1499938964844,293.1499938964844,0.0947600826621055,-2193.971435546875,304.1495056152344,0.6743026971817017,0.152524784207344,0.1394455879926681,293.20135498046875,297.1499938964844,293.1499938964844,0.0043608509004116,-344.7458190917969,296.8531494140625,0.4419995248317718,0.050000000745058,0.0498519204556942,293.1828308105469,297.1499938964844,293.1499938964844,0.2294316887855529,-3460.207763671875,304.1525573730469,0.8516618609428406,0.3122263848781585,0.2198739647865295,293.2127685546875,297.1499938964844,293.1499938964844,0.2986136078834533,-5770.93798828125,304.1512756347656,0.9145693182945251,0.3854451775550842,0.3667411804199219,293.2735900878906,297.1499938964844,293.1499938964844,0.0080301510170102,-2697.9609375,300.578125,0.4419995248317718,0.050000000745058,0.2364760488271713,291.1308288574219,291.1499938964844,261.9218444824219,260.2863464355469,279.90875244140625,293.2735595703125,291.13116455078125,1.0,0.2720002830028534,0.802720844745636,0.802720844745636,1.0,1.0,-1.2149947881698608,0.5181422233581543,0.6968525648117065,0.2261181473731994,0.0,0.0,0.607578694820404,72.11016845703125,85.0,4.842972755432129,-13737.052734375,215.1809234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,308.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.318359375,18000.0,0.0,0.0,0.3049444556236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495374441146851,0.6495440602302551,-6.622111868637148e-06,0.0,0.0003094798594247,0.0,0.0,48.943885803222656,0.0,0.0,0.0,0.4079360365867615,4.0,0.0,1.0
481020,293.1517028808594,297.1499938964844,293.1499938964844,0.0948204770684242,-2195.033447265625,304.1495666503906,0.6676766276359558,0.1524897813796997,0.1395497620105743,293.1957702636719,297.1499938964844,293.1499938964844,0.0043716472573578,-345.5203857421875,296.85284423828125,0.4359059333801269,0.050000000745058,0.0499961003661155,293.18243408203125,297.1499938964844,293.1499938964844,0.2288179844617843,-3452.7822265625,304.1527404785156,0.843313455581665,0.3114740550518036,0.2194580286741256,293.2112121582031,297.1499938964844,293.1499938964844,0.2974846363067627,-5753.1181640625,304.1527099609375,0.9039774537086488,0.3841680586338043,0.3656666874885559,293.27410888671875,297.1499938964844,293.1499938964844,0.0080027384683489,-2692.37109375,300.5348205566406,0.4359059333801269,0.050000000745058,0.2371599823236465,291.1343078613281,291.1499938964844,261.9506225585937,260.30926513671875,279.9219665527344,293.2740783691406,291.1347045898437,1.0,0.2765045166015625,0.8023054003715515,0.8023054003715515,1.0,1.0,-1.2143248319625854,0.5178341865539551,0.6964905858039856,0.2258033156394958,0.0,0.0,0.6094391942024231,75.74851989746094,73.0,5.095808982849121,-13718.6826171875,222.50567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,308.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.587890625,18000.0,0.0,0.0,0.3059201240539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538602113723755,0.6538668870925903,-6.65819652567734e-06,0.0,0.0003104700299445,0.0,0.0,49.6173210144043,0.0,0.0,0.0,0.409599095582962,4.0,0.0,1.0
481080,293.1517028808594,297.1499938964844,293.1499938964844,0.0948204770684242,-2195.033447265625,304.1495666503906,0.6676766276359558,0.1524897813796997,0.1395497620105743,293.1957702636719,297.1499938964844,293.1499938964844,0.0043716472573578,-345.5203857421875,296.85284423828125,0.4359059333801269,0.050000000745058,0.0499961003661155,293.18243408203125,297.1499938964844,293.1499938964844,0.2288179844617843,-3452.7822265625,304.1527404785156,0.843313455581665,0.3114740550518036,0.2194580286741256,293.2112121582031,297.1499938964844,293.1499938964844,0.2974846363067627,-5753.1181640625,304.1527099609375,0.9039774537086488,0.3841680586338043,0.3656666874885559,293.27410888671875,297.1499938964844,293.1499938964844,0.0080027384683489,-2692.37109375,300.5348205566406,0.4359059333801269,0.050000000745058,0.2371599823236465,291.1343078613281,291.1499938964844,261.9506225585937,260.30926513671875,279.9219665527344,293.2740783691406,291.1347045898437,1.0,0.2765045166015625,0.8023054003715515,0.8023054003715515,1.0,1.0,-1.2143248319625854,0.5178341865539551,0.6964905858039856,0.2258033156394958,0.0,0.0,0.6094391942024231,75.74851989746094,73.0,5.095808982849121,-13718.6826171875,222.50567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,308.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.587890625,18000.0,0.0,0.0,0.3059201240539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538602113723755,0.6538668870925903,-6.65819652567734e-06,0.0,0.0003104700299445,0.0,0.0,49.6173210144043,0.0,0.0,0.0,0.409599095582962,4.0,0.0,1.0
481140,293.1514587402344,297.1499938964844,293.1499938964844,0.0947533994913101,-2193.662841796875,304.1498107910156,0.668466329574585,0.1524945348501205,0.1395220607519149,293.19073486328125,297.1499938964844,293.1499938964844,0.0043676723726093,-345.1492614746094,296.85418701171875,0.4366441369056701,0.050000000745058,0.0499777682125568,293.1820068359375,297.1499938964844,293.1499938964844,0.2280176430940628,-3443.02783203125,304.1531677246094,0.8436256647109985,0.3107417821884155,0.2189284712076187,293.20947265625,297.1499938964844,293.1499938964844,0.2961868643760681,-5732.73681640625,304.1539611816406,0.9040985703468324,0.38296839594841,0.3644989132881164,293.2743530273437,297.1499938964844,293.1499938964844,0.007941965945065,-2677.724365234375,300.4926452636719,0.4366441369056701,0.050000000745058,0.2370730191469192,291.1399841308594,291.1499938964844,261.9773254394531,260.3303527832031,279.9349670410156,293.2743530273437,291.14080810546875,1.0,0.2752342522144317,0.8018898963928223,0.8018898963928223,1.0,1.0,-1.2121284008026123,0.5168410539627075,0.69528728723526,0.2251135259866714,0.0,0.0,0.6104487776756287,75.24988555908203,61.0,8.52000617980957,-13692.4658203125,220.83677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.623046875,18000.0,0.0,0.0,0.3069513738155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568323373794556,0.6568390130996704,-6.68502570988494e-06,0.0,0.0003115166327916,0.0,0.0,50.09554290771485,0.0,0.0,0.0,0.4107530415058136,4.0,0.0,1.0
481200,293.1514587402344,297.1499938964844,293.1499938964844,0.0947533994913101,-2193.662841796875,304.1498107910156,0.668466329574585,0.1524945348501205,0.1395220607519149,293.19073486328125,297.1499938964844,293.1499938964844,0.0043676723726093,-345.1492614746094,296.85418701171875,0.4366441369056701,0.050000000745058,0.0499777682125568,293.1820068359375,297.1499938964844,293.1499938964844,0.2280176430940628,-3443.02783203125,304.1531677246094,0.8436256647109985,0.3107417821884155,0.2189284712076187,293.20947265625,297.1499938964844,293.1499938964844,0.2961868643760681,-5732.73681640625,304.1539611816406,0.9040985703468324,0.38296839594841,0.3644989132881164,293.2743530273437,297.1499938964844,293.1499938964844,0.007941965945065,-2677.724365234375,300.4926452636719,0.4366441369056701,0.050000000745058,0.2370730191469192,291.1399841308594,291.1499938964844,261.9773254394531,260.3303527832031,279.9349670410156,293.2743530273437,291.14080810546875,1.0,0.2752342522144317,0.8018898963928223,0.8018898963928223,1.0,1.0,-1.2121284008026123,0.5168410539627075,0.69528728723526,0.2251135259866714,0.0,0.0,0.6104487776756287,75.24988555908203,61.0,8.52000617980957,-13692.4658203125,220.83677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,308.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.623046875,18000.0,0.0,0.0,0.3069513738155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568323373794556,0.6568390130996704,-6.68502570988494e-06,0.0,0.0003115166327916,0.0,0.0,50.09554290771485,0.0,0.0,0.0,0.4107530415058136,4.0,0.0,1.0
481260,293.1508483886719,297.1499938964844,293.1499938964844,0.0946156904101371,-2190.931884765625,304.1501159667969,0.6753363013267517,0.1525797545909881,0.1394408941268921,293.1861267089844,297.1499938964844,293.1499938964844,0.0043516117148101,-343.8263244628906,296.8578186035156,0.4429505169391632,0.050000000745058,0.0498308576643466,293.1813659667969,297.1499938964844,293.1499938964844,0.2270748913288116,-3431.504638671875,304.1536865234375,0.8509339094161987,0.3100597560405731,0.2183367609977722,293.2074890136719,297.1499938964844,293.1499938964844,0.2947520911693573,-5710.2744140625,304.155029296875,0.9128131866455078,0.3818631172180176,0.3632903099060058,293.2742919921875,297.1499938964844,293.1499938964844,0.0078554563224315,-2655.830810546875,300.45233154296875,0.4429505169391632,0.050000000745058,0.2363761365413665,291.1488647460937,291.1499938964844,262.0015563964844,260.3492736816406,279.9472961425781,293.2742919921875,291.1497802734375,1.0,0.2700231075286865,0.8014788627624512,0.8014788627624512,1.0,1.0,-1.2088574171066284,0.5153696537017822,0.6934877634048462,0.2241518646478653,0.0,0.0,0.610016405582428,71.47988891601562,49.0,11.61122989654541,-13654.63671875,212.13487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,308.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.3078829646110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571399569511414,0.6571466326713562,-6.693128852930386e-06,0.0,0.0003124620707239,0.0,0.0,50.17692184448242,0.0,0.0,0.0,0.4109106063842773,4.0,0.0,1.0
481320,293.1508483886719,297.1499938964844,293.1499938964844,0.0946156904101371,-2190.931884765625,304.1501159667969,0.6753363013267517,0.1525797545909881,0.1394408941268921,293.1861267089844,297.1499938964844,293.1499938964844,0.0043516117148101,-343.8263244628906,296.8578186035156,0.4429505169391632,0.050000000745058,0.0498308576643466,293.1813659667969,297.1499938964844,293.1499938964844,0.2270748913288116,-3431.504638671875,304.1536865234375,0.8509339094161987,0.3100597560405731,0.2183367609977722,293.2074890136719,297.1499938964844,293.1499938964844,0.2947520911693573,-5710.2744140625,304.155029296875,0.9128131866455078,0.3818631172180176,0.3632903099060058,293.2742919921875,297.1499938964844,293.1499938964844,0.0078554563224315,-2655.830810546875,300.45233154296875,0.4429505169391632,0.050000000745058,0.2363761365413665,291.1488647460937,291.1499938964844,262.0015563964844,260.3492736816406,279.9472961425781,293.2742919921875,291.1497802734375,1.0,0.2700231075286865,0.8014788627624512,0.8014788627624512,1.0,1.0,-1.2088574171066284,0.5153696537017822,0.6934877634048462,0.2241518646478653,0.0,0.0,0.610016405582428,71.47988891601562,49.0,11.61122989654541,-13654.63671875,212.13487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,308.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.3078829646110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571399569511414,0.6571466326713562,-6.693128852930386e-06,0.0,0.0003124620707239,0.0,0.0,50.17692184448242,0.0,0.0,0.0,0.4109106063842773,4.0,0.0,1.0
481380,293.1499938964844,297.1499938964844,293.1499938964844,0.0944629609584808,-2187.927490234375,304.1503295898437,0.6874527931213379,0.1527355313301086,0.139345109462738,293.18194580078125,297.1499938964844,293.1499938964844,0.0043280906975269,-341.9366760253906,296.862060546875,0.4545077681541443,0.050000000745058,0.0495988838374614,293.1806030273437,297.1499938964844,293.1499938964844,0.2260855436325073,-3419.431640625,304.1540832519531,0.864388108253479,0.3094213902950287,0.217714175581932,293.2053527832031,297.1499938964844,293.1499938964844,0.2932959794998169,-5687.58056640625,304.15576171875,0.9296644926071168,0.3808436393737793,0.3620797097682953,293.2738647460937,297.1499938964844,293.1499938964844,0.0077543356455862,-2629.76123046875,300.4130859375,0.4545077681541443,0.050000000745058,0.2352757453918457,291.15802001953125,291.1499938964844,262.02294921875,260.36578369140625,279.9586181640625,293.2738952636719,291.1589050292969,1.0,0.2618858814239502,0.8010677695274353,0.8010677695274353,1.0,1.0,-1.2049429416656494,0.5136106610298157,0.691332221031189,0.2230323553085327,0.0,0.0,0.6083340048789978,65.54695129394531,37.0,12.416720390319824,-13608.15625,198.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.130859375,18000.0,0.0,0.0,0.308575838804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547107696533203,0.6547175049781799,-6.679325451841578e-06,0.0,0.0003131652483716,0.0,0.0,49.8337287902832,0.0,0.0,0.0,0.4100253283977508,4.0,0.0,1.0
481440,293.1499938964844,297.1499938964844,293.1499938964844,0.0944629609584808,-2187.927490234375,304.1503295898437,0.6874527931213379,0.1527355313301086,0.139345109462738,293.18194580078125,297.1499938964844,293.1499938964844,0.0043280906975269,-341.9366760253906,296.862060546875,0.4545077681541443,0.050000000745058,0.0495988838374614,293.1806030273437,297.1499938964844,293.1499938964844,0.2260855436325073,-3419.431640625,304.1540832519531,0.864388108253479,0.3094213902950287,0.217714175581932,293.2053527832031,297.1499938964844,293.1499938964844,0.2932959794998169,-5687.58056640625,304.15576171875,0.9296644926071168,0.3808436393737793,0.3620797097682953,293.2738647460937,297.1499938964844,293.1499938964844,0.0077543356455862,-2629.76123046875,300.4130859375,0.4545077681541443,0.050000000745058,0.2352757453918457,291.15802001953125,291.1499938964844,262.02294921875,260.36578369140625,279.9586181640625,293.2738952636719,291.1589050292969,1.0,0.2618858814239502,0.8010677695274353,0.8010677695274353,1.0,1.0,-1.2049429416656494,0.5136106610298157,0.691332221031189,0.2230323553085327,0.0,0.0,0.6083340048789978,65.54695129394531,37.0,12.416720390319824,-13608.15625,198.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,308.02056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.130859375,18000.0,0.0,0.0,0.308575838804245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547107696533203,0.6547175049781799,-6.679325451841578e-06,0.0,0.0003131652483716,0.0,0.0,49.8337287902832,0.0,0.0,0.0,0.4100253283977508,4.0,0.0,1.0
481500,293.14947509765625,297.1499938964844,293.1499938964844,0.0943877398967742,-2186.453857421875,304.150390625,0.6954967975616455,0.1528360396623611,0.1392969489097595,293.17999267578125,297.1499938964844,293.1499938964844,0.0043144226074218,-340.8500061035156,296.8642578125,0.4624966084957123,0.050000000745058,0.0494601018726825,293.18017578125,297.1499938964844,293.1499938964844,0.225585252046585,-3413.336669921875,304.1542663574219,0.873572587966919,0.3091153800487518,0.217395931482315,293.2042236328125,297.1499938964844,293.1499938964844,0.2925748229026794,-5676.37548828125,304.1560363769531,0.94099223613739,0.3803628385066986,0.3614798188209533,293.2735290527344,297.1499938964844,293.1499938964844,0.007700387854129,-2615.719482421875,300.393798828125,0.4624966084957123,0.050000000745058,0.2346174269914627,291.1623840332031,291.1499938964844,262.0325012207031,260.3730163574219,279.9638061523437,293.2735900878906,291.1632385253906,1.0,0.2569438815116882,0.8008622527122498,0.8008622527122498,1.0,1.0,-1.2028262615203855,0.5126598477363586,0.6901664137840271,0.2224346399307251,0.0,0.0,0.6070692539215088,62.00114440917969,37.0,12.193799018859863,-13582.5478515625,191.03567504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,308.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41015625,18000.0,0.0,0.0,0.3087994158267975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525611281394958,0.6525677442550659,-6.664810825895984e-06,0.0,0.0003133921709377,0.0,0.0,49.51763153076172,0.0,0.0,0.0,0.4092251062393188,4.0,0.0,1.0
481560,293.14892578125,297.1499938964844,293.1499938964844,0.094316154718399,-2185.05517578125,304.15045166015625,0.7049227952957153,0.1529497802257537,0.1392504423856735,293.1781311035156,297.1499938964844,293.1499938964844,0.0042998604476451,-339.6991882324219,296.8663635253906,0.4711549580097198,0.050000000745058,0.0493099838495254,293.17974853515625,297.1499938964844,293.1499938964844,0.2250865995883941,-3407.269287109375,304.1543884277344,0.884584367275238,0.3088164627552032,0.2170746475458145,293.2030639648437,297.1499938964844,293.1499938964844,0.2918652296066284,-5665.37109375,304.1562194824219,0.9539340734481812,0.3798997104167938,0.3608857095241546,293.2731628417969,297.1499938964844,293.1499938964844,0.007645035162568,-2601.2412109375,300.37469482421875,0.4711549580097198,0.050000000745058,0.2339053303003311,291.1664428710937,291.1499938964844,262.04119873046875,260.3795166015625,279.9685974121094,293.273193359375,291.167236328125,1.0,0.2515106499195099,0.8006759285926819,0.8006759285926819,1.0,1.0,-1.2006367444992063,0.5116782188415527,0.688958466053009,0.2218221724033355,0.0,0.0,0.6055627465248108,58.16727066040039,25.0,11.605710983276367,-13555.7265625,182.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.697265625,18000.0,0.0,0.0,0.3089281320571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498573422431946,0.6498639583587646,-6.645753273915034e-06,0.0,0.0003135227889288,0.0,0.0,49.117069244384766,0.0,0.0,0.0,0.4082140624523163,4.0,0.0,1.0
481620,293.14776611328125,297.1499938964844,293.1499938964844,0.0941894501447677,-2182.589111328125,304.1505126953125,0.7270169854164124,0.153211623430252,0.1391658037900924,293.1746520996094,297.1499938964844,293.1499938964844,0.0042688623070716,-337.2696838378906,296.87017822265625,0.4880933463573456,0.050000000745058,0.0489841103553772,293.17889404296875,297.1499938964844,293.1499938964844,0.2241045087575912,-3395.3447265625,304.1545715332031,0.9135385155677797,0.3082347214221954,0.2164257913827896,293.2007751464844,297.1499938964844,293.1499938964844,0.2904946804046631,-5644.17822265625,304.15643310546875,0.9829534292221068,0.3790217638015747,0.3597190082073211,293.2721862792969,297.1499938964844,293.1499938964844,0.0075319814495742,-2571.490478515625,300.3367614746094,0.4880933463573456,0.050000000745058,0.2323595285415649,291.1733703613281,291.1499938964844,262.055908203125,260.3902587890625,279.9770202636719,293.2722473144531,291.1739807128906,1.0,0.2393590956926345,0.8003033399581909,0.8003033399581909,1.0,1.0,-1.196109175682068,0.5096483826637268,0.6864607930183411,0.2205659598112106,0.0,0.0,0.6019671559333801,49.84870529174805,25.0,9.656391143798828,-13499.4462890625,164.53045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063720703125,308.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.36328125,18000.0,0.0,0.0,0.3088759481906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430750489234924,0.6430816054344177,-6.5962726694124285e-06,0.0,0.0003134698199573,0.0,0.0,48.11116790771485,0.0,0.0,0.0,0.4056718051433563,4.0,0.0,1.0
481680,293.14776611328125,297.1499938964844,293.1499938964844,0.0941894501447677,-2182.589111328125,304.1505126953125,0.7270169854164124,0.153211623430252,0.1391658037900924,293.1746520996094,297.1499938964844,293.1499938964844,0.0042688623070716,-337.2696838378906,296.87017822265625,0.4880933463573456,0.050000000745058,0.0489841103553772,293.17889404296875,297.1499938964844,293.1499938964844,0.2241045087575912,-3395.3447265625,304.1545715332031,0.9135385155677797,0.3082347214221954,0.2164257913827896,293.2007751464844,297.1499938964844,293.1499938964844,0.2904946804046631,-5644.17822265625,304.15643310546875,0.9829534292221068,0.3790217638015747,0.3597190082073211,293.2721862792969,297.1499938964844,293.1499938964844,0.0075319814495742,-2571.490478515625,300.3367614746094,0.4880933463573456,0.050000000745058,0.2323595285415649,291.1733703613281,291.1499938964844,262.055908203125,260.3902587890625,279.9770202636719,293.2722473144531,291.1739807128906,1.0,0.2393590956926345,0.8003033399581909,0.8003033399581909,1.0,1.0,-1.196109175682068,0.5096483826637268,0.6864607930183411,0.2205659598112106,0.0,0.0,0.6019671559333801,49.84870529174805,25.0,9.656391143798828,-13499.4462890625,164.53045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063720703125,308.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.36328125,18000.0,0.0,0.0,0.3088759481906891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430750489234924,0.6430816054344177,-6.5962726694124285e-06,0.0,0.0003134698199573,0.0,0.0,48.11116790771485,0.0,0.0,0.0,0.4056718051433563,4.0,0.0,1.0
481740,293.1466369628906,297.1499938964844,293.1499938964844,0.094173215329647,-2182.2353515625,304.1503601074219,0.7453625798225403,0.153494507074356,0.1391971111297607,293.1715087890625,297.1499938964844,293.1499938964844,0.0042473929934203,-335.58380126953125,296.8730773925781,0.5013812780380249,0.050000000745058,0.0487537607550621,293.1781311035156,297.1499938964844,293.1499938964844,0.2232521623373031,-3385.055419921875,304.1544494628906,0.9412566423416138,0.3076564967632293,0.2158525735139846,293.197509765625,297.1499938964844,293.1499938964844,0.2857555449008941,-5567.70361328125,304.1629943847656,0.9990000128746032,0.3783869743347168,0.3547123372554779,293.2710876464844,297.1499938964844,293.1499938964844,0.0074406792409718,-2547.528076171875,300.2989807128906,0.5013812780380249,0.050000000745058,0.2312668412923813,291.1781616210937,291.1499938964844,262.06671142578125,260.39764404296875,279.9857482910156,293.27117919921875,291.178955078125,1.0,0.2302749752998352,0.7999307513237,0.7999307513237,1.0,1.0,-1.187995195388794,0.5059828758239746,0.6820123195648193,0.2185307443141937,0.0,0.0,0.5978757739067078,43.90075302124024,25.0,9.395015716552734,-13419.4384765625,150.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,308.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.25390625,18000.0,0.0,0.0,0.3083944320678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350401043891907,0.635046660900116,-6.536147793667624e-06,0.0,0.0003129811375401,0.0,0.0,46.927032470703125,0.0,0.0,0.0,0.402660608291626,4.0,0.0,1.0
481800,293.1466369628906,297.1499938964844,293.1499938964844,0.094173215329647,-2182.2353515625,304.1503601074219,0.7453625798225403,0.153494507074356,0.1391971111297607,293.1715087890625,297.1499938964844,293.1499938964844,0.0042473929934203,-335.58380126953125,296.8730773925781,0.5013812780380249,0.050000000745058,0.0487537607550621,293.1781311035156,297.1499938964844,293.1499938964844,0.2232521623373031,-3385.055419921875,304.1544494628906,0.9412566423416138,0.3076564967632293,0.2158525735139846,293.197509765625,297.1499938964844,293.1499938964844,0.2857555449008941,-5567.70361328125,304.1629943847656,0.9990000128746032,0.3783869743347168,0.3547123372554779,293.2710876464844,297.1499938964844,293.1499938964844,0.0074406792409718,-2547.528076171875,300.2989807128906,0.5013812780380249,0.050000000745058,0.2312668412923813,291.1781616210937,291.1499938964844,262.06671142578125,260.39764404296875,279.9857482910156,293.27117919921875,291.178955078125,1.0,0.2302749752998352,0.7999307513237,0.7999307513237,1.0,1.0,-1.187995195388794,0.5059828758239746,0.6820123195648193,0.2185307443141937,0.0,0.0,0.5978757739067078,43.90075302124024,25.0,9.395015716552734,-13419.4384765625,150.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,308.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.25390625,18000.0,0.0,0.0,0.3083944320678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350401043891907,0.635046660900116,-6.536147793667624e-06,0.0,0.0003129811375401,0.0,0.0,46.927032470703125,0.0,0.0,0.0,0.402660608291626,4.0,0.0,1.0
481860,293.145751953125,297.1499938964844,293.1499938964844,0.0939967781305313,-2178.421142578125,304.1505432128906,0.7582172155380249,0.1537593901157379,0.1393206864595413,293.1687316894531,297.1499938964844,293.1499938964844,0.0042309081181883,-333.91552734375,296.8917541503906,0.5106123685836792,0.050000000745058,0.0486222021281719,293.1776123046875,297.1499938964844,293.1499938964844,0.2219163924455642,-3368.36572265625,304.1552124023437,0.9586881399154664,0.3070512413978576,0.215345561504364,293.17431640625,297.1499938964844,293.1499938964844,0.2677008211612701,-5279.4931640625,304.1883239746094,0.9990000128746032,0.3818359673023224,0.3366562724113464,293.26971435546875,297.1499938964844,293.1499938964844,0.0073595400899648,-2523.687744140625,300.27069091796875,0.5106123685836792,0.050000000745058,0.2306427955627441,291.21099853515625,291.1499938964844,262.0732727050781,260.40142822265625,279.9996032714844,293.2698059082031,291.2149963378906,1.0,0.2228792607784271,0.7995948195457458,0.7995948195457458,1.0,1.0,-1.1648250818252563,0.4956932365894317,0.669131875038147,0.2125815898180008,0.0,0.0,0.5879595875740051,40.23843383789063,28.0,41.53644180297852,-13217.76953125,138.01254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,308.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.625,18000.0,0.0,0.0,0.3071364462375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205354332923889,0.6205419301986694,-6.443959136959165e-06,0.0,0.0003117044689133,0.0,0.0,44.92610931396485,0.0,0.0,0.0,0.397297590970993,4.0,0.0,1.0
481920,293.145751953125,297.1499938964844,293.1499938964844,0.0939967781305313,-2178.421142578125,304.1505432128906,0.7582172155380249,0.1537593901157379,0.1393206864595413,293.1687316894531,297.1499938964844,293.1499938964844,0.0042309081181883,-333.91552734375,296.8917541503906,0.5106123685836792,0.050000000745058,0.0486222021281719,293.1776123046875,297.1499938964844,293.1499938964844,0.2219163924455642,-3368.36572265625,304.1552124023437,0.9586881399154664,0.3070512413978576,0.215345561504364,293.17431640625,297.1499938964844,293.1499938964844,0.2677008211612701,-5279.4931640625,304.1883239746094,0.9990000128746032,0.3818359673023224,0.3366562724113464,293.26971435546875,297.1499938964844,293.1499938964844,0.0073595400899648,-2523.687744140625,300.27069091796875,0.5106123685836792,0.050000000745058,0.2306427955627441,291.21099853515625,291.1499938964844,262.0732727050781,260.40142822265625,279.9996032714844,293.2698059082031,291.2149963378906,1.0,0.2228792607784271,0.7995948195457458,0.7995948195457458,1.0,1.0,-1.1648250818252563,0.4956932365894317,0.669131875038147,0.2125815898180008,0.0,0.0,0.5879595875740051,40.23843383789063,28.0,41.53644180297852,-13217.76953125,138.01254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,308.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18154.625,18000.0,0.0,0.0,0.3071364462375641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205354332923889,0.6205419301986694,-6.443959136959165e-06,0.0,0.0003117044689133,0.0,0.0,44.92610931396485,0.0,0.0,0.0,0.397297590970993,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0939413011074066,-2177.119873046875,304.15045166015625,0.7676504850387573,0.1539841741323471,0.1394488662481308,293.16656494140625,297.1499938964844,293.1499938964844,0.0042176004499197,-332.67547607421875,296.90313720703125,0.5174302458763123,0.050000000745058,0.0485383160412311,293.1774597167969,297.1499938964844,293.1499938964844,0.2208443731069564,-3355.201416015625,304.1552429199219,0.9698085784912108,0.3063827157020569,0.2148276716470718,293.1399841308594,297.1499938964844,293.1499938964844,0.2554985284805298,-5085.6806640625,304.1954345703125,0.9990000128746032,0.3881779313087463,0.324616402387619,293.2679748535156,297.1499938964844,293.1499938964844,0.0072935908101499,-2505.13623046875,300.2405700683594,0.5174302458763123,0.050000000745058,0.2302448749542236,291.23211669921875,291.1499938964844,262.07525634765625,260.4012756347656,280.00732421875,293.2680969238281,291.2325134277344,1.0,0.2181043177843094,0.7992588877677917,0.7992588877677917,1.0,1.0,-1.1493250131607056,0.48881995677948,0.6605051159858704,0.2085974514484405,0.0,0.0,0.5751962065696716,37.89604568481445,46.0,22.64072036743164,-13009.9609375,130.0773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,308.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.849609375,18000.0,0.0,0.0,0.3047606945037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956193208694458,0.5956255793571472,-6.273118742683437e-06,0.0,0.0003092933620791,0.0,0.0,41.544189453125,0.0,0.0,0.0,0.3883528411388397,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0939413011074066,-2177.119873046875,304.15045166015625,0.7676504850387573,0.1539841741323471,0.1394488662481308,293.16656494140625,297.1499938964844,293.1499938964844,0.0042176004499197,-332.67547607421875,296.90313720703125,0.5174302458763123,0.050000000745058,0.0485383160412311,293.1774597167969,297.1499938964844,293.1499938964844,0.2208443731069564,-3355.201416015625,304.1552429199219,0.9698085784912108,0.3063827157020569,0.2148276716470718,293.1399841308594,297.1499938964844,293.1499938964844,0.2554985284805298,-5085.6806640625,304.1954345703125,0.9990000128746032,0.3881779313087463,0.324616402387619,293.2679748535156,297.1499938964844,293.1499938964844,0.0072935908101499,-2505.13623046875,300.2405700683594,0.5174302458763123,0.050000000745058,0.2302448749542236,291.23211669921875,291.1499938964844,262.07525634765625,260.4012756347656,280.00732421875,293.2680969238281,291.2325134277344,1.0,0.2181043177843094,0.7992588877677917,0.7992588877677917,1.0,1.0,-1.1493250131607056,0.48881995677948,0.6605051159858704,0.2085974514484405,0.0,0.0,0.5751962065696716,37.89604568481445,46.0,22.64072036743164,-13009.9609375,130.0773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,308.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.849609375,18000.0,0.0,0.0,0.3047606945037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956193208694458,0.5956255793571472,-6.273118742683437e-06,0.0,0.0003092933620791,0.0,0.0,41.544189453125,0.0,0.0,0.0,0.3883528411388397,4.0,0.0,1.0
482100,293.14501953125,297.1499938964844,293.1499938964844,0.0940448641777038,-2179.1279296875,304.1501770019531,0.7670305371284485,0.154077872633934,0.139548510313034,293.1656799316406,297.1499938964844,293.1499938964844,0.0042171846143901,-332.68218994140625,296.90155029296875,0.5168314576148987,0.050000000745058,0.0485453084111213,293.1775207519531,297.1499938964844,293.1499938964844,0.2205785065889358,-3352.138427734375,304.1547546386719,0.9684646725654602,0.306022047996521,0.2145904004573822,293.12579345703125,297.1499938964844,293.1499938964844,0.2561101615428924,-5098.76953125,304.1859130859375,0.9990000128746032,0.3911003470420837,0.3256341218948364,293.2669982910156,297.1499938964844,293.1499938964844,0.0072752879932522,-2500.917724609375,300.22222900390625,0.5168314576148987,0.050000000745058,0.2302780449390411,291.230224609375,291.1499938964844,262.07440185546875,260.399658203125,280.0059814453125,293.2671203613281,291.2281494140625,1.0,0.2189417630434036,0.7990909218788147,0.7990909218788147,1.0,1.0,-1.1504241228103638,0.4893230497837066,0.6611010432243347,0.2087555974721908,0.0,0.0,0.5699806809425354,38.08560943603516,46.0,0.5454694032669067,-12968.6279296875,130.6804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054016113281,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18199.978515625,18000.0,0.0,0.0,0.3032140731811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841187238693237,0.5841248631477356,-6.187818144098856e-06,0.0,0.0003077237342949,0.0,0.0,40.00248336791992,0.0,0.0,0.0,0.3841971158981323,4.0,0.0,1.0
482160,293.1449584960937,297.1499938964844,293.1499938964844,0.0942945554852485,-2184.12353515625,304.1496887207031,0.7626299858093262,0.1541540473699569,0.1396637111902237,293.1648864746094,297.1499938964844,293.1499938964844,0.0042221890762448,-333.299560546875,296.89093017578125,0.5134117603302002,0.050000000745058,0.0485865697264671,293.1777038574219,297.1499938964844,293.1499938964844,0.2206412255764007,-3353.358154296875,304.1537780761719,0.9622285962104796,0.3056413531303406,0.214362695813179,293.11944580078125,297.1499938964844,293.1499938964844,0.261717140674591,-5192.98583984375,304.1690979003906,0.9990000128746032,0.3926602900028229,0.3315894305706024,293.26611328125,297.1499938964844,293.1499938964844,0.0072693787515163,-2501.48681640625,300.1989440917969,0.5134117603302002,0.050000000745058,0.2304737716913223,291.2124328613281,291.1499938964844,262.072265625,260.3969421386719,280.0011291503906,293.2662048339844,291.2068786621094,1.0,0.2215722054243087,0.7990041971206665,0.7990041971206665,1.0,1.0,-1.1577188968658447,0.4925650060176849,0.6651538610458374,0.2105031013488769,0.0,0.0,0.5675126314163208,39.22999954223633,64.0,-32.9728889465332,-12981.240234375,134.48162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882568359375,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.525390625,18000.0,0.0,0.0,0.301589161157608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756096243858337,0.5756157636642456,-6.117162229202222e-06,0.0,0.0003060746530536,0.0,0.0,38.8447494506836,0.0,0.0,0.0,0.3811116516590118,4.0,0.0,1.0
482220,293.1451416015625,297.1499938964844,293.1499938964844,0.0950633883476257,-2199.577392578125,304.14849853515625,0.7464768886566162,0.1542460173368454,0.1399259269237518,293.16357421875,297.1499938964844,293.1499938964844,0.0042472723871469,-336.0331115722656,296.8517150878906,0.5012950301170349,0.050000000745058,0.0487551689147949,293.1783142089844,297.1499938964844,293.1499938964844,0.2213733345270156,-3363.583251953125,304.1513061523437,0.9378527402877808,0.3048152923583984,0.2139282673597335,293.1351013183594,297.1499938964844,293.1499938964844,0.2847016453742981,-5567.8515625,304.1241455078125,0.9990000128746032,0.3903413712978363,0.3548913896083832,293.26513671875,297.1499938964844,293.1499938964844,0.0072842338122427,-2512.471435546875,300.1407775878906,0.5012950301170349,0.050000000745058,0.2312735319137573,291.145263671875,291.1499938964844,262.06396484375,260.3880615234375,279.9830017089844,293.2651672363281,291.1374816894531,1.0,0.2315013706684112,0.7988308072090149,0.7988308072090149,1.0,1.0,-1.1866391897201538,0.5054229497909546,0.6812162399291992,0.2176051139831543,0.0,0.0,0.5723730325698853,43.90436935424805,67.0,-83.02647399902344,-13192.5673828125,150.2427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6772155761719,308.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2987246811389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758508443832397,0.5758569240570068,-6.078044862078968e-06,0.0,0.0003031675878446,0.0,0.0,38.66265106201172,0.0,0.0,0.0,0.3808548748493194,4.0,0.0,1.0
482280,293.1451416015625,297.1499938964844,293.1499938964844,0.0950633883476257,-2199.577392578125,304.14849853515625,0.7464768886566162,0.1542460173368454,0.1399259269237518,293.16357421875,297.1499938964844,293.1499938964844,0.0042472723871469,-336.0331115722656,296.8517150878906,0.5012950301170349,0.050000000745058,0.0487551689147949,293.1783142089844,297.1499938964844,293.1499938964844,0.2213733345270156,-3363.583251953125,304.1513061523437,0.9378527402877808,0.3048152923583984,0.2139282673597335,293.1351013183594,297.1499938964844,293.1499938964844,0.2847016453742981,-5567.8515625,304.1241455078125,0.9990000128746032,0.3903413712978363,0.3548913896083832,293.26513671875,297.1499938964844,293.1499938964844,0.0072842338122427,-2512.471435546875,300.1407775878906,0.5012950301170349,0.050000000745058,0.2312735319137573,291.145263671875,291.1499938964844,262.06396484375,260.3880615234375,279.9830017089844,293.2651672363281,291.1374816894531,1.0,0.2315013706684112,0.7988308072090149,0.7988308072090149,1.0,1.0,-1.1866391897201538,0.5054229497909546,0.6812162399291992,0.2176051139831543,0.0,0.0,0.5723730325698853,43.90436935424805,67.0,-83.02647399902344,-13192.5673828125,150.2427520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6772155761719,308.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2987246811389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758508443832397,0.5758569240570068,-6.078044862078968e-06,0.0,0.0003031675878446,0.0,0.0,38.66265106201172,0.0,0.0,0.0,0.3808548748493194,4.0,0.0,1.0
482340,293.1454772949219,297.1499938964844,293.1499938964844,0.0957100018858909,-2212.451416015625,304.14794921875,0.730335533618927,0.1542978584766388,0.1401693522930145,293.16241455078125,297.1499938964844,293.1499938964844,0.004278065636754,-339.02349853515625,296.8180847167969,0.4893397092819214,0.050000000745058,0.0489606335759162,293.1791076660156,297.1499938964844,293.1499938964844,0.2218359559774398,-3370.0595703125,304.1501770019531,0.9114308953285216,0.3039364814758301,0.2134729772806167,293.1746520996094,297.1499938964844,293.1499938964844,0.2959626615047455,-5743.3359375,304.116455078125,0.9888157844543456,0.3826877772808075,0.3646745383739471,293.2655334472656,297.1499938964844,293.1499938964844,0.0072998818941414,-2522.5390625,300.0819091796875,0.4893397092819214,0.050000000745058,0.2322481721639633,291.0881652832031,291.1499938964844,262.04998779296875,260.3743896484375,279.971435546875,293.2654724121094,291.08795166015625,1.0,0.2401959300041198,0.7986574769020081,0.7986574769020081,1.0,1.0,-1.1996861696243286,0.511167585849762,0.6885185837745667,0.2209931313991546,0.0,0.0,0.5851490497589111,49.29871368408203,70.0,-52.40071105957031,-13410.51171875,164.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,308.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.998046875,18000.0,0.0,0.0,0.2972460091114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596569299697876,0.5965754985809326,-6.190022759255953e-06,0.0,0.0003016669070348,0.0,0.0,41.18564987182617,0.0,0.0,0.0,0.38792884349823,4.0,0.0,1.0
482400,293.1454772949219,297.1499938964844,293.1499938964844,0.0957100018858909,-2212.451416015625,304.14794921875,0.730335533618927,0.1542978584766388,0.1401693522930145,293.16241455078125,297.1499938964844,293.1499938964844,0.004278065636754,-339.02349853515625,296.8180847167969,0.4893397092819214,0.050000000745058,0.0489606335759162,293.1791076660156,297.1499938964844,293.1499938964844,0.2218359559774398,-3370.0595703125,304.1501770019531,0.9114308953285216,0.3039364814758301,0.2134729772806167,293.1746520996094,297.1499938964844,293.1499938964844,0.2959626615047455,-5743.3359375,304.116455078125,0.9888157844543456,0.3826877772808075,0.3646745383739471,293.2655334472656,297.1499938964844,293.1499938964844,0.0072998818941414,-2522.5390625,300.0819091796875,0.4893397092819214,0.050000000745058,0.2322481721639633,291.0881652832031,291.1499938964844,262.04998779296875,260.3743896484375,279.971435546875,293.2654724121094,291.08795166015625,1.0,0.2401959300041198,0.7986574769020081,0.7986574769020081,1.0,1.0,-1.1996861696243286,0.511167585849762,0.6885185837745667,0.2209931313991546,0.0,0.0,0.5851490497589111,49.29871368408203,70.0,-52.40071105957031,-13410.51171875,164.26129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62127685546875,308.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17814.998046875,18000.0,0.0,0.0,0.2972460091114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596569299697876,0.5965754985809326,-6.190022759255953e-06,0.0,0.0003016669070348,0.0,0.0,41.18564987182617,0.0,0.0,0.0,0.38792884349823,4.0,0.0,1.0
482460,293.1462097167969,297.1499938964844,293.1499938964844,0.0956744253635406,-2211.29736328125,304.1487121582031,0.7155178785324097,0.1542678028345108,0.1403770744800567,293.1619873046875,297.1499938964844,293.1499938964844,0.0042917355895042,-339.73291015625,296.8294372558594,0.4779877662658691,0.050000000745058,0.0491803511977195,293.1803894042969,297.1499938964844,293.1499938964844,0.2207051366567611,-3355.689453125,304.1520080566406,0.8896182775497437,0.3029436469078064,0.2129711359739303,293.1918640136719,297.1499938964844,293.1499938964844,0.2913091778755188,-5665.49365234375,304.1349792480469,0.965105414390564,0.3785333335399627,0.360028475522995,293.2667541503906,297.1499938964844,293.1499938964844,0.0072810938581824,-2516.563720703125,300.0463256835937,0.4779877662658691,0.050000000745058,0.2332904189825058,291.1138610839844,291.1499938964844,262.0328369140625,260.3580322265625,279.9687805175781,293.2666931152344,291.11572265625,1.0,0.2475773990154266,0.798034131526947,0.798034131526947,1.0,1.0,-1.1951401233673096,0.5090837478637695,0.68605637550354,0.2197686731815338,0.0,0.0,0.5884339809417725,54.79595947265625,73.0,9.847487449645996,-13434.67578125,174.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,308.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.88671875,18000.0,0.0,0.0,0.2968245446681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097636818885803,0.6097699403762817,-6.308135652943747e-06,0.0,0.0003012391680385,0.0,0.0,43.10196304321289,0.0,0.0,0.0,0.392842173576355,4.0,0.0,1.0
482520,293.1462097167969,297.1499938964844,293.1499938964844,0.0956744253635406,-2211.29736328125,304.1487121582031,0.7155178785324097,0.1542678028345108,0.1403770744800567,293.1619873046875,297.1499938964844,293.1499938964844,0.0042917355895042,-339.73291015625,296.8294372558594,0.4779877662658691,0.050000000745058,0.0491803511977195,293.1803894042969,297.1499938964844,293.1499938964844,0.2207051366567611,-3355.689453125,304.1520080566406,0.8896182775497437,0.3029436469078064,0.2129711359739303,293.1918640136719,297.1499938964844,293.1499938964844,0.2913091778755188,-5665.49365234375,304.1349792480469,0.965105414390564,0.3785333335399627,0.360028475522995,293.2667541503906,297.1499938964844,293.1499938964844,0.0072810938581824,-2516.563720703125,300.0463256835937,0.4779877662658691,0.050000000745058,0.2332904189825058,291.1138610839844,291.1499938964844,262.0328369140625,260.3580322265625,279.9687805175781,293.2666931152344,291.11572265625,1.0,0.2475773990154266,0.798034131526947,0.798034131526947,1.0,1.0,-1.1951401233673096,0.5090837478637695,0.68605637550354,0.2197686731815338,0.0,0.0,0.5884339809417725,54.79595947265625,73.0,9.847487449645996,-13434.67578125,174.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.498779296875,308.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.88671875,18000.0,0.0,0.0,0.2968245446681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097636818885803,0.6097699403762817,-6.308135652943747e-06,0.0,0.0003012391680385,0.0,0.0,43.10196304321289,0.0,0.0,0.0,0.392842173576355,4.0,0.0,1.0
482580,293.1470947265625,297.1499938964844,293.1499938964844,0.0957159176468849,-2211.916015625,304.1490478515625,0.7030733823776245,0.154183954000473,0.1404912620782852,293.1623229980469,297.1499938964844,293.1499938964844,0.0043028350919485,-340.4920959472656,296.8288269042969,0.4676776230335235,0.050000000745058,0.0493725314736366,293.1818542480469,297.1499938964844,293.1499938964844,0.2198162376880645,-3344.699462890625,304.1528015136719,0.8731832504272461,0.3018764555454254,0.2123797386884689,293.1972961425781,297.1499938964844,293.1499938964844,0.2892985641956329,-5631.4912109375,304.1431579589844,0.9452513456344604,0.3763585090637207,0.3578465282917022,293.26812744140625,297.1499938964844,293.1499938964844,0.0072623384185135,-2512.233642578125,300.00445556640625,0.4676776230335235,0.050000000745058,0.2342020273208618,291.1218566894531,291.1499938964844,262.01519775390625,260.3412780761719,279.9650573730469,293.26806640625,291.122314453125,1.0,0.2540746629238128,0.797410786151886,0.797410786151886,1.0,1.0,-1.193272829055786,0.5081761479377747,0.6850966811180115,0.2192612886428833,0.0,0.0,0.5915032029151917,59.63570022583008,76.0,9.028518676757812,-13420.091796875,183.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,308.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.466796875,18000.0,0.0,0.0,0.2969061434268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158074140548706,0.6158137917518616,-6.36003096587956e-06,0.0,0.0003013219684362,0.0,0.0,43.98455047607422,0.0,0.0,0.0,0.3952212035655975,4.0,0.0,1.0
