time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482640,293.1470947265625,297.1499938964844,293.1499938964844,0.0957159176468849,-2211.916015625,304.1490478515625,0.7030733823776245,0.154183954000473,0.1404912620782852,293.1623229980469,297.1499938964844,293.1499938964844,0.0043028350919485,-340.4920959472656,296.8288269042969,0.4676776230335235,0.050000000745058,0.0493725314736366,293.1818542480469,297.1499938964844,293.1499938964844,0.2198162376880645,-3344.699462890625,304.1528015136719,0.8731832504272461,0.3018764555454254,0.2123797386884689,293.1972961425781,297.1499938964844,293.1499938964844,0.2892985641956329,-5631.4912109375,304.1431579589844,0.9452513456344604,0.3763585090637207,0.3578465282917022,293.26812744140625,297.1499938964844,293.1499938964844,0.0072623384185135,-2512.233642578125,300.00445556640625,0.4676776230335235,0.050000000745058,0.2342020273208618,291.1218566894531,291.1499938964844,262.01519775390625,260.3412780761719,279.9650573730469,293.26806640625,291.122314453125,1.0,0.2540746629238128,0.797410786151886,0.797410786151886,1.0,1.0,-1.193272829055786,0.5081761479377747,0.6850966811180115,0.2192612886428833,0.0,0.0,0.5915032029151917,59.63570022583008,76.0,9.028518676757812,-13420.091796875,183.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,308.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.466796875,18000.0,0.0,0.0,0.2969061434268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158074140548706,0.6158137917518616,-6.36003096587956e-06,0.0,0.0003013219684362,0.0,0.0,43.98455047607422,0.0,0.0,0.0,0.3952212035655975,4.0,0.0,1.0
482700,293.14752197265625,297.1499938964844,293.1499938964844,0.0957364663481712,-2212.246826171875,304.1492004394531,0.6975995302200317,0.1541380882263183,0.1405353844165802,293.1626892089844,297.1499938964844,293.1499938964844,0.0043079471215605,-340.8552551269531,296.8269958496094,0.4624088108539581,0.050000000745058,0.0494616255164146,293.1826171875,297.1499938964844,293.1499938964844,0.2193712443113327,-3339.2314453125,304.1531066894531,0.8662199974060059,0.3013213872909546,0.2120646983385086,293.1983337402344,297.1499938964844,293.1499938964844,0.288612961769104,-5620.0087890625,304.1456604003906,0.9364840984344482,0.3755586147308349,0.3571122288703918,293.268798828125,297.1499938964844,293.1499938964844,0.0072524081915616,-2510.006591796875,299.9829406738281,0.4624088108539581,0.050000000745058,0.2346246689558029,291.1241455078125,291.1499938964844,262.0061950683594,260.3327331542969,279.9630432128906,293.2687072753906,291.1246032714844,1.0,0.2570578157901764,0.7970991730690002,0.7970991730690002,1.0,1.0,-1.1926803588867188,0.50786954164505,0.6848108768463135,0.2191068530082702,0.0,0.0,0.5929994583129883,61.88379287719727,76.0,8.190160751342773,-13417.1591796875,188.1183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,308.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.447265625,18000.0,0.0,0.0,0.2970971763134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190212965011597,0.6190276741981506,-6.384578227880411e-06,0.0,0.0003015158581547,0.0,0.0,44.44108581542969,0.0,0.0,0.0,0.3964166045188904,4.0,0.0,1.0
482760,293.1479187011719,297.1499938964844,293.1499938964844,0.0957556441426277,-2212.559814453125,304.1492919921875,0.6925861835479736,0.1540918797254562,0.1405751705169677,293.16314697265625,297.1499938964844,293.1499938964844,0.0043124626390635,-341.1776123046875,296.82470703125,0.4573945105075836,0.050000000745058,0.0495470687747001,293.18341064453125,297.1499938964844,293.1499938964844,0.2189147770404815,-3333.63427734375,304.1533508300781,0.8598949313163757,0.3007519245147705,0.2117366641759872,293.19879150390625,297.1499938964844,293.1499938964844,0.2880196869373321,-5610.1748046875,304.1474914550781,0.9284093379974364,0.3748519420623779,0.3564904034137726,293.2693786621094,297.1499938964844,293.1499938964844,0.0072419196367263,-2507.640625,299.9613342285156,0.4573945105075836,0.050000000745058,0.2350299656391143,291.12615966796875,291.1499938964844,261.9971008300781,260.3241577148437,279.960693359375,293.2693176269531,291.1264953613281,1.0,0.2598917782306671,0.7969164848327637,0.7969164848327637,1.0,1.0,-1.1921770572662354,0.5076127648353577,0.6845642924308777,0.2189958244562149,0.0,0.0,0.5943829417228699,64.04084777832031,79.0,6.84240198135376,-13414.04296875,192.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,308.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.95703125,18000.0,0.0,0.0,0.2973752617835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219905614852905,0.6219969987869263,-6.407748514902778e-06,0.0,0.0003017980779986,0.0,0.0,44.86815643310547,0.0,0.0,0.0,0.3975295126438141,4.0,0.0,1.0
482820,293.14862060546875,297.1499938964844,293.1499938964844,0.0957984551787376,-2213.29931640625,304.14947509765625,0.6836864352226257,0.1539994478225708,0.1406460702419281,293.164306640625,297.1499938964844,293.1499938964844,0.004320207517594,-341.7448425292969,296.8182678222656,0.4487615823745727,0.050000000745058,0.049709066748619,293.18505859375,297.1499938964844,293.1499938964844,0.2179824411869049,-3322.23876953125,304.15380859375,0.8487566709518433,0.2995700538158417,0.211044356226921,293.1989440917969,297.1499938964844,293.1499938964844,0.2869901955127716,-5593.38134765625,304.1500244140625,0.9142319560050964,0.3735875189304352,0.3554202020168304,293.2704772949219,297.1499938964844,293.1499938964844,0.0072198864072561,-2502.710205078125,299.9176330566406,0.4487615823745727,0.050000000745058,0.2357984185218811,291.12860107421875,291.1499938964844,261.9786071777344,260.30670166015625,279.955810546875,293.2704162597656,291.1288146972656,1.0,0.2651810646057129,0.7965511679649353,0.7965511679649353,1.0,1.0,-1.1912634372711182,0.5071350336074829,0.6841284036636353,0.2188207656145095,0.0,0.0,0.5970579981803894,68.13177490234375,67.0,4.314504146575928,-13409.7099609375,200.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,308.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.982421875,18000.0,0.0,0.0,0.2981394231319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275768280029297,0.6275832653045654,-6.451046829170082e-06,0.0,0.0003025736077688,0.0,0.0,45.67657852172852,0.0,0.0,0.0,0.399629533290863,4.0,0.0,1.0
482880,293.14862060546875,297.1499938964844,293.1499938964844,0.0957984551787376,-2213.29931640625,304.14947509765625,0.6836864352226257,0.1539994478225708,0.1406460702419281,293.164306640625,297.1499938964844,293.1499938964844,0.004320207517594,-341.7448425292969,296.8182678222656,0.4487615823745727,0.050000000745058,0.049709066748619,293.18505859375,297.1499938964844,293.1499938964844,0.2179824411869049,-3322.23876953125,304.15380859375,0.8487566709518433,0.2995700538158417,0.211044356226921,293.1989440917969,297.1499938964844,293.1499938964844,0.2869901955127716,-5593.38134765625,304.1500244140625,0.9142319560050964,0.3735875189304352,0.3554202020168304,293.2704772949219,297.1499938964844,293.1499938964844,0.0072198864072561,-2502.710205078125,299.9176330566406,0.4487615823745727,0.050000000745058,0.2357984185218811,291.12860107421875,291.1499938964844,261.9786071777344,260.30670166015625,279.955810546875,293.2704162597656,291.1288146972656,1.0,0.2651810646057129,0.7965511679649353,0.7965511679649353,1.0,1.0,-1.1912634372711182,0.5071350336074829,0.6841284036636353,0.2188207656145095,0.0,0.0,0.5970579981803894,68.13177490234375,67.0,4.314504146575928,-13409.7099609375,200.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,308.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.982421875,18000.0,0.0,0.0,0.2981394231319427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275768280029297,0.6275832653045654,-6.451046829170082e-06,0.0,0.0003025736077688,0.0,0.0,45.67657852172852,0.0,0.0,0.0,0.399629533290863,4.0,0.0,1.0
482940,293.1490173339844,297.1499938964844,293.1499938964844,0.0957416594028472,-2212.168701171875,304.14971923828125,0.6829406023025513,0.1539464890956878,0.1406009793281555,293.1654968261719,297.1499938964844,293.1499938964844,0.0043150424025952,-341.328857421875,296.8125305175781,0.4481364786624908,0.050000000745058,0.0497216470539569,293.1863708496094,297.1499938964844,293.1499938964844,0.2170852869749069,-3311.236572265625,304.154296875,0.847154974937439,0.2986013293266296,0.2103813737630844,293.1986083984375,297.1499938964844,293.1499938964844,0.2860970497131347,-5579.02685546875,304.15155029296875,0.9124324321746826,0.3726616203784942,0.3545410931110382,293.2712097167969,297.1499938964844,293.1499938964844,0.0071814469993114,-2492.75634765625,299.883056640625,0.4481364786624908,0.050000000745058,0.2358580827713012,291.1312255859375,291.1499938964844,261.9635314941406,260.2925109863281,279.95245361328125,293.2711486816406,291.1317749023437,1.0,0.2649811208248138,0.7962589263916016,0.7962589263916016,1.0,1.0,-1.1894456148147583,0.5062607526779175,0.683184802532196,0.2184333354234695,0.0,0.0,0.5988761782646179,68.4266128540039,67.0,5.64893913269043,-13401.49609375,200.5094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09381103515625,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.671875,18000.0,0.0,0.0,0.2988914549350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631675124168396,0.6316816210746765,-6.48344621367869e-06,0.0,0.0003033368266187,0.0,0.0,46.27880096435547,0.0,0.0,0.0,0.4011712670326233,4.0,0.0,1.0
483000,293.1490783691406,297.1499938964844,293.1499938964844,0.0957158505916595,-2211.662109375,304.1497802734375,0.6835569739341736,0.1539407819509506,0.1405806690454483,293.16583251953125,297.1499938964844,293.1499938964844,0.0043121613562107,-341.0985717773437,296.8112487792969,0.4487463533878326,0.050000000745058,0.0497093833982944,293.1866455078125,297.1499938964844,293.1499938964844,0.2168370634317398,-3308.184326171875,304.1544494628906,0.8476529121398926,0.2983596622943878,0.2102040201425552,293.198486328125,297.1499938964844,293.1499938964844,0.2858534157276153,-5575.12939453125,304.1518859863281,0.9131340980529784,0.3724403083324432,0.354315847158432,293.2713623046875,297.1499938964844,293.1499938964844,0.0071690431796014,-2489.422607421875,299.8746032714844,0.4487463533878326,0.050000000745058,0.2357999235391616,291.1323547363281,291.1499938964844,261.959716796875,260.2889404296875,279.95166015625,293.27130126953125,291.13299560546875,1.0,0.2644676864147186,0.7961858510971069,0.7961858510971069,1.0,1.0,-1.1888535022735596,0.5059806108474731,0.6828728914260864,0.2183030992746353,0.0,0.0,0.5992104411125183,68.10828399658203,55.0,6.413261890411377,-13398.353515625,199.70411682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,308.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.326171875,18000.0,0.0,0.0,0.2990894019603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325451135635376,0.6325515508651733,-6.490725354524329e-06,0.0,0.0003035377303604,0.0,0.0,46.4095458984375,0.0,0.0,0.0,0.4015006721019745,4.0,0.0,1.0
483060,293.14910888671875,297.1499938964844,293.1499938964844,0.0955544561147689,-2208.51123046875,304.1501159667969,0.6904900074005127,0.1539559662342071,0.1404545605182647,293.16766357421875,297.1499938964844,293.1499938964844,0.0042904876172542,-339.3808288574219,296.80474853515625,0.4555627107620239,0.050000000745058,0.0495798029005527,293.18804931640625,297.1499938964844,293.1499938964844,0.2155046164989471,-3291.788818359375,304.1551818847656,0.854453980922699,0.2971479892730713,0.209266260266304,293.1976013183594,297.1499938964844,293.1499938964844,0.2845717668533325,-5554.724609375,304.15338134765625,0.9222860336303712,0.3713875114917755,0.353174477815628,293.2719421386719,297.1499938964844,293.1499938964844,0.0070952628739178,-2469.197265625,299.8333435058594,0.4555627107620239,0.050000000745058,0.2351852506399154,291.1394958496094,291.1499938964844,261.94049072265625,260.2709350585937,279.94793701171875,293.2719116210937,291.1402893066406,1.0,0.2595952451229095,0.7958095669746399,0.7958095669746399,1.0,1.0,-1.1853135824203491,0.5043185949325562,0.680994987487793,0.2175142168998718,0.0,0.0,0.6001485586166382,64.77991485595703,43.0,9.435790061950684,-13375.177734375,192.0307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,307.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.55078125,18000.0,0.0,0.0,0.300077348947525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63545161485672,0.6354581117630005,-6.51745267532533e-06,0.0,0.0003045403573196,0.0,0.0,46.86182022094727,0.0,0.0,0.0,0.4026262462139129,4.0,0.0,1.0
483120,293.14910888671875,297.1499938964844,293.1499938964844,0.0955544561147689,-2208.51123046875,304.1501159667969,0.6904900074005127,0.1539559662342071,0.1404545605182647,293.16766357421875,297.1499938964844,293.1499938964844,0.0042904876172542,-339.3808288574219,296.80474853515625,0.4555627107620239,0.050000000745058,0.0495798029005527,293.18804931640625,297.1499938964844,293.1499938964844,0.2155046164989471,-3291.788818359375,304.1551818847656,0.854453980922699,0.2971479892730713,0.209266260266304,293.1976013183594,297.1499938964844,293.1499938964844,0.2845717668533325,-5554.724609375,304.15338134765625,0.9222860336303712,0.3713875114917755,0.353174477815628,293.2719421386719,297.1499938964844,293.1499938964844,0.0070952628739178,-2469.197265625,299.8333435058594,0.4555627107620239,0.050000000745058,0.2351852506399154,291.1394958496094,291.1499938964844,261.94049072265625,260.2709350585937,279.94793701171875,293.2719116210937,291.1402893066406,1.0,0.2595952451229095,0.7958095669746399,0.7958095669746399,1.0,1.0,-1.1853135824203491,0.5043185949325562,0.680994987487793,0.2175142168998718,0.0,0.0,0.6001485586166382,64.77991485595703,43.0,9.435790061950684,-13375.177734375,192.0307464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,307.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.55078125,18000.0,0.0,0.0,0.300077348947525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63545161485672,0.6354581117630005,-6.51745267532533e-06,0.0,0.0003045403573196,0.0,0.0,46.86182022094727,0.0,0.0,0.0,0.4026262462139129,4.0,0.0,1.0
483180,293.1488342285156,297.1499938964844,293.1499938964844,0.0953662097454071,-2204.857421875,304.150390625,0.703364908695221,0.1540361046791076,0.1403064429759979,293.1698303222656,297.1499938964844,293.1499938964844,0.0042595937848091,-336.9540405273437,296.7972412109375,0.4682265818119049,0.050000000745058,0.0493629276752471,293.1893310546875,297.1499938964844,293.1499938964844,0.2140624821186065,-3274.04296875,304.1558532714844,0.8681759238243103,0.2959231436252594,0.2082566916942596,293.19647216796875,297.1499938964844,293.1499938964844,0.2832386493682861,-5533.64599609375,304.15447998046875,0.9402762055397034,0.3704140484333038,0.3520238101482391,293.2721862792969,297.1499938964844,293.1499938964844,0.0070077036507427,-2444.74951171875,299.7930908203125,0.4682265818119049,0.050000000745058,0.2341564893722534,291.1475524902344,291.1499938964844,261.9209289550781,260.252685546875,279.9443664550781,293.2721862792969,291.1484069824219,1.0,0.2516085803508758,0.7954332232475281,0.7954332232475281,1.0,1.0,-1.181047797203064,0.5023322105407715,0.6787155866622925,0.216551586985588,0.0,0.0,0.5999394655227661,59.231143951416016,31.0,10.972967147827148,-13342.6328125,179.75169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.3009578287601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359983682632446,0.6360048651695251,-6.526440756715601e-06,0.0,0.0003054339322261,0.0,0.0,46.97002029418945,0.0,0.0,0.0,0.402871161699295,4.0,0.0,1.0
483240,293.1488342285156,297.1499938964844,293.1499938964844,0.0953662097454071,-2204.857421875,304.150390625,0.703364908695221,0.1540361046791076,0.1403064429759979,293.1698303222656,297.1499938964844,293.1499938964844,0.0042595937848091,-336.9540405273437,296.7972412109375,0.4682265818119049,0.050000000745058,0.0493629276752471,293.1893310546875,297.1499938964844,293.1499938964844,0.2140624821186065,-3274.04296875,304.1558532714844,0.8681759238243103,0.2959231436252594,0.2082566916942596,293.19647216796875,297.1499938964844,293.1499938964844,0.2832386493682861,-5533.64599609375,304.15447998046875,0.9402762055397034,0.3704140484333038,0.3520238101482391,293.2721862792969,297.1499938964844,293.1499938964844,0.0070077036507427,-2444.74951171875,299.7930908203125,0.4682265818119049,0.050000000745058,0.2341564893722534,291.1475524902344,291.1499938964844,261.9209289550781,260.252685546875,279.9443664550781,293.2721862792969,291.1484069824219,1.0,0.2516085803508758,0.7954332232475281,0.7954332232475281,1.0,1.0,-1.181047797203064,0.5023322105407715,0.6787155866622925,0.216551586985588,0.0,0.0,0.5999394655227661,59.231143951416016,31.0,10.972967147827148,-13342.6328125,179.75169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.626953125,18000.0,0.0,0.0,0.3009578287601471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359983682632446,0.6360048651695251,-6.526440756715601e-06,0.0,0.0003054339322261,0.0,0.0,46.97002029418945,0.0,0.0,0.0,0.402871161699295,4.0,0.0,1.0
483300,293.1485900878906,297.1499938964844,293.1499938964844,0.095268502831459,-2202.966064453125,304.1505126953125,0.7119290828704834,0.1540968269109726,0.1402295678853988,293.1710205078125,297.1499938964844,293.1499938964844,0.004241591785103,-335.54541015625,296.79296875,0.4753759503364563,0.050000000745058,0.0492308735847473,293.18994140625,297.1499938964844,293.1499938964844,0.213311105966568,-3264.799072265625,304.1561584472656,0.8778263330459595,0.2953037321567535,0.2077299356460571,293.19580078125,297.1499938964844,293.1499938964844,0.2825657427310943,-5523.046875,304.1548767089844,0.952202320098877,0.3699532449245453,0.3514503538608551,293.272216796875,297.1499938964844,293.1499938964844,0.0069605661556124,-2431.45947265625,299.77325439453125,0.4753759503364563,0.050000000745058,0.2335300743579864,291.1517028808594,291.1499938964844,261.9110412597656,260.24346923828125,279.94256591796875,293.272216796875,291.1525573730469,1.0,0.2466809004545211,0.7952450513839722,0.7952450513839722,1.0,1.0,-1.1787246465682983,0.5012550950050354,0.6774695515632629,0.2160224467515945,0.0,0.0,0.5994100570678711,55.85615921020508,31.0,11.266983032226562,-13323.556640625,172.39231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,307.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.20703125,18000.0,0.0,0.0,0.3013196885585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353906393051147,0.63539719581604,-6.52414200885687e-06,0.0,0.0003058011643588,0.0,0.0,46.8940658569336,0.0,0.0,0.0,0.4026618301868438,4.0,0.0,1.0
483360,293.1483154296875,297.1499938964844,293.1499938964844,0.0951712802052497,-2201.087646484375,304.15057373046875,0.7214226126670837,0.1541694104671478,0.1401526629924774,293.1722717285156,297.1499938964844,293.1499938964844,0.0042222873307764,-334.0386657714844,296.7882995605469,0.4827719032764435,0.050000000745058,0.0490869544446468,293.1905517578125,297.1499938964844,293.1499938964844,0.2125456482172012,-3255.384033203125,304.15643310546875,0.8895804286003113,0.2946793437004089,0.2071909457445144,293.19512939453125,297.1499938964844,293.1499938964844,0.2818953096866607,-5512.51171875,304.1552124023437,0.9656429290771484,0.3695079088211059,0.3508801460266113,293.2721862792969,297.1499938964844,293.1499938964844,0.0069119343534111,-2417.679443359375,299.7535705566406,0.4827719032764435,0.050000000745058,0.2328473776578903,291.15576171875,291.1499938964844,261.9010925292969,260.2342224121094,279.940673828125,293.2721862792969,291.1565856933594,1.0,0.2412250339984893,0.7950764894485474,0.7950764894485474,1.0,1.0,-1.1763087511062622,0.5001398324966431,0.6761688590049744,0.2154701054096222,0.0,0.0,0.5986183881759644,52.179386138916016,25.0,11.232064247131348,-13302.908203125,164.43466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99041748046875,307.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4609375,18000.0,0.0,0.0,0.3016124665737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342179775238037,0.6342244744300842,-6.517419024021365e-06,0.0,0.0003060983144678,0.0,0.0,46.73456573486328,0.0,0.0,0.0,0.4022398591041565,4.0,0.0,1.0
483420,293.1477355957031,297.1499938964844,293.1499938964844,0.09502574801445,-2198.2744140625,304.150634765625,0.7405754923820496,0.1543327569961547,0.1400474905967712,293.1749267578125,297.1499938964844,293.1499938964844,0.0041855312883853,-331.17901611328125,296.7772216796875,0.4968933165073395,0.050000000745058,0.0488263890147209,293.1917724609375,297.1499938964844,293.1499938964844,0.2110414952039718,-3236.912109375,304.15679931640625,0.9151448607444764,0.2934065163135528,0.2061190903186798,293.1937255859375,297.1499938964844,293.1499938964844,0.2806364297866821,-5492.82373046875,304.1555480957031,0.9899336695671082,0.3686505854129791,0.3498033881187439,293.2720031738281,297.1499938964844,293.1499938964844,0.0068209823220968,-2391.86328125,299.71417236328125,0.4968933165073395,0.050000000745058,0.2316113710403442,291.16278076171875,291.1499938964844,261.8809509277344,260.2156066894531,279.9364624023437,293.2720031738281,291.1633605957031,1.0,0.2312401682138443,0.7947393655776978,0.7947393655776978,1.0,1.0,-1.1718069314956665,0.4980622828006744,0.6737446784973145,0.2144338339567184,0.0,0.0,0.5964236855506897,45.52093505859375,25.0,9.459501266479492,-13261.3251953125,150.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,307.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.3019591569900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304090619087219,0.6304155588150024,-6.492102784250164e-06,0.0,0.0003064501506742,0.0,0.0,46.198917388916016,0.0,0.0,0.0,0.4008454084396362,4.0,0.0,1.0
483480,293.1477355957031,297.1499938964844,293.1499938964844,0.09502574801445,-2198.2744140625,304.150634765625,0.7405754923820496,0.1543327569961547,0.1400474905967712,293.1749267578125,297.1499938964844,293.1499938964844,0.0041855312883853,-331.17901611328125,296.7772216796875,0.4968933165073395,0.050000000745058,0.0488263890147209,293.1917724609375,297.1499938964844,293.1499938964844,0.2110414952039718,-3236.912109375,304.15679931640625,0.9151448607444764,0.2934065163135528,0.2061190903186798,293.1937255859375,297.1499938964844,293.1499938964844,0.2806364297866821,-5492.82373046875,304.1555480957031,0.9899336695671082,0.3686505854129791,0.3498033881187439,293.2720031738281,297.1499938964844,293.1499938964844,0.0068209823220968,-2391.86328125,299.71417236328125,0.4968933165073395,0.050000000745058,0.2316113710403442,291.16278076171875,291.1499938964844,261.8809509277344,260.2156066894531,279.9364624023437,293.2720031738281,291.1633605957031,1.0,0.2312401682138443,0.7947393655776978,0.7947393655776978,1.0,1.0,-1.1718069314956665,0.4980622828006744,0.6737446784973145,0.2144338339567184,0.0,0.0,0.5964236855506897,45.52093505859375,25.0,9.459501266479492,-13261.3251953125,150.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,307.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.3019591569900512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304090619087219,0.6304155588150024,-6.492102784250164e-06,0.0,0.0003064501506742,0.0,0.0,46.198917388916016,0.0,0.0,0.0,0.4008454084396362,4.0,0.0,1.0
483540,293.14715576171875,297.1499938964844,293.1499938964844,0.0949443280696868,-2196.640625,304.1505432128906,0.7561373114585876,0.1545061469078064,0.1400376856327057,293.1776428222656,297.1499938964844,293.1499938964844,0.0041566938161849,-328.8974914550781,296.7654724121094,0.5081598162651062,0.050000000745058,0.0486550629138946,293.1929931640625,297.1499938964844,293.1499938964844,0.2095562517642974,-3218.644287109375,304.1570129394531,0.9367731809616088,0.2921016812324524,0.205089122056961,293.18878173828125,297.1499938964844,293.1499938964844,0.2724112570285797,-5360.38916015625,304.16851806640625,0.9990000128746032,0.3685154020786285,0.3412468135356903,293.2716369628906,297.1499938964844,293.1499938964844,0.0067467759363353,-2370.575927734375,299.67559814453125,0.5081598162651062,0.050000000745058,0.2307986617088318,291.1706237792969,291.1499938964844,261.860595703125,260.19683837890625,279.9360046386719,293.27166748046875,291.1731872558594,1.0,0.223550796508789,0.7944021821022034,0.7944021821022034,1.0,1.0,-1.1590979099273682,0.4923356175422668,0.6667623519897461,0.2113894671201706,0.0,0.0,0.593281090259552,41.008522033691406,25.0,19.313514709472656,-13167.4208984375,138.2859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.373046875,18000.0,0.0,0.0,0.301920622587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251608729362488,0.6251673102378845,-6.455371476477012e-06,0.0,0.000306411035126,0.0,0.0,45.45650863647461,0.0,0.0,0.0,0.3988948166370392,4.0,0.0,1.0
483600,293.14715576171875,297.1499938964844,293.1499938964844,0.0949443280696868,-2196.640625,304.1505432128906,0.7561373114585876,0.1545061469078064,0.1400376856327057,293.1776428222656,297.1499938964844,293.1499938964844,0.0041566938161849,-328.8974914550781,296.7654724121094,0.5081598162651062,0.050000000745058,0.0486550629138946,293.1929931640625,297.1499938964844,293.1499938964844,0.2095562517642974,-3218.644287109375,304.1570129394531,0.9367731809616088,0.2921016812324524,0.205089122056961,293.18878173828125,297.1499938964844,293.1499938964844,0.2724112570285797,-5360.38916015625,304.16851806640625,0.9990000128746032,0.3685154020786285,0.3412468135356903,293.2716369628906,297.1499938964844,293.1499938964844,0.0067467759363353,-2370.575927734375,299.67559814453125,0.5081598162651062,0.050000000745058,0.2307986617088318,291.1706237792969,291.1499938964844,261.860595703125,260.19683837890625,279.9360046386719,293.27166748046875,291.1731872558594,1.0,0.223550796508789,0.7944021821022034,0.7944021821022034,1.0,1.0,-1.1590979099273682,0.4923356175422668,0.6667623519897461,0.2113894671201706,0.0,0.0,0.593281090259552,41.008522033691406,25.0,19.313514709472656,-13167.4208984375,138.2859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,308.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.373046875,18000.0,0.0,0.0,0.301920622587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251608729362488,0.6251673102378845,-6.455371476477012e-06,0.0,0.000306411035126,0.0,0.0,45.45650863647461,0.0,0.0,0.0,0.3988948166370392,4.0,0.0,1.0
483660,293.14678955078125,297.1499938964844,293.1499938964844,0.0946766436100006,-2191.09228515625,304.1508178710937,0.7677595019340515,0.1546504199504852,0.1400755792856216,293.1805725097656,297.1499938964844,293.1499938964844,0.0041271424852311,-326.231201171875,296.7684326171875,0.516654372215271,0.050000000745058,0.0485474281013011,293.1943664550781,297.1499938964844,293.1499938964844,0.2075851559638977,-3193.91015625,304.157958984375,0.9513421058654784,0.2907344102859497,0.2040726542472839,293.16436767578125,297.1499938964844,293.1499938964844,0.2570493817329407,-5112.9794921875,304.1875915527344,0.9990000128746032,0.3724485337734222,0.325936883687973,293.2710266113281,297.1499938964844,293.1499938964844,0.0066748396493494,-2347.615478515625,299.64776611328125,0.516654372215271,0.050000000745058,0.2302881032228469,291.20672607421875,291.1499938964844,261.8400573730469,260.1779479980469,279.9380187988281,293.27105712890625,291.2099304199219,1.0,0.2172382175922393,0.7941262125968933,0.7941262125968933,1.0,1.0,-1.1388177871704102,0.4833270907402038,0.6554906964302063,0.2063401490449905,0.0,0.0,0.5833589434623718,38.00259399414063,28.0,39.86513137817383,-12981.529296875,128.0857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,308.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18148.53515625,18000.0,0.0,0.0,0.3010700345039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105025410652161,0.610508918762207,-6.367581136146328e-06,0.0,0.0003055478155147,0.0,0.0,43.503150939941406,0.0,0.0,0.0,0.3935946822166443,4.0,0.0,1.0
483720,293.14678955078125,297.1499938964844,293.1499938964844,0.0946766436100006,-2191.09228515625,304.1508178710937,0.7677595019340515,0.1546504199504852,0.1400755792856216,293.1805725097656,297.1499938964844,293.1499938964844,0.0041271424852311,-326.231201171875,296.7684326171875,0.516654372215271,0.050000000745058,0.0485474281013011,293.1943664550781,297.1499938964844,293.1499938964844,0.2075851559638977,-3193.91015625,304.157958984375,0.9513421058654784,0.2907344102859497,0.2040726542472839,293.16436767578125,297.1499938964844,293.1499938964844,0.2570493817329407,-5112.9794921875,304.1875915527344,0.9990000128746032,0.3724485337734222,0.325936883687973,293.2710266113281,297.1499938964844,293.1499938964844,0.0066748396493494,-2347.615478515625,299.64776611328125,0.516654372215271,0.050000000745058,0.2302881032228469,291.20672607421875,291.1499938964844,261.8400573730469,260.1779479980469,279.9380187988281,293.27105712890625,291.2099304199219,1.0,0.2172382175922393,0.7941262125968933,0.7941262125968933,1.0,1.0,-1.1388177871704102,0.4833270907402038,0.6554906964302063,0.2063401490449905,0.0,0.0,0.5833589434623718,38.00259399414063,28.0,39.86513137817383,-12981.529296875,128.0857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,308.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18148.53515625,18000.0,0.0,0.0,0.3010700345039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105025410652161,0.610508918762207,-6.367581136146328e-06,0.0,0.0003055478155147,0.0,0.0,43.503150939941406,0.0,0.0,0.0,0.3935946822166443,4.0,0.0,1.0
483780,293.1465759277344,297.1499938964844,293.1499938964844,0.0945955961942672,-2189.392578125,304.1506652832031,0.7757766842842102,0.1547740250825882,0.140126496553421,293.18359375,297.1499938964844,293.1499938964844,0.0041024205274879,-324.19775390625,296.7586669921875,0.5225759148597717,0.050000000745058,0.0484812743961811,293.19580078125,297.1499938964844,293.1499938964844,0.2059917449951172,-3174.233642578125,304.1579284667969,0.9600337743759156,0.2893176972866058,0.2030446231365203,293.1335144042969,297.1499938964844,293.1499938964844,0.2471529394388198,-4955.25390625,304.1911926269531,0.9990000128746032,0.3783404529094696,0.3161580860614776,293.2699279785156,297.1499938964844,293.1499938964844,0.0066181318834424,-2330.755615234375,299.6145324707031,0.5225759148597717,0.050000000745058,0.2299742996692657,291.22265625,291.1499938964844,261.8193054199219,260.1589660644531,279.9357604980469,293.27001953125,291.2228698730469,1.0,0.2133117616176605,0.7938502430915833,0.7938502430915833,1.0,1.0,-1.1254491806030271,0.477407157421112,0.6480420827865601,0.2029727101325988,0.0,0.0,0.572290301322937,36.14429473876953,46.0,18.92876625061035,-12806.7119140625,121.76920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,308.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.244140625,18000.0,0.0,0.0,0.2991631031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886415243148804,0.5886477828025818,-6.216695510374848e-06,0.0,0.0003036125272046,0.0,0.0,40.57972717285156,0.0,0.0,0.0,0.3857696950435638,4.0,0.0,1.0
483840,293.1465759277344,297.1499938964844,293.1499938964844,0.0945955961942672,-2189.392578125,304.1506652832031,0.7757766842842102,0.1547740250825882,0.140126496553421,293.18359375,297.1499938964844,293.1499938964844,0.0041024205274879,-324.19775390625,296.7586669921875,0.5225759148597717,0.050000000745058,0.0484812743961811,293.19580078125,297.1499938964844,293.1499938964844,0.2059917449951172,-3174.233642578125,304.1579284667969,0.9600337743759156,0.2893176972866058,0.2030446231365203,293.1335144042969,297.1499938964844,293.1499938964844,0.2471529394388198,-4955.25390625,304.1911926269531,0.9990000128746032,0.3783404529094696,0.3161580860614776,293.2699279785156,297.1499938964844,293.1499938964844,0.0066181318834424,-2330.755615234375,299.6145324707031,0.5225759148597717,0.050000000745058,0.2299742996692657,291.22265625,291.1499938964844,261.8193054199219,260.1589660644531,279.9357604980469,293.27001953125,291.2228698730469,1.0,0.2133117616176605,0.7938502430915833,0.7938502430915833,1.0,1.0,-1.1254491806030271,0.477407157421112,0.6480420827865601,0.2029727101325988,0.0,0.0,0.572290301322937,36.14429473876953,46.0,18.92876625061035,-12806.7119140625,121.76920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,308.1238098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.244140625,18000.0,0.0,0.0,0.2991631031036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5886415243148804,0.5886477828025818,-6.216695510374848e-06,0.0,0.0003036125272046,0.0,0.0,40.57972717285156,0.0,0.0,0.0,0.3857696950435638,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0946724191308021,-2190.908935546875,304.150390625,0.7742272615432739,0.1548203378915786,0.140188917517662,293.1850891113281,297.1499938964844,293.1499938964844,0.0040953694842755,-323.71295166015625,296.7474060058594,0.5213237404823303,0.050000000745058,0.0484947562217712,293.1965637207031,297.1499938964844,293.1499938964844,0.2054159492254257,-3167.308349609375,304.15753173828125,0.9570738077163696,0.2885877788066864,0.2025538086891174,293.12176513671875,297.1499938964844,293.1499938964844,0.248722419142723,-4983.8408203125,304.1806945800781,0.9990000128746032,0.380860835313797,0.3181711733341217,293.269287109375,297.1499938964844,293.1499938964844,0.006601174827665,-2326.51318359375,299.5946655273437,0.5213237404823303,0.050000000745058,0.2300382405519485,291.22021484375,291.1499938964844,261.80889892578125,260.1494445800781,279.93023681640625,293.2693786621094,291.2180480957031,1.0,0.2145109623670578,0.7937121987342834,0.7937121987342834,1.0,1.0,-1.1274389028549194,0.4782953262329101,0.6491435170173645,0.2033772617578506,0.0,0.0,0.5677995085716248,36.51046752929688,46.0,-2.124453067779541,-12781.029296875,122.87358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,308.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.453125,18000.0,0.0,0.0,0.2978897988796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787043571472168,0.5787104964256287,-6.143361588328844e-06,0.0,0.0003023202589247,0.0,0.0,39.2661247253418,0.0,0.0,0.0,0.3821925520896911,4.0,0.0,1.0
483960,293.1466369628906,297.1499938964844,293.1499938964844,0.0948940590023994,-2195.3837890625,304.1499328613281,0.7688143253326416,0.1548504084348678,0.1402672529220581,293.18658447265625,297.1499938964844,293.1499938964844,0.0040932749398052,-323.7974853515625,296.72705078125,0.5171761512756348,0.050000000745058,0.0485413819551467,293.1973571777344,297.1499938964844,293.1499938964844,0.2051430642604828,-3164.396484375,304.1566467285156,0.9488537907600404,0.2878422439098358,0.2020743936300277,293.1181030273437,297.1499938964844,293.1499938964844,0.2551919519901275,-5092.36083984375,304.16326904296875,0.9990000128746032,0.3819497525691986,0.3250479698181152,293.2687683105469,297.1499938964844,293.1499938964844,0.0065943421795964,-2326.54833984375,299.5691223144531,0.5171761512756348,0.050000000745058,0.2302594184875488,291.20220947265625,291.1499938964844,261.7984313964844,260.1399230957031,279.9218444824219,293.2688293457031,291.1965026855469,1.0,0.2174727320671081,0.7936270236968994,0.7936270236968994,1.0,1.0,-1.1355303525924685,0.4818686544895172,0.6536617279052734,0.2053360641002655,0.0,0.0,0.5660335421562195,37.80035400390625,64.0,-34.88127517700195,-12808.0693359375,127.01363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,308.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.724609375,18000.0,0.0,0.0,0.2965609729290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716481804847717,0.5716543197631836,-6.083731477701804e-06,0.0,0.0003009716747328,0.0,0.0,38.30980682373047,0.0,0.0,0.0,0.3796395063400268,4.0,0.0,1.0
484020,293.1470642089844,297.1499938964844,293.1499938964844,0.0956068336963653,-2209.7919921875,304.1487731933594,0.7507243752479553,0.15485380589962,0.1404570192098617,293.1893310546875,297.1499938964844,293.1499938964844,0.004103394690901,-325.40106201171875,296.66802978515625,0.5037079453468323,0.050000000745058,0.0487186163663864,293.1990051269531,297.1499938964844,293.1499938964844,0.2051648497581482,-3165.9912109375,304.1543884277344,0.920671284198761,0.2863068282604217,0.2011471539735794,293.13916015625,297.1499938964844,293.1499938964844,0.2796645164489746,-5492.31591796875,304.1177978515625,0.9990000128746032,0.3785731196403503,0.3499589264392853,293.2684936523437,297.1499938964844,293.1499938964844,0.0066031734459102,-2335.609619140625,299.5047302246094,0.5037079453468323,0.050000000745058,0.2311001420021057,291.13482666015625,291.1499938964844,261.7774353027344,260.1208801269531,279.8983459472656,293.2684631347656,291.1269226074219,1.0,0.2279841899871826,0.7934565544128418,0.7934565544128418,1.0,1.0,-1.1657629013061523,0.4952474236488342,0.6705154776573181,0.2127684950828552,0.0,0.0,0.5723075866699219,42.70535659790039,67.0,-83.76277923583984,-13045.0673828125,143.11221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506591796875,308.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.482421875,18000.0,0.0,0.0,0.294342964887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746489763259888,0.5746550559997559,-6.064308308850741e-06,0.0,0.0002987206971738,0.0,0.0,38.48154067993164,0.0,0.0,0.0,0.3803721964359283,4.0,0.0,1.0
484080,293.1470642089844,297.1499938964844,293.1499938964844,0.0956068336963653,-2209.7919921875,304.1487731933594,0.7507243752479553,0.15485380589962,0.1404570192098617,293.1893310546875,297.1499938964844,293.1499938964844,0.004103394690901,-325.40106201171875,296.66802978515625,0.5037079453468323,0.050000000745058,0.0487186163663864,293.1990051269531,297.1499938964844,293.1499938964844,0.2051648497581482,-3165.9912109375,304.1543884277344,0.920671284198761,0.2863068282604217,0.2011471539735794,293.13916015625,297.1499938964844,293.1499938964844,0.2796645164489746,-5492.31591796875,304.1177978515625,0.9990000128746032,0.3785731196403503,0.3499589264392853,293.2684936523437,297.1499938964844,293.1499938964844,0.0066031734459102,-2335.609619140625,299.5047302246094,0.5037079453468323,0.050000000745058,0.2311001420021057,291.13482666015625,291.1499938964844,261.7774353027344,260.1208801269531,279.8983459472656,293.2684631347656,291.1269226074219,1.0,0.2279841899871826,0.7934565544128418,0.7934565544128418,1.0,1.0,-1.1657629013061523,0.4952474236488342,0.6705154776573181,0.2127684950828552,0.0,0.0,0.5723075866699219,42.70535659790039,67.0,-83.76277923583984,-13045.0673828125,143.11221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506591796875,308.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.482421875,18000.0,0.0,0.0,0.294342964887619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746489763259888,0.5746550559997559,-6.064308308850741e-06,0.0,0.0002987206971738,0.0,0.0,38.48154067993164,0.0,0.0,0.0,0.3803721964359283,4.0,0.0,1.0
484140,293.14752197265625,297.1499938964844,293.1499938964844,0.0961094573140144,-2219.75537109375,304.1484069824219,0.7317797541618347,0.1548320949077606,0.1406615674495697,293.1914978027344,297.1499938964844,293.1499938964844,0.0041205966845154,-327.2029724121094,296.6224975585937,0.4898171126842499,0.050000000745058,0.0489519126713275,293.2004699707031,297.1499938964844,293.1499938964844,0.2047387659549713,-3161.37890625,304.1537475585937,0.892128050327301,0.2847706973552704,0.2002478837966919,293.1767272949219,297.1499938964844,293.1499938964844,0.2845168113708496,-5567.06787109375,304.1227722167969,0.98101145029068,0.3711793720722198,0.3535587787628174,293.2694396972656,297.1499938964844,293.1499938964844,0.0066132433712482,-2342.78515625,299.4447937011719,0.4898171126842499,0.050000000745058,0.232206791639328,291.0900573730469,291.1499938964844,261.7563781738281,260.1018371582031,279.8878173828125,293.26934814453125,291.09295654296875,1.0,0.2369672656059265,0.793286144733429,0.793286144733429,1.0,1.0,-1.170562744140625,0.497281014919281,0.673281729221344,0.2141696512699127,0.0,0.0,0.5845020413398743,48.68659973144531,70.0,-31.23339462280273,-13220.73828125,156.1354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,308.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.416015625,18000.0,0.0,0.0,0.2934447526931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596899688243866,0.5969058871269226,-6.192059117893223e-06,0.0,0.0002978091361001,0.0,0.0,41.228023529052734,0.0,0.0,0.0,0.3879808187484741,4.0,0.0,1.0
484200,293.14752197265625,297.1499938964844,293.1499938964844,0.0961094573140144,-2219.75537109375,304.1484069824219,0.7317797541618347,0.1548320949077606,0.1406615674495697,293.1914978027344,297.1499938964844,293.1499938964844,0.0041205966845154,-327.2029724121094,296.6224975585937,0.4898171126842499,0.050000000745058,0.0489519126713275,293.2004699707031,297.1499938964844,293.1499938964844,0.2047387659549713,-3161.37890625,304.1537475585937,0.892128050327301,0.2847706973552704,0.2002478837966919,293.1767272949219,297.1499938964844,293.1499938964844,0.2845168113708496,-5567.06787109375,304.1227722167969,0.98101145029068,0.3711793720722198,0.3535587787628174,293.2694396972656,297.1499938964844,293.1499938964844,0.0066132433712482,-2342.78515625,299.4447937011719,0.4898171126842499,0.050000000745058,0.232206791639328,291.0900573730469,291.1499938964844,261.7563781738281,260.1018371582031,279.8878173828125,293.26934814453125,291.09295654296875,1.0,0.2369672656059265,0.793286144733429,0.793286144733429,1.0,1.0,-1.170562744140625,0.497281014919281,0.673281729221344,0.2141696512699127,0.0,0.0,0.5845020413398743,48.68659973144531,70.0,-31.23339462280273,-13220.73828125,156.1354522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,308.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.416015625,18000.0,0.0,0.0,0.2934447526931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596899688243866,0.5969058871269226,-6.192059117893223e-06,0.0,0.0002978091361001,0.0,0.0,41.228023529052734,0.0,0.0,0.0,0.3879808187484741,4.0,0.0,1.0
484260,293.1483764648437,297.1499938964844,293.1499938964844,0.0959871709346771,-2216.955322265625,304.14910888671875,0.7166466116905212,0.1547229290008545,0.1407956182956695,293.1937866210937,297.1499938964844,293.1499938964844,0.0041176080703735,-326.6457214355469,296.619140625,0.478329062461853,0.050000000745058,0.0491738952696323,293.2020874023437,297.1499938964844,293.1499938964844,0.2030336409807205,-3139.7578125,304.1553039550781,0.8703487515449524,0.2831625640392303,0.1993066966533661,293.190185546875,297.1499938964844,293.1499938964844,0.2807980179786682,-5502.349609375,304.13775634765625,0.9560624361038208,0.3677409589290619,0.3497461378574371,293.2710876464844,297.1499938964844,293.1499938964844,0.0065903752110898,-2334.875,299.4096069335937,0.478329062461853,0.050000000745058,0.2332597821950912,291.1202087402344,291.1499938964844,261.7352294921875,260.08282470703125,279.88214111328125,293.2709655761719,291.1215515136719,1.0,0.2446235716342926,0.792721688747406,0.792721688747406,1.0,1.0,-1.1668545007705688,0.4956667423248291,0.671187698841095,0.2129192054271698,0.0,0.0,0.586243748664856,54.24858474731445,73.0,13.130049705505373,-13226.349609375,166.26808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,308.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.400390625,18000.0,0.0,0.0,0.2933454513549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059812307357788,0.605987548828125,-6.285755716817221e-06,0.0,0.0002977083495352,0.0,0.0,42.61043548583984,0.0,0.0,0.0,0.3915179073810577,4.0,0.0,1.0
484320,293.1483764648437,297.1499938964844,293.1499938964844,0.0959871709346771,-2216.955322265625,304.14910888671875,0.7166466116905212,0.1547229290008545,0.1407956182956695,293.1937866210937,297.1499938964844,293.1499938964844,0.0041176080703735,-326.6457214355469,296.619140625,0.478329062461853,0.050000000745058,0.0491738952696323,293.2020874023437,297.1499938964844,293.1499938964844,0.2030336409807205,-3139.7578125,304.1553039550781,0.8703487515449524,0.2831625640392303,0.1993066966533661,293.190185546875,297.1499938964844,293.1499938964844,0.2807980179786682,-5502.349609375,304.13775634765625,0.9560624361038208,0.3677409589290619,0.3497461378574371,293.2710876464844,297.1499938964844,293.1499938964844,0.0065903752110898,-2334.875,299.4096069335937,0.478329062461853,0.050000000745058,0.2332597821950912,291.1202087402344,291.1499938964844,261.7352294921875,260.08282470703125,279.88214111328125,293.2709655761719,291.1215515136719,1.0,0.2446235716342926,0.792721688747406,0.792721688747406,1.0,1.0,-1.1668545007705688,0.4956667423248291,0.671187698841095,0.2129192054271698,0.0,0.0,0.586243748664856,54.24858474731445,73.0,13.130049705505373,-13226.349609375,166.26808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,308.1666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.400390625,18000.0,0.0,0.0,0.2933454513549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059812307357788,0.605987548828125,-6.285755716817221e-06,0.0,0.0002977083495352,0.0,0.0,42.61043548583984,0.0,0.0,0.0,0.3915179073810577,4.0,0.0,1.0
