time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.1492614746094,297.1499938964844,293.1499938964844,0.0959937199950218,-2216.947998046875,304.1493835449219,0.7038728594779968,0.1545844376087188,0.1408605426549911,293.1959533691406,297.1499938964844,293.1499938964844,0.0041162203997373,-326.4870300292969,296.60174560546875,0.4678100347518921,0.050000000745058,0.049370389431715,293.2035827636719,297.1499938964844,293.1499938964844,0.2016742676496505,-3122.86279296875,304.1557922363281,0.8537529706954956,0.281543105840683,0.1983231157064438,293.19439697265625,297.1499938964844,293.1499938964844,0.2791094183921814,-5473.69482421875,304.14453125,0.935357630252838,0.3658619821071625,0.3479155302047729,293.272705078125,297.1499938964844,293.1499938964844,0.0065709417685866,-2329.77978515625,299.365478515625,0.4678100347518921,0.050000000745058,0.2341918647289276,291.126953125,291.1499938964844,261.71405029296875,260.0639038085937,279.8756408691406,293.2726135253906,291.12750244140625,1.0,0.2513359785079956,0.7921572327613831,0.7921572327613831,1.0,1.0,-1.164908766746521,0.4947862923145294,0.670122504234314,0.2122436165809631,0.0,0.0,0.5887911915779114,59.19344329833984,76.0,10.113655090332031,-13214.138671875,175.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,308.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.447265625,18000.0,0.0,0.0,0.2935861945152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109286546707153,0.6109349727630615,-6.326396487565944e-06,0.0,0.0002979526761919,0.0,0.0,43.316993713378906,0.0,0.0,0.0,0.3934358358383178,4.0,0.0,1.0
484440,293.1492614746094,297.1499938964844,293.1499938964844,0.0959937199950218,-2216.947998046875,304.1493835449219,0.7038728594779968,0.1545844376087188,0.1408605426549911,293.1959533691406,297.1499938964844,293.1499938964844,0.0041162203997373,-326.4870300292969,296.60174560546875,0.4678100347518921,0.050000000745058,0.049370389431715,293.2035827636719,297.1499938964844,293.1499938964844,0.2016742676496505,-3122.86279296875,304.1557922363281,0.8537529706954956,0.281543105840683,0.1983231157064438,293.19439697265625,297.1499938964844,293.1499938964844,0.2791094183921814,-5473.69482421875,304.14453125,0.935357630252838,0.3658619821071625,0.3479155302047729,293.272705078125,297.1499938964844,293.1499938964844,0.0065709417685866,-2329.77978515625,299.365478515625,0.4678100347518921,0.050000000745058,0.2341918647289276,291.126953125,291.1499938964844,261.71405029296875,260.0639038085937,279.8756408691406,293.2726135253906,291.12750244140625,1.0,0.2513359785079956,0.7921572327613831,0.7921572327613831,1.0,1.0,-1.164908766746521,0.4947862923145294,0.670122504234314,0.2122436165809631,0.0,0.0,0.5887911915779114,59.19344329833984,76.0,10.113655090332031,-13214.138671875,175.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,308.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.447265625,18000.0,0.0,0.0,0.2935861945152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109286546707153,0.6109349727630615,-6.326396487565944e-06,0.0,0.0002979526761919,0.0,0.0,43.316993713378906,0.0,0.0,0.0,0.3934358358383178,4.0,0.0,1.0
484500,293.149658203125,297.1499938964844,293.1499938964844,0.095995157957077,-2216.92333984375,304.1495056152344,0.6982283592224121,0.1545164585113525,0.1408853679895401,293.1969299316406,297.1499938964844,293.1499938964844,0.004115205258131,-326.3900451660156,296.5926208496094,0.462422251701355,0.050000000745058,0.0494615919888019,293.2041931152344,297.1499938964844,293.1499938964844,0.2010033875703811,-3114.537109375,304.1559753417969,0.8467892408370972,0.2807420492172241,0.1978305429220199,293.1951599121094,297.1499938964844,293.1499938964844,0.278500884771347,-5463.4814453125,304.1466064453125,0.9263970851898192,0.3651474416255951,0.3472790718078613,293.2734375,297.1499938964844,293.1499938964844,0.0065604108385741,-2327.0205078125,299.3431701660156,0.462422251701355,0.050000000745058,0.2346245050430297,291.1295166015625,291.1499938964844,261.7034912109375,260.054443359375,279.8721923828125,293.2733459472656,291.1300048828125,1.0,0.2544088065624237,0.7918750047683716,0.7918750047683716,1.0,1.0,-1.1642121076583862,0.4944683909416199,0.6697437167167664,0.2119748890399933,0.0,0.0,0.5898981690406799,61.491455078125,76.0,8.870434761047363,-13210.89453125,179.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,308.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.7265625,18000.0,0.0,0.0,0.293812483549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133895516395569,0.6133959293365479,-6.345434030663455e-06,0.0,0.0002981823054142,0.0,0.0,43.66447067260742,0.0,0.0,0.0,0.3943491876125335,4.0,0.0,1.0
484560,293.1499938964844,297.1499938964844,293.1499938964844,0.0959997326135635,-2216.968994140625,304.14959716796875,0.6930685043334961,0.1544510871171951,0.1409084498882293,293.19781494140625,297.1499938964844,293.1499938964844,0.004113967064768,-326.2830505371094,296.583251953125,0.4572960436344147,0.050000000745058,0.0495489947497844,293.2047424316406,297.1499938964844,293.1499938964844,0.2003448903560638,-3106.376220703125,304.15606689453125,0.840493381023407,0.2799484431743622,0.1973399668931961,293.1955261230469,297.1499938964844,293.1499938964844,0.2779708504676819,-5454.67724609375,304.148193359375,0.9183067083358764,0.364506185054779,0.3467299342155456,293.27410888671875,297.1499938964844,293.1499938964844,0.0065494710579514,-2324.17626953125,299.3206787109375,0.4572960436344147,0.050000000745058,0.2350391000509262,291.13153076171875,291.1499938964844,261.6929016113281,260.0450439453125,279.8683776855469,293.2740173339844,291.1318664550781,1.0,0.2573214173316955,0.7917096614837646,0.7917096614837646,1.0,1.0,-1.163594365119934,0.4941971004009247,0.669397234916687,0.2117391228675842,0.0,0.0,0.590920627117157,63.69437026977539,64.0,7.0696120262146,-13207.501953125,184.1755828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.626953125,18000.0,0.0,0.0,0.2940968871116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615590512752533,0.6155968904495239,-6.362741714838194e-06,0.0,0.0002984709572046,0.0,0.0,43.978214263916016,0.0,0.0,0.0,0.3951742351055145,4.0,0.0,1.0
484620,293.15045166015625,297.1499938964844,293.1499938964844,0.0959064066410064,-2215.139404296875,304.1498718261719,0.6919955611228943,0.1543631255626678,0.1408289074897766,293.1992492675781,297.1499938964844,293.1499938964844,0.0040985592640936,-325.0804138183594,296.5648193359375,0.4563877284526825,0.050000000745058,0.0495651438832283,293.2054748535156,297.1499938964844,293.1499938964844,0.1989227682352066,-3088.714599609375,304.15643310546875,0.8380563855171204,0.2784116268157959,0.1962684094905853,293.1954345703125,297.1499938964844,293.1499938964844,0.2768790423870086,-5436.82958984375,304.1506042480469,0.9158589243888856,0.3633672595024109,0.3456303179264068,293.27520751953125,297.1499938964844,293.1499938964844,0.0065036988817155,-2311.23095703125,299.2759704589844,0.4563877284526825,0.050000000745058,0.2351156920194625,291.1351623535156,291.1499938964844,261.6717834472656,260.0263366699219,279.8612365722656,293.275146484375,291.1357116699219,1.0,0.2571087777614593,0.7913789749145508,0.7913789749145508,1.0,1.0,-1.161004662513733,0.4930527210235595,0.6679518818855286,0.2109433710575103,0.0,0.0,0.5926879048347473,64.06426239013672,52.0,6.709455966949463,-13193.517578125,184.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,308.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.294783353805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195616722106934,0.6195680499076843,-6.3939360188669525e-06,0.0,0.0002991676446981,0.0,0.0,44.5474967956543,0.0,0.0,0.0,0.3966593444347381,4.0,0.0,1.0
484680,293.15045166015625,297.1499938964844,293.1499938964844,0.0959064066410064,-2215.139404296875,304.1498718261719,0.6919955611228943,0.1543631255626678,0.1408289074897766,293.1992492675781,297.1499938964844,293.1499938964844,0.0040985592640936,-325.0804138183594,296.5648193359375,0.4563877284526825,0.050000000745058,0.0495651438832283,293.2054748535156,297.1499938964844,293.1499938964844,0.1989227682352066,-3088.714599609375,304.15643310546875,0.8380563855171204,0.2784116268157959,0.1962684094905853,293.1954345703125,297.1499938964844,293.1499938964844,0.2768790423870086,-5436.82958984375,304.1506042480469,0.9158589243888856,0.3633672595024109,0.3456303179264068,293.27520751953125,297.1499938964844,293.1499938964844,0.0065036988817155,-2311.23095703125,299.2759704589844,0.4563877284526825,0.050000000745058,0.2351156920194625,291.1351623535156,291.1499938964844,261.6717834472656,260.0263366699219,279.8612365722656,293.275146484375,291.1357116699219,1.0,0.2571087777614593,0.7913789749145508,0.7913789749145508,1.0,1.0,-1.161004662513733,0.4930527210235595,0.6679518818855286,0.2109433710575103,0.0,0.0,0.5926879048347473,64.06426239013672,52.0,6.709455966949463,-13193.517578125,184.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,308.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.294783353805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195616722106934,0.6195680499076843,-6.3939360188669525e-06,0.0,0.0002991676446981,0.0,0.0,44.5474967956543,0.0,0.0,0.0,0.3966593444347381,4.0,0.0,1.0
484740,293.150390625,297.1499938964844,293.1499938964844,0.0957498177886009,-2212.10009765625,304.1501770019531,0.6986318230628967,0.1543621122837066,0.14069864153862,293.2001647949219,297.1499938964844,293.1499938964844,0.0040723071433603,-323.0165405273437,296.5487670898437,0.4631528556346893,0.050000000745058,0.049449648708105,293.2056579589844,297.1499938964844,293.1499938964844,0.1974151283502578,-3069.93505859375,304.15679931640625,0.8439255356788635,0.2769674956798553,0.195161297917366,293.1946716308594,297.1499938964844,293.1499938964844,0.2757078409194946,-5417.93798828125,304.15234375,0.9246131777763368,0.3623694777488708,0.3445456624031067,293.27587890625,297.1499938964844,293.1499938964844,0.006438210606575,-2291.99658203125,299.2330017089844,0.4631528556346893,0.050000000745058,0.2345678359270095,291.1412353515625,291.1499938964844,261.65069580078125,260.0077819824219,279.8544311523437,293.2758483886719,291.14190673828125,1.0,0.2525715827941894,0.7910482287406921,0.7910482287406921,1.0,1.0,-1.1574214696884155,0.491466611623764,0.6659548282623291,0.2099080979824066,0.0,0.0,0.5934621095657349,61.08733367919922,40.0,8.317007064819336,-13169.9013671875,177.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,308.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2955177128314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219181418418884,0.6219245195388794,-6.415169536921894e-06,0.0,0.0002999129064846,0.0,0.0,44.90272521972656,0.0,0.0,0.0,0.3975627422332763,4.0,0.0,1.0
484800,293.150390625,297.1499938964844,293.1499938964844,0.0957498177886009,-2212.10009765625,304.1501770019531,0.6986318230628967,0.1543621122837066,0.14069864153862,293.2001647949219,297.1499938964844,293.1499938964844,0.0040723071433603,-323.0165405273437,296.5487670898437,0.4631528556346893,0.050000000745058,0.049449648708105,293.2056579589844,297.1499938964844,293.1499938964844,0.1974151283502578,-3069.93505859375,304.15679931640625,0.8439255356788635,0.2769674956798553,0.195161297917366,293.1946716308594,297.1499938964844,293.1499938964844,0.2757078409194946,-5417.93798828125,304.15234375,0.9246131777763368,0.3623694777488708,0.3445456624031067,293.27587890625,297.1499938964844,293.1499938964844,0.006438210606575,-2291.99658203125,299.2330017089844,0.4631528556346893,0.050000000745058,0.2345678359270095,291.1412353515625,291.1499938964844,261.65069580078125,260.0077819824219,279.8544311523437,293.2758483886719,291.14190673828125,1.0,0.2525715827941894,0.7910482287406921,0.7910482287406921,1.0,1.0,-1.1574214696884155,0.491466611623764,0.6659548282623291,0.2099080979824066,0.0,0.0,0.5934621095657349,61.08733367919922,40.0,8.317007064819336,-13169.9013671875,177.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,308.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2955177128314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219181418418884,0.6219245195388794,-6.415169536921894e-06,0.0,0.0002999129064846,0.0,0.0,44.90272521972656,0.0,0.0,0.0,0.3975627422332763,4.0,0.0,1.0
484860,293.14996337890625,297.1499938964844,293.1499938964844,0.0955771058797836,-2208.76171875,304.1504211425781,0.7115969061851501,0.1544398665428161,0.1405562907457351,293.2005310058594,297.1499938964844,293.1499938964844,0.0040393266826868,-320.4268493652344,296.5342712402344,0.474671870470047,0.050000000745058,0.0492444895207881,293.20538330078125,297.1499938964844,293.1499938964844,0.1958931684494018,-3050.95947265625,304.1570739746094,0.857023298740387,0.2756122052669525,0.194050908088684,293.1934814453125,297.1499938964844,293.1499938964844,0.2745133340358734,-5398.8505859375,304.1535339355469,0.9427952170372008,0.3614768981933594,0.3434772193431854,293.276123046875,297.1499938964844,293.1499938964844,0.0063605550676584,-2268.838134765625,299.1911926269531,0.474671870470047,0.050000000745058,0.2335946559906005,291.1479187011719,291.1499938964844,261.6297302246094,259.9894104003906,279.847900390625,293.276123046875,291.1486511230469,1.0,0.2447772473096847,0.7907214164733887,0.7907214164733887,1.0,1.0,-1.1532211303710938,0.4896034300327301,0.6636176705360413,0.208736389875412,0.0,0.0,0.5932958126068115,55.83211135864258,28.0,9.212955474853516,-13138.5546875,166.08779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.296175867319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223610043525696,0.6223674416542053,-6.422332262445707e-06,0.0,0.0003005808684974,0.0,0.0,44.987571716308594,0.0,0.0,0.0,0.3977602124214172,4.0,0.0,1.0
484920,293.14996337890625,297.1499938964844,293.1499938964844,0.0955771058797836,-2208.76171875,304.1504211425781,0.7115969061851501,0.1544398665428161,0.1405562907457351,293.2005310058594,297.1499938964844,293.1499938964844,0.0040393266826868,-320.4268493652344,296.5342712402344,0.474671870470047,0.050000000745058,0.0492444895207881,293.20538330078125,297.1499938964844,293.1499938964844,0.1958931684494018,-3050.95947265625,304.1570739746094,0.857023298740387,0.2756122052669525,0.194050908088684,293.1934814453125,297.1499938964844,293.1499938964844,0.2745133340358734,-5398.8505859375,304.1535339355469,0.9427952170372008,0.3614768981933594,0.3434772193431854,293.276123046875,297.1499938964844,293.1499938964844,0.0063605550676584,-2268.838134765625,299.1911926269531,0.474671870470047,0.050000000745058,0.2335946559906005,291.1479187011719,291.1499938964844,261.6297302246094,259.9894104003906,279.847900390625,293.276123046875,291.1486511230469,1.0,0.2447772473096847,0.7907214164733887,0.7907214164733887,1.0,1.0,-1.1532211303710938,0.4896034300327301,0.6636176705360413,0.208736389875412,0.0,0.0,0.5932958126068115,55.83211135864258,28.0,9.212955474853516,-13138.5546875,166.08779907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0446472167969,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.296175867319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223610043525696,0.6223674416542053,-6.422332262445707e-06,0.0,0.0003005808684974,0.0,0.0,44.987571716308594,0.0,0.0,0.0,0.3977602124214172,4.0,0.0,1.0
484980,293.14923095703125,297.1499938964844,293.1499938964844,0.0954067036509513,-2205.47509765625,304.1505432128906,0.7294747233390808,0.1545846611261367,0.1404188424348831,293.2004089355469,297.1499938964844,293.1499938964844,0.0040023121982812,-317.52264404296875,296.52105712890625,0.4884201288223266,0.050000000745058,0.048978254199028,293.2047424316406,297.1499938964844,293.1499938964844,0.1943852752447128,-3032.14697265625,304.1572265625,0.8783266544342041,0.2743367850780487,0.1929526925086975,293.1920471191406,297.1499938964844,293.1499938964844,0.2733228802680969,-5379.95166015625,304.1543273925781,0.968708872795105,0.3606704175472259,0.3424325883388519,293.2760314941406,297.1499938964844,293.1499938964844,0.0062756319530308,-2243.239501953125,299.150390625,0.4884201288223266,0.050000000745058,0.2323317527770996,291.1547241210937,291.1499938964844,261.60888671875,259.97125244140625,279.841552734375,293.27606201171875,291.1554260253906,1.0,0.2344725728034973,0.7903946042060852,0.7903946042060852,1.0,1.0,-1.148648738861084,0.4875706434249878,0.6610780358314514,0.2074919790029525,0.0,0.0,0.59220951795578,49.0258903503418,25.0,9.357969284057615,-13101.46484375,151.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,307.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8671875,18000.0,0.0,0.0,0.2966560125350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209136247634888,0.6209200620651245,-6.4152040977205615e-06,0.0,0.0003010681248269,0.0,0.0,44.80223846435547,0.0,0.0,0.0,0.3972535729408264,4.0,0.0,1.0
485040,293.14923095703125,297.1499938964844,293.1499938964844,0.0954067036509513,-2205.47509765625,304.1505432128906,0.7294747233390808,0.1545846611261367,0.1404188424348831,293.2004089355469,297.1499938964844,293.1499938964844,0.0040023121982812,-317.52264404296875,296.52105712890625,0.4884201288223266,0.050000000745058,0.048978254199028,293.2047424316406,297.1499938964844,293.1499938964844,0.1943852752447128,-3032.14697265625,304.1572265625,0.8783266544342041,0.2743367850780487,0.1929526925086975,293.1920471191406,297.1499938964844,293.1499938964844,0.2733228802680969,-5379.95166015625,304.1543273925781,0.968708872795105,0.3606704175472259,0.3424325883388519,293.2760314941406,297.1499938964844,293.1499938964844,0.0062756319530308,-2243.239501953125,299.150390625,0.4884201288223266,0.050000000745058,0.2323317527770996,291.1547241210937,291.1499938964844,261.60888671875,259.97125244140625,279.841552734375,293.27606201171875,291.1554260253906,1.0,0.2344725728034973,0.7903946042060852,0.7903946042060852,1.0,1.0,-1.148648738861084,0.4875706434249878,0.6610780358314514,0.2074919790029525,0.0,0.0,0.59220951795578,49.0258903503418,25.0,9.357969284057615,-13101.46484375,151.6841278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,307.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8671875,18000.0,0.0,0.0,0.2966560125350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209136247634888,0.6209200620651245,-6.4152040977205615e-06,0.0,0.0003010681248269,0.0,0.0,44.80223846435547,0.0,0.0,0.0,0.3972535729408264,4.0,0.0,1.0
485100,293.1488342285156,297.1499938964844,293.1499938964844,0.0953498110175132,-2204.372314453125,304.1505432128906,0.7385022640228271,0.1546745896339416,0.1403822302818298,293.2001953125,297.1499938964844,293.1499938964844,0.0039853826165199,-316.1935119628906,296.5148010253906,0.4950043261051178,0.050000000745058,0.0488587878644466,293.204345703125,297.1499938964844,293.1499938964844,0.1936709135770797,-3023.242431640625,304.1571960449219,0.8896037936210632,0.273722767829895,0.1924322992563247,293.1912536621094,297.1499938964844,293.1499938964844,0.2727675139904022,-5371.1845703125,304.154541015625,0.9804810285568236,0.36029252409935,0.3419506549835205,293.27587890625,297.1499938964844,293.1499938964844,0.0062359198927879,-2231.233154296875,299.1302185058594,0.4950043261051178,0.050000000745058,0.2317650467157364,291.1578674316406,291.1499938964844,261.5985107421875,259.9622802734375,279.8382873535156,293.2759094238281,291.1584777832031,1.0,0.2299247533082962,0.7902312278747559,0.7902312278747559,1.0,1.0,-1.1465777158737185,0.4866480827331543,0.659929633140564,0.2069288492202758,0.0,0.0,0.5913671851158142,45.97158050537109,25.0,8.710084915161133,-13083.083984375,145.25238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,307.9996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.296806275844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195276379585266,0.6195340156555176,-6.4065166043292265e-06,0.0,0.0003012206288985,0.0,0.0,44.61474609375,0.0,0.0,0.0,0.3967539072036743,4.0,0.0,1.0
485160,293.1484375,297.1499938964844,293.1499938964844,0.0953126475214958,-2203.651123046875,304.1505126953125,0.7475982904434204,0.1547675132751464,0.1403620243072509,293.19989013671875,297.1499938964844,293.1499938964844,0.0039698225446045,-314.9774780273437,296.5083923339844,0.5015721321105957,0.050000000745058,0.0487511120736599,293.20391845703125,297.1499938964844,293.1499938964844,0.192989781498909,-3014.763427734375,304.1571350097656,0.9008143544197084,0.2731175720691681,0.1919283419847488,293.1904602050781,297.1499938964844,293.1499938964844,0.27225062251091,-5363.0625,304.1546630859375,0.9908944964408876,0.3599251806735992,0.3414923548698425,293.2756652832031,297.1499938964844,293.1499938964844,0.0061985701322555,-2219.968505859375,299.1098937988281,0.5015721321105957,0.050000000745058,0.2312542796134948,291.1603088378906,291.1499938964844,261.5881652832031,259.953369140625,279.8349609375,293.27569580078125,291.1607360839844,1.0,0.2256392985582351,0.7900842428207397,0.7900842428207397,1.0,1.0,-1.1446560621261597,0.4857909679412842,0.6588650941848755,0.2064119428396225,0.0,0.0,0.5904334187507629,43.21809387207031,25.0,7.328866958618164,-13065.3193359375,139.46153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0578308105469,308.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.529296875,18000.0,0.0,0.0,0.2968904972076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178226470947266,0.6178290247917175,-6.39504287391901e-06,0.0,0.0003013061068486,0.0,0.0,44.3803596496582,0.0,0.0,0.0,0.3961352407932281,4.0,0.0,1.0
485220,293.14764404296875,297.1499938964844,293.1499938964844,0.0952812507748603,-2202.980712890625,304.150390625,0.7622378468513489,0.1549658626317978,0.1403942108154297,293.1989440917969,297.1499938964844,293.1499938964844,0.0039457934908568,-313.06304931640625,296.4972839355469,0.5121554732322693,0.050000000745058,0.0486024990677833,293.2030029296875,297.1499938964844,293.1499938964844,0.1916784793138504,-2998.396728515625,304.1569519042969,0.9190099239349364,0.2719374001026153,0.1909891217947006,293.1856384277344,297.1499938964844,293.1499938964844,0.2648782134056091,-5244.29736328125,304.1663818359375,0.9990000128746032,0.3598527610301971,0.3338423669338226,293.2751159667969,297.1499938964844,293.1499938964844,0.0061348946765065,-2200.568359375,299.0702819824219,0.5121554732322693,0.050000000745058,0.2305493354797363,291.1663513183594,291.1499938964844,261.5676574707031,259.93572998046875,279.8319091796875,293.275146484375,291.1686096191406,1.0,0.218764379620552,0.7897902131080627,0.7897902131080627,1.0,1.0,-1.1332502365112305,0.480726033449173,0.6525241732597351,0.2035500109195709,0.0,0.0,0.5879700779914856,39.299110412597656,25.0,16.34929847717285,-12982.8994140625,129.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,308.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.65625,18000.0,0.0,0.0,0.2968201339244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137711405754089,0.6137775182723999,-6.367032256093808e-06,0.0,0.0003012347151525,0.0,0.0,43.82223129272461,0.0,0.0,0.0,0.3946407735347748,4.0,0.0,1.0
485280,293.14764404296875,297.1499938964844,293.1499938964844,0.0952812507748603,-2202.980712890625,304.150390625,0.7622378468513489,0.1549658626317978,0.1403942108154297,293.1989440917969,297.1499938964844,293.1499938964844,0.0039457934908568,-313.06304931640625,296.4972839355469,0.5121554732322693,0.050000000745058,0.0486024990677833,293.2030029296875,297.1499938964844,293.1499938964844,0.1916784793138504,-2998.396728515625,304.1569519042969,0.9190099239349364,0.2719374001026153,0.1909891217947006,293.1856384277344,297.1499938964844,293.1499938964844,0.2648782134056091,-5244.29736328125,304.1663818359375,0.9990000128746032,0.3598527610301971,0.3338423669338226,293.2751159667969,297.1499938964844,293.1499938964844,0.0061348946765065,-2200.568359375,299.0702819824219,0.5121554732322693,0.050000000745058,0.2305493354797363,291.1663513183594,291.1499938964844,261.5676574707031,259.93572998046875,279.8319091796875,293.275146484375,291.1686096191406,1.0,0.218764379620552,0.7897902131080627,0.7897902131080627,1.0,1.0,-1.1332502365112305,0.480726033449173,0.6525241732597351,0.2035500109195709,0.0,0.0,0.5879700779914856,39.299110412597656,25.0,16.34929847717285,-12982.8994140625,129.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951843261719,308.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.65625,18000.0,0.0,0.0,0.2968201339244842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137711405754089,0.6137775182723999,-6.367032256093808e-06,0.0,0.0003012347151525,0.0,0.0,43.82223129272461,0.0,0.0,0.0,0.3946407735347748,4.0,0.0,1.0
485340,293.14703369140625,297.1499938964844,293.1499938964844,0.0950822159647941,-2198.77587890625,304.1506042480469,0.773197591304779,0.1551511883735656,0.1404768824577331,293.1977844238281,297.1499938964844,293.1499938964844,0.0039223665371537,-310.9008483886719,296.5024719238281,0.5201515555381775,0.050000000745058,0.0485076829791069,293.2021789550781,297.1499938964844,293.1499938964844,0.190011128783226,-2977.1162109375,304.15740966796875,0.932486891746521,0.2707634568214416,0.1901040971279144,293.163330078125,297.1499938964844,293.1499938964844,0.2512370944023132,-5022.77880859375,304.183349609375,0.9990000128746032,0.3634405136108398,0.3200821280479431,293.27423095703125,297.1499938964844,293.1499938964844,0.0060727694071829,-2179.599609375,299.0420837402344,0.5201515555381775,0.050000000745058,0.2300995588302612,291.1985168457031,291.1499938964844,261.5473327636719,259.9184265136719,279.8313293457031,293.2742919921875,291.20147705078125,1.0,0.2131071835756302,0.7894962430000305,0.7894962430000305,1.0,1.0,-1.1152307987213137,0.4727843105792999,0.6424465179443359,0.198991984128952,0.0,0.0,0.5794174671173096,36.65259552001953,25.0,35.59319305419922,-12819.0205078125,120.68738555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,308.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18124.728515625,18000.0,0.0,0.0,0.2960626184940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014620065689087,0.6014682650566101,-6.295662387856282e-06,0.0,0.000300465937471,0.0,0.0,42.22743988037109,0.0,0.0,0.0,0.3902343809604645,4.0,0.0,1.0
485400,293.14703369140625,297.1499938964844,293.1499938964844,0.0950822159647941,-2198.77587890625,304.1506042480469,0.773197591304779,0.1551511883735656,0.1404768824577331,293.1977844238281,297.1499938964844,293.1499938964844,0.0039223665371537,-310.9008483886719,296.5024719238281,0.5201515555381775,0.050000000745058,0.0485076829791069,293.2021789550781,297.1499938964844,293.1499938964844,0.190011128783226,-2977.1162109375,304.15740966796875,0.932486891746521,0.2707634568214416,0.1901040971279144,293.163330078125,297.1499938964844,293.1499938964844,0.2512370944023132,-5022.77880859375,304.183349609375,0.9990000128746032,0.3634405136108398,0.3200821280479431,293.27423095703125,297.1499938964844,293.1499938964844,0.0060727694071829,-2179.599609375,299.0420837402344,0.5201515555381775,0.050000000745058,0.2300995588302612,291.1985168457031,291.1499938964844,261.5473327636719,259.9184265136719,279.8313293457031,293.2742919921875,291.20147705078125,1.0,0.2131071835756302,0.7894962430000305,0.7894962430000305,1.0,1.0,-1.1152307987213137,0.4727843105792999,0.6424465179443359,0.198991984128952,0.0,0.0,0.5794174671173096,36.65259552001953,25.0,35.59319305419922,-12819.0205078125,120.68738555908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,308.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18124.728515625,18000.0,0.0,0.0,0.2960626184940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014620065689087,0.6014682650566101,-6.295662387856282e-06,0.0,0.000300465937471,0.0,0.0,42.22743988037109,0.0,0.0,0.0,0.3902343809604645,4.0,0.0,1.0
485460,293.146484375,297.1499938964844,293.1499938964844,0.0950231030583381,-2197.45068359375,304.1504821777344,0.782895565032959,0.1553399711847305,0.1405719220638275,293.1965026855469,297.1499938964844,293.1499938964844,0.0039026015438139,-309.2059020996094,296.499755859375,0.5273239612579346,0.050000000745058,0.0484327152371406,293.20135498046875,297.1499938964844,293.1499938964844,0.1886330544948578,-2959.740966796875,304.1572265625,0.9438051581382751,0.2696046531200409,0.1892375648021698,293.1333312988281,297.1499938964844,293.1499938964844,0.2400181591510772,-4841.79345703125,304.19073486328125,0.9990000128746032,0.3691795170307159,0.3087683916091919,293.2727966308594,297.1499938964844,293.1499938964844,0.0060195075348019,-2162.506591796875,299.00994873046875,0.5273239612579346,0.050000000745058,0.2297439575195312,291.2158203125,291.1499938964844,261.5272827148437,259.9014587402344,279.82879638671875,293.2729187011719,291.21685791015625,1.0,0.208467349410057,0.7893213033676147,0.7893213033676147,1.0,1.0,-1.1002075672149658,0.4661843478679657,0.6340232491493225,0.1952185779809951,0.0,0.0,0.5692875385284424,34.55274200439453,28.0,22.59834098815918,-12643.0185546875,113.7822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,308.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4921875,18000.0,0.0,0.0,0.2943635880947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822283029556274,0.5822344422340393,-6.166404091345612e-06,0.0,0.0002987416228279,0.0,0.0,39.7133674621582,0.0,0.0,0.0,0.3834007978439331,4.0,0.0,1.0
485520,293.146484375,297.1499938964844,293.1499938964844,0.0950231030583381,-2197.45068359375,304.1504821777344,0.782895565032959,0.1553399711847305,0.1405719220638275,293.1965026855469,297.1499938964844,293.1499938964844,0.0039026015438139,-309.2059020996094,296.499755859375,0.5273239612579346,0.050000000745058,0.0484327152371406,293.20135498046875,297.1499938964844,293.1499938964844,0.1886330544948578,-2959.740966796875,304.1572265625,0.9438051581382751,0.2696046531200409,0.1892375648021698,293.1333312988281,297.1499938964844,293.1499938964844,0.2400181591510772,-4841.79345703125,304.19073486328125,0.9990000128746032,0.3691795170307159,0.3087683916091919,293.2727966308594,297.1499938964844,293.1499938964844,0.0060195075348019,-2162.506591796875,299.00994873046875,0.5273239612579346,0.050000000745058,0.2297439575195312,291.2158203125,291.1499938964844,261.5272827148437,259.9014587402344,279.82879638671875,293.2729187011719,291.21685791015625,1.0,0.208467349410057,0.7893213033676147,0.7893213033676147,1.0,1.0,-1.1002075672149658,0.4661843478679657,0.6340232491493225,0.1952185779809951,0.0,0.0,0.5692875385284424,34.55274200439453,28.0,22.59834098815918,-12643.0185546875,113.7822723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,308.1242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4921875,18000.0,0.0,0.0,0.2943635880947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822283029556274,0.5822344422340393,-6.166404091345612e-06,0.0,0.0002987416228279,0.0,0.0,39.7133674621582,0.0,0.0,0.0,0.3834007978439331,4.0,0.0,1.0
485580,293.1459045410156,297.1499938964844,293.1499938964844,0.0951253473758697,-2199.378173828125,304.150146484375,0.7889384031295776,0.1555454432964325,0.1407128870487213,293.1949768066406,297.1499938964844,293.1499938964844,0.0038890563882887,-308.1595764160156,296.4891662597656,0.5317355394363403,0.050000000745058,0.0483905375003814,293.2005310058594,297.1499938964844,293.1499938964844,0.1875600218772888,-2946.429931640625,304.1565856933594,0.9498509168624878,0.2684737741947174,0.188414379954338,293.10479736328125,297.1499938964844,293.1499938964844,0.2334488332271576,-4737.41943359375,304.1878662109375,0.9990000128746032,0.3753945529460907,0.3022151887416839,293.2708435058594,297.1499938964844,293.1499938964844,0.0059776669368147,-2150.008544921875,298.9737854003906,0.5317355394363403,0.050000000745058,0.2295438796281814,291.21795654296875,291.1499938964844,261.5074768066406,259.8848571777344,279.823486328125,293.27099609375,291.2170715332031,1.0,0.2058889120817184,0.7891464233398438,0.7891464233398438,1.0,1.0,-1.0912302732467651,0.4622424840927124,0.6289877891540527,0.192955657839775,0.0,0.0,0.5598856210708618,33.36521530151367,31.0,2.305577039718628,-12512.453125,109.85856628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,308.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.466796875,18000.0,0.0,0.0,0.2917969226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632796287536621,0.5632856488227844,-6.033026238583261e-06,0.0,0.0002961368008982,0.0,0.0,37.29573440551758,0.0,0.0,0.0,0.3766619563102722,4.0,0.0,1.0
485640,293.1459045410156,297.1499938964844,293.1499938964844,0.0951253473758697,-2199.378173828125,304.150146484375,0.7889384031295776,0.1555454432964325,0.1407128870487213,293.1949768066406,297.1499938964844,293.1499938964844,0.0038890563882887,-308.1595764160156,296.4891662597656,0.5317355394363403,0.050000000745058,0.0483905375003814,293.2005310058594,297.1499938964844,293.1499938964844,0.1875600218772888,-2946.429931640625,304.1565856933594,0.9498509168624878,0.2684737741947174,0.188414379954338,293.10479736328125,297.1499938964844,293.1499938964844,0.2334488332271576,-4737.41943359375,304.1878662109375,0.9990000128746032,0.3753945529460907,0.3022151887416839,293.2708435058594,297.1499938964844,293.1499938964844,0.0059776669368147,-2150.008544921875,298.9737854003906,0.5317355394363403,0.050000000745058,0.2295438796281814,291.21795654296875,291.1499938964844,261.5074768066406,259.8848571777344,279.823486328125,293.27099609375,291.2170715332031,1.0,0.2058889120817184,0.7891464233398438,0.7891464233398438,1.0,1.0,-1.0912302732467651,0.4622424840927124,0.6289877891540527,0.192955657839775,0.0,0.0,0.5598856210708618,33.36521530151367,31.0,2.305577039718628,-12512.453125,109.85856628417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,308.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.466796875,18000.0,0.0,0.0,0.2917969226837158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632796287536621,0.5632856488227844,-6.033026238583261e-06,0.0,0.0002961368008982,0.0,0.0,37.29573440551758,0.0,0.0,0.0,0.3766619563102722,4.0,0.0,1.0
485700,293.1455993652344,297.1499938964844,293.1499938964844,0.0952417328953743,-2201.6572265625,304.14990234375,0.7905721068382263,0.155654177069664,0.1407989263534546,293.194091796875,297.1499938964844,293.1499938964844,0.0038847068790346,-307.89385986328125,296.4805603027344,0.5328647494316101,0.050000000745058,0.0483801662921905,293.2001037597656,297.1499938964844,293.1499938964844,0.1871480792760849,-2941.4326171875,304.1561279296875,0.951009213924408,0.2679191827774048,0.1880180835723877,293.09344482421875,297.1499938964844,293.1499938964844,0.2318163961172104,-4712.45166015625,304.1839294433594,0.9990000128746032,0.3782030642032623,0.3005819916725158,293.269775390625,297.1499938964844,293.1499938964844,0.0059607401490211,-2145.453369140625,298.9536437988281,0.5328647494316101,0.050000000745058,0.2294946908950805,291.21258544921875,291.1499938964844,261.4976806640625,259.876708984375,279.8200378417969,293.2699279785156,291.2109680175781,1.0,0.2052417397499084,0.7890589237213135,0.7890589237213135,1.0,1.0,-1.0888255834579468,0.4611807763576507,0.6276447772979736,0.1923525035381317,0.0,0.0,0.556240439414978,33.07093811035156,31.0,-8.100619316101074,-12468.8935546875,108.8611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.720703125,18000.0,0.0,0.0,0.2902795672416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555306613445282,0.5553125739097595,-5.9746753322542645e-06,0.0,0.0002945968590211,0.0,0.0,36.2942008972168,0.0,0.0,0.0,0.3738278448581695,4.0,0.0,1.0
485760,293.14532470703125,297.1499938964844,293.1499938964844,0.0953856706619262,-2204.484375,304.149658203125,0.7913817763328552,0.1557656079530716,0.1408936083316803,293.1931457519531,297.1499938964844,293.1499938964844,0.0038816486485302,-307.75421142578125,296.47076416015625,0.533348023891449,0.050000000745058,0.0483757816255092,293.1996459960937,297.1499938964844,293.1499938964844,0.1867883056402206,-2937.11865234375,304.1556701660156,0.9510961174964904,0.2673707902431488,0.1876308470964431,293.0843811035156,297.1499938964844,293.1499938964844,0.2311124801635742,-4702.74072265625,304.1790466308594,0.9990000128746032,0.3807002902030945,0.2998882234096527,293.2686767578125,297.1499938964844,293.1499938964844,0.0059456517919898,-2141.638916015625,298.93267822265625,0.533348023891449,0.050000000745058,0.2294738888740539,291.2046203613281,291.1499938964844,261.48797607421875,259.86865234375,279.8161315917969,293.2688293457031,291.2026062011719,1.0,0.2049708664417266,0.7889816761016846,0.7889816761016846,1.0,1.0,-1.0876108407974243,0.4606390595436096,0.6269718408584595,0.1920498758554458,0.0,0.0,0.5533877015113831,32.943992614746094,49.0,-16.29673957824707,-12440.5234375,108.39893341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,308.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.095703125,18000.0,0.0,0.0,0.2886706888675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488169193267822,0.5488228797912598,-5.925889581703814e-06,0.0,0.0002929640468209,0.0,0.0,35.484493255615234,0.0,0.0,0.0,0.3715110421180725,4.0,0.0,1.0
485820,293.1450500488281,297.1499938964844,293.1499938964844,0.0959160551428794,-2215.008056640625,304.1488647460937,0.7787479162216187,0.1559415757656097,0.1411597728729248,293.19122314453125,297.1499938964844,293.1499938964844,0.0038862428627908,-308.5468139648437,296.4399108886719,0.5233514308929443,0.050000000745058,0.0484732426702976,293.1990051269531,297.1499938964844,293.1499938964844,0.1865062117576599,-2934.3505859375,304.1542053222656,0.9322620034217834,0.2662442028522491,0.1869257241487503,293.0836486816406,297.1499938964844,293.1499938964844,0.2451804131269455,-4939.89111328125,304.145263671875,0.9990000128746032,0.3825820088386535,0.3149260580539703,293.2669982910156,297.1499938964844,293.1499938964844,0.0059339348226785,-2141.4814453125,298.8818359375,0.5233514308929443,0.050000000745058,0.2299361824989318,291.1688537597656,291.1499938964844,261.46881103515625,259.8528747558594,279.80029296875,293.2670593261719,291.1617431640625,1.0,0.2116270661354065,0.7888271808624268,0.7888271808624268,1.0,1.0,-1.1057978868484497,0.4685969650745392,0.6372008919715881,0.1965043544769287,0.0,0.0,0.552686870098114,35.65125274658203,67.0,-58.226219177246094,-12539.4873046875,116.93045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.2855496704578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421748757362366,0.5421807169914246,-5.86431860938319e-06,0.0,0.0002897966187447,0.0,0.0,34.60972595214844,0.0,0.0,0.0,0.369089663028717,4.0,0.0,1.0
485880,293.1450500488281,297.1499938964844,293.1499938964844,0.0959160551428794,-2215.008056640625,304.1488647460937,0.7787479162216187,0.1559415757656097,0.1411597728729248,293.19122314453125,297.1499938964844,293.1499938964844,0.0038862428627908,-308.5468139648437,296.4399108886719,0.5233514308929443,0.050000000745058,0.0484732426702976,293.1990051269531,297.1499938964844,293.1499938964844,0.1865062117576599,-2934.3505859375,304.1542053222656,0.9322620034217834,0.2662442028522491,0.1869257241487503,293.0836486816406,297.1499938964844,293.1499938964844,0.2451804131269455,-4939.89111328125,304.145263671875,0.9990000128746032,0.3825820088386535,0.3149260580539703,293.2669982910156,297.1499938964844,293.1499938964844,0.0059339348226785,-2141.4814453125,298.8818359375,0.5233514308929443,0.050000000745058,0.2299361824989318,291.1688537597656,291.1499938964844,261.46881103515625,259.8528747558594,279.80029296875,293.2670593261719,291.1617431640625,1.0,0.2116270661354065,0.7888271808624268,0.7888271808624268,1.0,1.0,-1.1057978868484497,0.4685969650745392,0.6372008919715881,0.1965043544769287,0.0,0.0,0.552686870098114,35.65125274658203,67.0,-58.226219177246094,-12539.4873046875,116.93045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236633300781,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.94921875,18000.0,0.0,0.0,0.2855496704578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421748757362366,0.5421807169914246,-5.86431860938319e-06,0.0,0.0002897966187447,0.0,0.0,34.60972595214844,0.0,0.0,0.0,0.369089663028717,4.0,0.0,1.0
485940,293.14520263671875,297.1499938964844,293.1499938964844,0.0967908501625061,-2232.508056640625,304.1477966308594,0.7560395002365112,0.1560353338718414,0.1414622962474823,293.18914794921875,297.1499938964844,293.1499938964844,0.0039083138108253,-311.11248779296875,296.38677978515625,0.5062853097915649,0.050000000745058,0.0486813634634017,293.1986694335937,297.1499938964844,293.1499938964844,0.1869019120931625,-2940.65380859375,304.15216064453125,0.8999346494674683,0.2650714814662933,0.1862715780735016,293.1195373535156,297.1499938964844,293.1499938964844,0.2745785415172577,-5421.025390625,304.09765625,0.9990000128746032,0.3770677149295807,0.34485524892807,293.2667541503906,297.1499938964844,293.1499938964844,0.0059456322342157,-2151.562255859375,298.8113708496094,0.5062853097915649,0.050000000745058,0.2309234291315078,291.09393310546875,291.1499938964844,261.45001220703125,259.8375549316406,279.777099609375,293.2666931152344,291.08551025390625,1.0,0.224222257733345,0.7886726260185242,0.7886726260185242,1.0,1.0,-1.1427299976348877,0.4848016202449798,0.6579283475875854,0.2057216614484787,0.0,0.0,0.5650017857551575,41.42298126220703,70.0,-95.15472412109376,-12865.85546875,135.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938171386719,308.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9453125,18000.0,0.0,0.0,0.2835590839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563197731971741,0.5563257336616516,-5.917783255426912e-06,0.0,0.0002877764054574,0.0,0.0,36.09629440307617,0.0,0.0,0.0,0.373656153678894,4.0,0.0,1.0
486000,293.14520263671875,297.1499938964844,293.1499938964844,0.0967908501625061,-2232.508056640625,304.1477966308594,0.7560395002365112,0.1560353338718414,0.1414622962474823,293.18914794921875,297.1499938964844,293.1499938964844,0.0039083138108253,-311.11248779296875,296.38677978515625,0.5062853097915649,0.050000000745058,0.0486813634634017,293.1986694335937,297.1499938964844,293.1499938964844,0.1869019120931625,-2940.65380859375,304.15216064453125,0.8999346494674683,0.2650714814662933,0.1862715780735016,293.1195373535156,297.1499938964844,293.1499938964844,0.2745785415172577,-5421.025390625,304.09765625,0.9990000128746032,0.3770677149295807,0.34485524892807,293.2667541503906,297.1499938964844,293.1499938964844,0.0059456322342157,-2151.562255859375,298.8113708496094,0.5062853097915649,0.050000000745058,0.2309234291315078,291.09393310546875,291.1499938964844,261.45001220703125,259.8375549316406,279.777099609375,293.2666931152344,291.08551025390625,1.0,0.224222257733345,0.7886726260185242,0.7886726260185242,1.0,1.0,-1.1427299976348877,0.4848016202449798,0.6579283475875854,0.2057216614484787,0.0,0.0,0.5650017857551575,41.42298126220703,70.0,-95.15472412109376,-12865.85546875,135.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938171386719,308.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.9453125,18000.0,0.0,0.0,0.2835590839385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563197731971741,0.5563257336616516,-5.917783255426912e-06,0.0,0.0002877764054574,0.0,0.0,36.09629440307617,0.0,0.0,0.0,0.373656153678894,4.0,0.0,1.0
486060,293.1454772949219,297.1499938964844,293.1499938964844,0.0974068492650985,-2244.5732421875,304.1475524902344,0.7338955402374268,0.1560990810394287,0.1417736262083053,293.1867370605469,297.1499938964844,293.1499938964844,0.0039377100765705,-313.8599853515625,296.3516845703125,0.4900613129138946,0.050000000745058,0.0489475131034851,293.1983337402344,297.1499938964844,293.1499938964844,0.18681600689888,-2940.176025390625,304.1517028808594,0.8698902726173401,0.2639052867889404,0.1856511980295181,293.17041015625,297.1499938964844,293.1499938964844,0.2817465364933014,-5530.72216796875,304.1061096191406,0.9789284467697144,0.3674694895744324,0.3505213260650635,293.2680358886719,297.1499938964844,293.1499938964844,0.0059573743492364,-2159.15673828125,298.7476501464844,0.4900613129138946,0.050000000745058,0.2321859300136566,291.0467224121094,291.1499938964844,261.4316711425781,259.8228759765625,279.7691955566406,293.2679138183594,291.0504455566406,1.0,0.2348864525556564,0.7881354689598083,0.7881354689598083,1.0,1.0,-1.1508044004440308,0.4882012009620666,0.6626032590866089,0.2079782336950302,0.0,0.0,0.5831770300865173,48.28219604492188,73.0,-31.336814880371094,-13100.587890625,150.74996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.25390625,18000.0,0.0,0.0,0.2835952639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897341966629028,0.5897403359413147,-6.1186788116174284e-06,0.0,0.0002878131344914,0.0,0.0,40.1586799621582,0.0,0.0,0.0,0.3851711452007293,4.0,0.0,1.0
