time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.1454772949219,297.1499938964844,293.1499938964844,0.0974068492650985,-2244.5732421875,304.1475524902344,0.7338955402374268,0.1560990810394287,0.1417736262083053,293.1867370605469,297.1499938964844,293.1499938964844,0.0039377100765705,-313.8599853515625,296.3516845703125,0.4900613129138946,0.050000000745058,0.0489475131034851,293.1983337402344,297.1499938964844,293.1499938964844,0.18681600689888,-2940.176025390625,304.1517028808594,0.8698902726173401,0.2639052867889404,0.1856511980295181,293.17041015625,297.1499938964844,293.1499938964844,0.2817465364933014,-5530.72216796875,304.1061096191406,0.9789284467697144,0.3674694895744324,0.3505213260650635,293.2680358886719,297.1499938964844,293.1499938964844,0.0059573743492364,-2159.15673828125,298.7476501464844,0.4900613129138946,0.050000000745058,0.2321859300136566,291.0467224121094,291.1499938964844,261.4316711425781,259.8228759765625,279.7691955566406,293.2679138183594,291.0504455566406,1.0,0.2348864525556564,0.7881354689598083,0.7881354689598083,1.0,1.0,-1.1508044004440308,0.4882012009620666,0.6626032590866089,0.2079782336950302,0.0,0.0,0.5831770300865173,48.28219604492188,73.0,-31.336814880371094,-13100.587890625,150.74996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.25390625,18000.0,0.0,0.0,0.2835952639579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897341966629028,0.5897403359413147,-6.1186788116174284e-06,0.0,0.0002878131344914,0.0,0.0,40.1586799621582,0.0,0.0,0.0,0.3851711452007293,4.0,0.0,1.0
486180,293.1462097167969,297.1499938964844,293.1499938964844,0.0972601249814033,-2241.0732421875,304.1485900878906,0.7166957259178162,0.1560696214437484,0.142014741897583,293.18487548828125,297.1499938964844,293.1499938964844,0.0039454200305044,-313.964111328125,296.37030029296875,0.4768022000789642,0.050000000745058,0.0492036640644073,293.1984558105469,297.1499938964844,293.1499938964844,0.1853090524673462,-2920.3798828125,304.1535949707031,0.8469758033752441,0.2626595795154571,0.1849909126758575,293.1888732910156,297.1499938964844,293.1499938964844,0.2768990099430084,-5445.64990234375,304.1283569335937,0.9490260481834412,0.3631653189659118,0.345613420009613,293.2699890136719,297.1499938964844,293.1499938964844,0.0059357113204896,-2149.96337890625,298.7192077636719,0.4768022000789642,0.050000000745058,0.2334010004997253,291.0906677246094,291.1499938964844,261.4139099121094,259.8089294433594,279.7668151855469,293.2698669433594,291.0932006835937,1.0,0.2437715381383896,0.7875983119010925,0.7875983119010925,1.0,1.0,-1.146378993988037,0.4861962497234344,0.660182774066925,0.2067876905202865,0.0,0.0,0.5879575610160828,54.70576477050781,61.0,26.28706169128418,-13113.654296875,162.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,308.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.166015625,18000.0,0.0,0.0,0.2848468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070334911346436,0.6070398092269897,-6.278979981289012e-06,0.0,0.000289083312964,0.0,0.0,42.675289154052734,0.0,0.0,0.0,0.3917486667633056,4.0,0.0,1.0
486240,293.1462097167969,297.1499938964844,293.1499938964844,0.0972601249814033,-2241.0732421875,304.1485900878906,0.7166957259178162,0.1560696214437484,0.142014741897583,293.18487548828125,297.1499938964844,293.1499938964844,0.0039454200305044,-313.964111328125,296.37030029296875,0.4768022000789642,0.050000000745058,0.0492036640644073,293.1984558105469,297.1499938964844,293.1499938964844,0.1853090524673462,-2920.3798828125,304.1535949707031,0.8469758033752441,0.2626595795154571,0.1849909126758575,293.1888732910156,297.1499938964844,293.1499938964844,0.2768990099430084,-5445.64990234375,304.1283569335937,0.9490260481834412,0.3631653189659118,0.345613420009613,293.2699890136719,297.1499938964844,293.1499938964844,0.0059357113204896,-2149.96337890625,298.7192077636719,0.4768022000789642,0.050000000745058,0.2334010004997253,291.0906677246094,291.1499938964844,261.4139099121094,259.8089294433594,279.7668151855469,293.2698669433594,291.0932006835937,1.0,0.2437715381383896,0.7875983119010925,0.7875983119010925,1.0,1.0,-1.146378993988037,0.4861962497234344,0.660182774066925,0.2067876905202865,0.0,0.0,0.5879575610160828,54.70576477050781,61.0,26.28706169128418,-13113.654296875,162.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,308.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.166015625,18000.0,0.0,0.0,0.2848468124866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070334911346436,0.6070398092269897,-6.278979981289012e-06,0.0,0.000289083312964,0.0,0.0,42.675289154052734,0.0,0.0,0.0,0.3917486667633056,4.0,0.0,1.0
486300,293.14654541015625,297.1499938964844,293.1499938964844,0.0972300618886947,-2240.3583984375,304.1488952636719,0.7127688527107239,0.1560486704111099,0.1420516222715377,293.18408203125,297.1499938964844,293.1499938964844,0.0039454922080039,-313.8837585449219,296.3713684082031,0.4735767543315887,0.050000000745058,0.0492652878165245,293.19854736328125,297.1499938964844,293.1499938964844,0.1846953183412552,-2912.4931640625,304.154052734375,0.8418258428573608,0.2620292901992798,0.184595987200737,293.1925048828125,297.1499938964844,293.1499938964844,0.2756727635860443,-5424.3115234375,304.1344909667969,0.941628098487854,0.3619581460952759,0.3443073332309723,293.2709045410156,297.1499938964844,293.1499938964844,0.0059192846529185,-2144.607177734375,298.6993713378906,0.4735767543315887,0.050000000745058,0.233693316578865,291.0991516113281,291.1499938964844,261.4052124023437,259.8022155761719,279.7655029296875,293.27081298828125,291.1004943847656,1.0,0.2454404085874557,0.7873297333717346,0.7873297333717346,1.0,1.0,-1.1448065042495728,0.4854629039764404,0.6593436002731323,0.2063920199871063,0.0,0.0,0.5904683470726013,56.24497604370117,61.0,23.704986572265625,-13101.0810546875,164.8644256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,308.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17897.244140625,18000.0,0.0,0.0,0.2856745719909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612056314945221,0.6120626330375671,-6.322287390503334e-06,0.0,0.0002899233950302,0.0,0.0,43.40481948852539,0.0,0.0,0.0,0.3937259316444397,4.0,0.0,1.0
486360,293.14678955078125,297.1499938964844,293.1499938964844,0.097183771431446,-2239.364990234375,304.1492004394531,0.7117271423339844,0.1560483276844024,0.1420572251081466,293.183349609375,297.1499938964844,293.1499938964844,0.0039427941665053,-313.6033935546875,296.3713684082031,0.4727097451686859,0.050000000745058,0.0492815673351287,293.1985168457031,297.1499938964844,293.1499938964844,0.1840690523386001,-2904.4697265625,304.1544494628906,0.8400501608848572,0.2614157199859619,0.1841747015714645,293.1943664550781,297.1499938964844,293.1499938964844,0.2747366726398468,-5408.06884765625,304.1390075683594,0.9390262961387634,0.3610522747039795,0.3433326482772827,293.2716979980469,297.1499938964844,293.1499938964844,0.0058979373425245,-2137.741943359375,298.6789855957031,0.4727097451686859,0.050000000745058,0.2337705492973327,291.1056823730469,291.1499938964844,261.3966369628906,259.795654296875,279.7639465332031,293.2716064453125,291.107177734375,1.0,0.245702862739563,0.7871492505073547,0.7871492505073547,1.0,1.0,-1.1432499885559082,0.4847464263439178,0.658503532409668,0.2060088515281677,0.0,0.0,0.5927701592445374,56.63628005981445,49.0,22.45005989074707,-13092.515625,165.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,308.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17906.537109375,18000.0,0.0,0.0,0.2865910530090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171486377716064,0.6171550154685974,-6.362399744830327e-06,0.0,0.0002908534952439,0.0,0.0,44.130672454833984,0.0,0.0,0.0,0.3956396579742431,4.0,0.0,1.0
486420,293.1468200683594,297.1499938964844,293.1499938964844,0.0970577150583267,-2236.762939453125,304.149658203125,0.7160293459892273,0.1561191380023956,0.1420350521802902,293.18182373046875,297.1499938964844,293.1499938964844,0.0039293393492698,-312.4158020019531,296.3721923828125,0.4762436747550964,0.050000000745058,0.0492144785821437,293.1982116699219,297.1499938964844,293.1499938964844,0.1827658861875534,-2887.78662109375,304.1551513671875,0.843685507774353,0.260249376296997,0.1832982897758484,293.1953430175781,297.1499938964844,293.1499938964844,0.2732155919075012,-5382.03857421875,304.1451110839844,0.9441087245941162,0.3597256541252136,0.3418779671192169,293.2728271484375,297.1499938964844,293.1499938964844,0.0058425450697541,-2119.84326171875,298.63934326171875,0.4762436747550964,0.050000000745058,0.2334523051977157,291.1193542480469,291.1499938964844,261.3798522949219,259.78302001953125,279.7607116699219,293.27276611328125,291.1206970214844,1.0,0.2427089512348175,0.786788284778595,0.786788284778595,1.0,1.0,-1.139962911605835,0.4832373857498169,0.6567255258560181,0.2052043676376342,0.0,0.0,0.5959271788597107,54.89350891113281,37.0,19.958703994750977,-13069.2939453125,161.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,307.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.037109375,18000.0,0.0,0.0,0.2885857820510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249672770500183,0.624973714351654,-6.4275927798007615e-06,0.0,0.000292877870379,0.0,0.0,45.27957534790039,0.0,0.0,0.0,0.3986020684242248,4.0,0.0,1.0
486480,293.1468200683594,297.1499938964844,293.1499938964844,0.0970577150583267,-2236.762939453125,304.149658203125,0.7160293459892273,0.1561191380023956,0.1420350521802902,293.18182373046875,297.1499938964844,293.1499938964844,0.0039293393492698,-312.4158020019531,296.3721923828125,0.4762436747550964,0.050000000745058,0.0492144785821437,293.1982116699219,297.1499938964844,293.1499938964844,0.1827658861875534,-2887.78662109375,304.1551513671875,0.843685507774353,0.260249376296997,0.1832982897758484,293.1953430175781,297.1499938964844,293.1499938964844,0.2732155919075012,-5382.03857421875,304.1451110839844,0.9441087245941162,0.3597256541252136,0.3418779671192169,293.2728271484375,297.1499938964844,293.1499938964844,0.0058425450697541,-2119.84326171875,298.63934326171875,0.4762436747550964,0.050000000745058,0.2334523051977157,291.1193542480469,291.1499938964844,261.3798522949219,259.78302001953125,279.7607116699219,293.27276611328125,291.1206970214844,1.0,0.2427089512348175,0.786788284778595,0.786788284778595,1.0,1.0,-1.139962911605835,0.4832373857498169,0.6567255258560181,0.2052043676376342,0.0,0.0,0.5959271788597107,54.89350891113281,37.0,19.958703994750977,-13069.2939453125,161.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,307.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.037109375,18000.0,0.0,0.0,0.2885857820510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249672770500183,0.624973714351654,-6.4275927798007615e-06,0.0,0.000292877870379,0.0,0.0,45.27957534790039,0.0,0.0,0.0,0.3986020684242248,4.0,0.0,1.0
486540,293.1464233398437,297.1499938964844,293.1499938964844,0.0969371944665908,-2234.31689453125,304.14996337890625,0.7271736860275269,0.1562817543745041,0.1420009285211563,293.18017578125,297.1499938964844,293.1499938964844,0.0039087166078388,-310.6991577148437,296.3726501464844,0.4848706722259521,0.050000000745058,0.049046341329813,293.1975402832031,297.1499938964844,293.1499938964844,0.1814734041690826,-2871.284912109375,304.15557861328125,0.8558593988418579,0.2591651678085327,0.1824046671390533,293.1945495605469,297.1499938964844,293.1499938964844,0.2719277143478393,-5360.49560546875,304.1488342285156,0.9600512981414796,0.3587318360805511,0.3407117426395416,293.2733764648437,297.1499938964844,293.1499938964844,0.0057760132476687,-2098.39404296875,298.6001281738281,0.4848706722259521,0.050000000745058,0.2326547354459762,291.130859375,291.1499938964844,261.36346435546875,259.7709655761719,279.7575378417969,293.2733459472656,291.1320495605469,1.0,0.2359990328550338,0.7864273190498352,0.7864273190498352,1.0,1.0,-1.1362905502319336,0.4815583229064941,0.6547322273254395,0.2043073028326034,0.0,0.0,0.5976952910423279,50.58710479736328,25.0,17.025087356567383,-13040.529296875,151.88783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,307.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2906019985675812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297202706336975,0.6297267079353333,-6.469680101872655e-06,0.0,0.0002949241024907,0.0,0.0,46.00059127807617,0.0,0.0,0.0,0.4004358649253845,4.0,0.0,1.0
486600,293.1464233398437,297.1499938964844,293.1499938964844,0.0969371944665908,-2234.31689453125,304.14996337890625,0.7271736860275269,0.1562817543745041,0.1420009285211563,293.18017578125,297.1499938964844,293.1499938964844,0.0039087166078388,-310.6991577148437,296.3726501464844,0.4848706722259521,0.050000000745058,0.049046341329813,293.1975402832031,297.1499938964844,293.1499938964844,0.1814734041690826,-2871.284912109375,304.15557861328125,0.8558593988418579,0.2591651678085327,0.1824046671390533,293.1945495605469,297.1499938964844,293.1499938964844,0.2719277143478393,-5360.49560546875,304.1488342285156,0.9600512981414796,0.3587318360805511,0.3407117426395416,293.2733764648437,297.1499938964844,293.1499938964844,0.0057760132476687,-2098.39404296875,298.6001281738281,0.4848706722259521,0.050000000745058,0.2326547354459762,291.130859375,291.1499938964844,261.36346435546875,259.7709655761719,279.7575378417969,293.2733459472656,291.1320495605469,1.0,0.2359990328550338,0.7864273190498352,0.7864273190498352,1.0,1.0,-1.1362905502319336,0.4815583229064941,0.6547322273254395,0.2043073028326034,0.0,0.0,0.5976952910423279,50.58710479736328,25.0,17.025087356567383,-13040.529296875,151.88783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,307.8984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.009765625,18000.0,0.0,0.0,0.2906019985675812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297202706336975,0.6297267079353333,-6.469680101872655e-06,0.0,0.0002949241024907,0.0,0.0,46.00059127807617,0.0,0.0,0.0,0.4004358649253845,4.0,0.0,1.0
486660,293.1456604003906,297.1499938964844,293.1499938964844,0.0968261882662773,-2232.071044921875,304.1501770019531,0.7453262805938721,0.1565237194299698,0.1419744938611984,293.1783142089844,297.1499938964844,293.1499938964844,0.0038834337610751,-308.6281433105469,296.37384033203125,0.4980116486549377,0.050000000745058,0.0488080494105815,293.1965637207031,297.1499938964844,293.1499938964844,0.180191084742546,-2854.922607421875,304.1558532714844,0.8774358630180359,0.2581553161144256,0.1815126687288284,293.1930236816406,297.1499938964844,293.1499938964844,0.2707148492336273,-5340.5869140625,304.1512145996094,0.9837327599525452,0.3579142391681671,0.3396680057048797,293.2734069824219,297.1499938964844,293.1499938964844,0.0057021984830498,-2074.4833984375,298.5618591308594,0.4980116486549377,0.050000000745058,0.2315243631601333,291.1417541503906,291.1499938964844,261.3474426269531,259.7594299316406,279.75421142578125,293.2734069824219,291.14288330078125,1.0,0.2264348119497299,0.786137580871582,0.786137580871582,1.0,1.0,-1.1322927474975586,0.4797439277172088,0.6525487899780273,0.2033400982618332,0.0,0.0,0.5980680584907532,44.50006866455078,25.0,15.639893531799316,-13009.4072265625,139.25015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,307.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.544921875,18000.0,0.0,0.0,0.2924500703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316776275634766,0.6316841244697571,-6.4904479586402886e-06,0.0,0.0002967996406368,0.0,0.0,46.319149017333984,0.0,0.0,0.0,0.4012183547019958,4.0,0.0,1.0
486720,293.1456604003906,297.1499938964844,293.1499938964844,0.0968261882662773,-2232.071044921875,304.1501770019531,0.7453262805938721,0.1565237194299698,0.1419744938611984,293.1783142089844,297.1499938964844,293.1499938964844,0.0038834337610751,-308.6281433105469,296.37384033203125,0.4980116486549377,0.050000000745058,0.0488080494105815,293.1965637207031,297.1499938964844,293.1499938964844,0.180191084742546,-2854.922607421875,304.1558532714844,0.8774358630180359,0.2581553161144256,0.1815126687288284,293.1930236816406,297.1499938964844,293.1499938964844,0.2707148492336273,-5340.5869140625,304.1512145996094,0.9837327599525452,0.3579142391681671,0.3396680057048797,293.2734069824219,297.1499938964844,293.1499938964844,0.0057021984830498,-2074.4833984375,298.5618591308594,0.4980116486549377,0.050000000745058,0.2315243631601333,291.1417541503906,291.1499938964844,261.3474426269531,259.7594299316406,279.75421142578125,293.2734069824219,291.14288330078125,1.0,0.2264348119497299,0.786137580871582,0.786137580871582,1.0,1.0,-1.1322927474975586,0.4797439277172088,0.6525487899780273,0.2033400982618332,0.0,0.0,0.5980680584907532,44.50006866455078,25.0,15.639893531799316,-13009.4072265625,139.25015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,307.8735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.544921875,18000.0,0.0,0.0,0.2924500703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316776275634766,0.6316841244697571,-6.4904479586402886e-06,0.0,0.0002967996406368,0.0,0.0,46.319149017333984,0.0,0.0,0.0,0.4012183547019958,4.0,0.0,1.0
486780,293.1448059082031,297.1499938964844,293.1499938964844,0.09681286662817,-2231.688232421875,304.1501159667969,0.7623465061187744,0.1568109840154647,0.1420555859804153,293.1763000488281,297.1499938964844,293.1499938964844,0.0038641490973532,-307.03350830078125,296.3754577636719,0.5100771188735962,0.050000000745058,0.0486294962465763,293.19549560546875,297.1499938964844,293.1499938964844,0.1790274977684021,-2840.10595703125,304.15582275390625,0.8970875144004822,0.257193922996521,0.1807043999433517,293.19091796875,297.1499938964844,293.1499938964844,0.2685049772262573,-5304.02001953125,304.15478515625,0.9990000128746032,0.3572479486465454,0.3374481797218323,293.2731018066406,297.1499938964844,293.1499938964844,0.0056381477043032,-2053.687744140625,298.5240783691406,0.5100771188735962,0.050000000745058,0.2306773960590362,291.15142822265625,291.1499938964844,261.3317565917969,259.74835205078125,279.7511901855469,293.27313232421875,291.15240478515625,1.0,0.2192451357841491,0.7858479022979736,0.7858479022979736,1.0,1.0,-1.127612829208374,0.4776144623756408,0.6499983668327332,0.2022516429424286,0.0,0.0,0.5972018241882324,39.91777801513672,25.0,13.921672821044922,-12972.5703125,129.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,307.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.293990284204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630893349647522,0.6308998465538025,-6.489806310128188e-06,0.0,0.000298362749163,0.0,0.0,46.23527526855469,0.0,0.0,0.0,0.4009726643562317,4.0,0.0,1.0
486840,293.1448059082031,297.1499938964844,293.1499938964844,0.09681286662817,-2231.688232421875,304.1501159667969,0.7623465061187744,0.1568109840154647,0.1420555859804153,293.1763000488281,297.1499938964844,293.1499938964844,0.0038641490973532,-307.03350830078125,296.3754577636719,0.5100771188735962,0.050000000745058,0.0486294962465763,293.19549560546875,297.1499938964844,293.1499938964844,0.1790274977684021,-2840.10595703125,304.15582275390625,0.8970875144004822,0.257193922996521,0.1807043999433517,293.19091796875,297.1499938964844,293.1499938964844,0.2685049772262573,-5304.02001953125,304.15478515625,0.9990000128746032,0.3572479486465454,0.3374481797218323,293.2731018066406,297.1499938964844,293.1499938964844,0.0056381477043032,-2053.687744140625,298.5240783691406,0.5100771188735962,0.050000000745058,0.2306773960590362,291.15142822265625,291.1499938964844,261.3317565917969,259.74835205078125,279.7511901855469,293.27313232421875,291.15240478515625,1.0,0.2192451357841491,0.7858479022979736,0.7858479022979736,1.0,1.0,-1.127612829208374,0.4776144623756408,0.6499983668327332,0.2022516429424286,0.0,0.0,0.5972018241882324,39.91777801513672,25.0,13.921672821044922,-12972.5703125,129.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,307.8717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.293990284204483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630893349647522,0.6308998465538025,-6.489806310128188e-06,0.0,0.000298362749163,0.0,0.0,46.23527526855469,0.0,0.0,0.0,0.4009726643562317,4.0,0.0,1.0
486900,293.14434814453125,297.1499938964844,293.1499938964844,0.0968011617660522,-2231.3193359375,304.1501159667969,0.768259584903717,0.1569663137197494,0.1421420127153396,293.1751708984375,297.1499938964844,293.1499938964844,0.0038581853732466,-306.4600524902344,296.3792724609375,0.5142530798912048,0.050000000745058,0.0485763922333717,293.1949157714844,297.1499938964844,293.1499938964844,0.1784121394157409,-2832.179931640625,304.1558837890625,0.9034547209739684,0.2567291259765625,0.1803385466337204,293.18536376953125,297.1499938964844,293.1499938964844,0.2613847851753235,-5188.7509765625,304.16680908203125,0.9990000128746032,0.3578118979930877,0.3301025927066803,293.2727966308594,297.1499938964844,293.1499938964844,0.0056110778823494,-2044.4669189453125,298.5074768066406,0.5142530798912048,0.050000000745058,0.2304254919290542,291.160400390625,291.1499938964844,261.3240051269531,259.74298095703125,279.7528686523437,293.2728576660156,291.1639099121094,1.0,0.216151624917984,0.7857030630111694,0.7857030630111694,1.0,1.0,-1.1180100440979004,0.4733692109584808,0.6446408629417419,0.1998746991157531,0.0,0.0,0.5956687927246094,38.443695068359375,25.0,27.594070434570312,-12907.384765625,124.65049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,307.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2578125,18000.0,0.0,0.0,0.2945553064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293562650680542,0.6293627619743347,-6.481878699560184e-06,0.0,0.0002989362110383,0.0,0.0,46.033111572265625,0.0,0.0,0.0,0.4004011154174804,4.0,0.0,1.0
486960,293.1439514160156,297.1499938964844,293.1499938964844,0.096715860068798,-2229.431640625,304.1502685546875,0.7738401293754578,0.1571139991283416,0.1422329992055893,293.174072265625,297.1499938964844,293.1499938964844,0.0038506519049406,-305.6615600585937,296.38922119140625,0.5182192921638489,0.050000000745058,0.0485294722020626,293.1944274902344,297.1499938964844,293.1499938964844,0.1776597499847412,-2822.35498046875,304.1561889648437,0.909580647945404,0.2562582790851593,0.1799778640270233,293.17498779296875,297.1499938964844,293.1499938964844,0.2545427978038788,-5077.6396484375,304.1761474609375,0.9990000128746032,0.3594022393226623,0.3232880532741546,293.2724304199219,297.1499938964844,293.1499938964844,0.0055821188725531,-2033.9554443359373,298.4955139160156,0.5182192921638489,0.050000000745058,0.2302029281854629,291.1793518066406,291.1499938964844,261.3163146972656,259.7377014160156,279.7539367675781,293.2724609375,291.1837463378906,1.0,0.2133554816246032,0.7855875492095947,0.7855875492095947,1.0,1.0,-1.1091827154159546,0.4694762527942657,0.6397064924240112,0.1976885497570037,0.0,0.0,0.591831386089325,37.13717651367188,25.0,40.56077194213867,-12833.71875,120.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,307.9255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.41015625,18000.0,0.0,0.0,0.2948924899101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246809959411621,0.6246874332427979,-6.457391918957001e-06,0.0,0.000299278384773,0.0,0.0,45.4194450378418,0.0,0.0,0.0,0.3986976444721222,4.0,0.0,1.0
487020,293.14324951171875,297.1499938964844,293.1499938964844,0.0966291204094886,-2227.38720703125,304.1502990722656,0.784054160118103,0.1574099510908126,0.1424223184585571,293.171875,297.1499938964844,293.1499938964844,0.0038368613459169,-304.2745666503906,296.40496826171875,0.5255525708198547,0.050000000745058,0.0484505109488964,293.1935119628906,297.1499938964844,293.1499938964844,0.1763117313385009,-2804.872802734375,304.1563415527344,0.9211328625679016,0.2553184032440185,0.1792638003826141,293.1469421386719,297.1499938964844,293.1499938964844,0.2426626980304718,-4885.2421875,304.1869812011719,0.9990000128746032,0.3644385933876037,0.3114826679229736,293.271240234375,297.1499938964844,293.1499938964844,0.0055288029834628,-2015.08056640625,298.4696350097656,0.5255525708198547,0.050000000745058,0.2298283576965332,291.2095031738281,291.1499938964844,261.3011169433594,259.7274475097656,279.7547302246094,293.2713317871094,291.2116394042969,1.0,0.208531767129898,0.7853566408157349,0.7853566408157349,1.0,1.0,-1.0938379764556885,0.4627143442630768,0.6311236619949341,0.1939058154821396,0.0,0.0,0.581644594669342,34.93424987792969,25.0,35.385963439941406,-12664.736328125,113.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,307.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.658203125,18000.0,0.0,0.0,0.2947518825531006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068037748336792,0.6068101525306702,-6.342981578200124e-06,0.0,0.0002991356886923,0.0,0.0,43.00502395629883,0.0,0.0,0.0,0.3922977447509765,4.0,0.0,1.0
487080,293.14324951171875,297.1499938964844,293.1499938964844,0.0966291204094886,-2227.38720703125,304.1502990722656,0.784054160118103,0.1574099510908126,0.1424223184585571,293.171875,297.1499938964844,293.1499938964844,0.0038368613459169,-304.2745666503906,296.40496826171875,0.5255525708198547,0.050000000745058,0.0484505109488964,293.1935119628906,297.1499938964844,293.1499938964844,0.1763117313385009,-2804.872802734375,304.1563415527344,0.9211328625679016,0.2553184032440185,0.1792638003826141,293.1469421386719,297.1499938964844,293.1499938964844,0.2426626980304718,-4885.2421875,304.1869812011719,0.9990000128746032,0.3644385933876037,0.3114826679229736,293.271240234375,297.1499938964844,293.1499938964844,0.0055288029834628,-2015.08056640625,298.4696350097656,0.5255525708198547,0.050000000745058,0.2298283576965332,291.2095031738281,291.1499938964844,261.3011169433594,259.7274475097656,279.7547302246094,293.2713317871094,291.2116394042969,1.0,0.208531767129898,0.7853566408157349,0.7853566408157349,1.0,1.0,-1.0938379764556885,0.4627143442630768,0.6311236619949341,0.1939058154821396,0.0,0.0,0.581644594669342,34.93424987792969,25.0,35.385963439941406,-12664.736328125,113.27037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,307.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.658203125,18000.0,0.0,0.0,0.2947518825531006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068037748336792,0.6068101525306702,-6.342981578200124e-06,0.0,0.0002991356886923,0.0,0.0,43.00502395629883,0.0,0.0,0.0,0.3922977447509765,4.0,0.0,1.0
487140,293.1425170898437,297.1499938964844,293.1499938964844,0.0967014282941818,-2228.567626953125,304.15008544921875,0.7930866479873657,0.1577303260564804,0.1426434516906738,293.1695556640625,297.1499938964844,293.1499938964844,0.0038283315952867,-303.4732666015625,296.41192626953125,0.5320802330970764,0.050000000745058,0.0483873970806598,293.1925964355469,297.1499938964844,293.1499938964844,0.1752447187900543,-2791.225341796875,304.156005859375,0.9312312006950378,0.254404604434967,0.1785754859447479,293.1163024902344,297.1499938964844,293.1499938964844,0.2329671382904052,-4728.61572265625,304.190673828125,0.9990000128746032,0.3707285523414612,0.3017151057720184,293.2694396972656,297.1499938964844,293.1499938964844,0.0054843481630086,-2000.149658203125,298.438720703125,0.5320802330970764,0.050000000745058,0.2295289784669876,291.2230529785156,291.1499938964844,261.2861022949219,259.7174987792969,279.7539978027344,293.26959228515625,291.22393798828125,1.0,0.2045645117759704,0.7851256728172302,0.7851256728172302,1.0,1.0,-1.081117868423462,0.4571111798286438,0.6240066289901733,0.1907897740602493,0.0,0.0,0.5708713531494141,33.16995620727539,28.0,20.013208389282227,-12509.5,107.60636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.796875,18000.0,0.0,0.0,0.2934666574001312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859671831130981,0.58597332239151,-6.1966143221070524e-06,0.0,0.0002978313714265,0.0,0.0,40.22183227539063,0.0,0.0,0.0,0.3847848773002624,4.0,0.0,1.0
487200,293.1425170898437,297.1499938964844,293.1499938964844,0.0967014282941818,-2228.567626953125,304.15008544921875,0.7930866479873657,0.1577303260564804,0.1426434516906738,293.1695556640625,297.1499938964844,293.1499938964844,0.0038283315952867,-303.4732666015625,296.41192626953125,0.5320802330970764,0.050000000745058,0.0483873970806598,293.1925964355469,297.1499938964844,293.1499938964844,0.1752447187900543,-2791.225341796875,304.156005859375,0.9312312006950378,0.254404604434967,0.1785754859447479,293.1163024902344,297.1499938964844,293.1499938964844,0.2329671382904052,-4728.61572265625,304.190673828125,0.9990000128746032,0.3707285523414612,0.3017151057720184,293.2694396972656,297.1499938964844,293.1499938964844,0.0054843481630086,-2000.149658203125,298.438720703125,0.5320802330970764,0.050000000745058,0.2295289784669876,291.2230529785156,291.1499938964844,261.2861022949219,259.7174987792969,279.7539978027344,293.26959228515625,291.22393798828125,1.0,0.2045645117759704,0.7851256728172302,0.7851256728172302,1.0,1.0,-1.081117868423462,0.4571111798286438,0.6240066289901733,0.1907897740602493,0.0,0.0,0.5708713531494141,33.16995620727539,28.0,20.013208389282227,-12509.5,107.60636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.0278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.796875,18000.0,0.0,0.0,0.2934666574001312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5859671831130981,0.58597332239151,-6.1966143221070524e-06,0.0,0.0002978313714265,0.0,0.0,40.22183227539063,0.0,0.0,0.0,0.3847848773002624,4.0,0.0,1.0
487260,293.1417541503906,297.1499938964844,293.1499938964844,0.0969265475869178,-2232.805908203125,304.149658203125,0.7984398007392883,0.1580720543861389,0.1429145783185959,293.16705322265625,297.1499938964844,293.1499938964844,0.0038251255173236,-303.231201171875,296.4123840332031,0.535795271396637,0.050000000745058,0.0483540408313274,293.191650390625,297.1499938964844,293.1499938964844,0.1744343340396881,-2781.050048828125,304.15533447265625,0.9363240599632264,0.2535155713558197,0.1779278367757797,293.08917236328125,297.1499938964844,293.1499938964844,0.2276252657175064,-4643.97607421875,304.185791015625,0.9990000128746032,0.3770962059497833,0.2964214086532593,293.2671813964844,297.1499938964844,293.1499938964844,0.0054486817680299,-1988.97216796875,298.4039306640625,0.535795271396637,0.050000000745058,0.2293707579374313,291.2235412597656,291.1499938964844,261.2712097167969,259.70782470703125,279.7502746582031,293.2673645019531,291.2224426269531,1.0,0.2025347799062729,0.7850225567817688,0.7850225567817688,1.0,1.0,-1.0740803480148315,0.4540119171142578,0.620068371295929,0.1890891939401626,0.0,0.0,0.5608333349227905,32.23439025878906,31.0,-0.4732345938682556,-12396.853515625,104.59637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,308.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2911778092384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655539035797119,0.5655599236488342,-6.0514130382216536e-06,0.0,0.0002955084491986,0.0,0.0,37.59332275390625,0.0,0.0,0.0,0.3774970471858978,4.0,0.0,1.0
487320,293.1417541503906,297.1499938964844,293.1499938964844,0.0969265475869178,-2232.805908203125,304.149658203125,0.7984398007392883,0.1580720543861389,0.1429145783185959,293.16705322265625,297.1499938964844,293.1499938964844,0.0038251255173236,-303.231201171875,296.4123840332031,0.535795271396637,0.050000000745058,0.0483540408313274,293.191650390625,297.1499938964844,293.1499938964844,0.1744343340396881,-2781.050048828125,304.15533447265625,0.9363240599632264,0.2535155713558197,0.1779278367757797,293.08917236328125,297.1499938964844,293.1499938964844,0.2276252657175064,-4643.97607421875,304.185791015625,0.9990000128746032,0.3770962059497833,0.2964214086532593,293.2671813964844,297.1499938964844,293.1499938964844,0.0054486817680299,-1988.97216796875,298.4039306640625,0.535795271396637,0.050000000745058,0.2293707579374313,291.2235412597656,291.1499938964844,261.2712097167969,259.70782470703125,279.7502746582031,293.2673645019531,291.2224426269531,1.0,0.2025347799062729,0.7850225567817688,0.7850225567817688,1.0,1.0,-1.0740803480148315,0.4540119171142578,0.620068371295929,0.1890891939401626,0.0,0.0,0.5608333349227905,32.23439025878906,31.0,-0.4732345938682556,-12396.853515625,104.59637451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,308.09033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2911778092384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655539035797119,0.5655599236488342,-6.0514130382216536e-06,0.0,0.0002955084491986,0.0,0.0,37.59332275390625,0.0,0.0,0.0,0.3774970471858978,4.0,0.0,1.0
487380,293.1410522460937,297.1499938964844,293.1499938964844,0.0973086953163147,-2240.189697265625,304.1491394042969,0.800227701663971,0.1584271639585495,0.1432232558727264,293.1642761230469,297.1499938964844,293.1499938964844,0.0038279087748378,-303.6151733398437,296.4052429199219,0.5367201566696167,0.050000000745058,0.0483460016548633,293.19073486328125,297.1499938964844,293.1499938964844,0.173895463347435,-2774.54541015625,304.1544494628906,0.9366517663002014,0.2526470720767975,0.1773136854171753,293.0707397460937,297.1499938964844,293.1499938964844,0.2262981832027435,-4625.69287109375,304.1759948730469,0.9990000128746032,0.3823971152305603,0.2951305210590362,293.2648010253906,297.1499938964844,293.1499938964844,0.0054212831892073,-1981.495361328125,298.36346435546875,0.5367201566696167,0.050000000745058,0.229332610964775,291.208740234375,291.1499938964844,261.25640869140625,259.6983642578125,279.7445678710937,293.2649841308594,291.20654296875,1.0,0.2020702362060547,0.7849193811416626,0.7849193811416626,1.0,1.0,-1.0721076726913452,0.4531173408031463,0.6189903616905212,0.1886567324399948,0.0,0.0,0.553891122341156,32.0064582824707,34.0,-18.533891677856445,-12341.5732421875,103.82144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.505859375,18000.0,0.0,0.0,0.2882159650325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500839352607727,0.5500898957252502,-5.936230536462972e-06,0.0,0.0002925025764852,0.0,0.0,35.64579772949219,0.0,0.0,0.0,0.3719744682312011,4.0,0.0,1.0
487440,293.1410522460937,297.1499938964844,293.1499938964844,0.0973086953163147,-2240.189697265625,304.1491394042969,0.800227701663971,0.1584271639585495,0.1432232558727264,293.1642761230469,297.1499938964844,293.1499938964844,0.0038279087748378,-303.6151733398437,296.4052429199219,0.5367201566696167,0.050000000745058,0.0483460016548633,293.19073486328125,297.1499938964844,293.1499938964844,0.173895463347435,-2774.54541015625,304.1544494628906,0.9366517663002014,0.2526470720767975,0.1773136854171753,293.0707397460937,297.1499938964844,293.1499938964844,0.2262981832027435,-4625.69287109375,304.1759948730469,0.9990000128746032,0.3823971152305603,0.2951305210590362,293.2648010253906,297.1499938964844,293.1499938964844,0.0054212831892073,-1981.495361328125,298.36346435546875,0.5367201566696167,0.050000000745058,0.229332610964775,291.208740234375,291.1499938964844,261.25640869140625,259.6983642578125,279.7445678710937,293.2649841308594,291.20654296875,1.0,0.2020702362060547,0.7849193811416626,0.7849193811416626,1.0,1.0,-1.0721076726913452,0.4531173408031463,0.6189903616905212,0.1886567324399948,0.0,0.0,0.553891122341156,32.0064582824707,34.0,-18.533891677856445,-12341.5732421875,103.82144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18123.505859375,18000.0,0.0,0.0,0.2882159650325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5500839352607727,0.5500898957252502,-5.936230536462972e-06,0.0,0.0002925025764852,0.0,0.0,35.64579772949219,0.0,0.0,0.0,0.3719744682312011,4.0,0.0,1.0
487500,293.1407165527344,297.1499938964844,293.1499938964844,0.0975305214524269,-2244.486083984375,304.1488952636719,0.7999755144119263,0.1586059331893921,0.1433873027563095,293.162841796875,297.1499938964844,293.1499938964844,0.0038308971561491,-303.95855712890625,296.4006042480469,0.5362823605537415,0.050000000745058,0.0483498014509677,293.1902770996094,297.1499938964844,293.1499938964844,0.1736790984869003,-2771.99462890625,304.154052734375,0.9352989792823792,0.2522176206111908,0.1770164519548416,293.0650939941406,297.1499938964844,293.1499938964844,0.226868599653244,-4636.84033203125,304.1702575683594,0.9990000128746032,0.3845115602016449,0.2957403063774109,293.2637023925781,297.1499938964844,293.1499938964844,0.0054093678481876,-1978.50927734375,298.34210205078125,0.5362823605537415,0.050000000745058,0.2293506413698196,291.1986389160156,291.1499938964844,261.2489929199219,259.6936950683594,279.7411499023437,293.26385498046875,291.1961975097656,1.0,0.2023390531539917,0.7848677635192871,0.7848677635192871,1.0,1.0,-1.0727055072784424,0.4533595144748688,0.6193459630012512,0.1888342648744583,0.0,0.0,0.5516552329063416,32.11115646362305,34.0,-24.308269500732425,-12334.5625,104.12110137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,308.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.08984375,18000.0,0.0,0.0,0.2866149842739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544711709022522,0.5447176098823547,-5.894617515878053e-06,0.0,0.0002908777678385,0.0,0.0,34.97582244873047,0.0,0.0,0.0,0.37004554271698,4.0,0.0,1.0
487560,293.1404113769531,297.1499938964844,293.1499938964844,0.0977644100785255,-2249.016357421875,304.148681640625,0.7990556955337524,0.1587831825017929,0.1435550898313522,293.1613464355469,297.1499938964844,293.1499938964844,0.0038347048684954,-304.3757629394531,296.39569091796875,0.5353253483772278,0.050000000745058,0.048358179628849,293.1898803710937,297.1499938964844,293.1499938964844,0.1734843701124191,-2769.724365234375,304.1536560058594,0.9330623745918274,0.2517894506454468,0.1767239421606063,293.0617980957031,297.1499938964844,293.1499938964844,0.2281573712825775,-4659.72021484375,304.1642150878906,0.9990000128746032,0.3862356543540954,0.2970813512802124,293.2626647949219,297.1499938964844,293.1499938964844,0.0053982185199856,-1975.836181640625,298.3201904296875,0.5353253483772278,0.050000000745058,0.2293903827667236,291.18756103515625,291.1499938964844,261.2416076660156,259.6890563964844,279.737548828125,293.2628173828125,291.1849060058594,1.0,0.202899768948555,0.7847650647163391,0.7847650647163391,1.0,1.0,-1.0742228031158447,0.4539968073368072,0.6202259659767151,0.1892349272966385,0.0,0.0,0.5502597093582153,32.34383773803711,37.0,-28.37298393249512,-12339.5419921875,104.8225555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578063964844,308.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.5390625,18000.0,0.0,0.0,0.2850072383880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409145355224609,0.5409203767776489,-5.863650585524738e-06,0.0,0.0002892461197916,0.0,0.0,34.49917221069336,0.0,0.0,0.0,0.3686687648296356,4.0,0.0,1.0
487620,293.1399230957031,297.1499938964844,293.1499938964844,0.0982495099306106,-2258.401611328125,304.1483154296875,0.7954869866371155,0.1591269671916961,0.1438948065042495,293.1583557128906,297.1499938964844,293.1499938964844,0.0038443335797637,-305.3803100585937,296.3859558105469,0.5320946574211121,0.050000000745058,0.0483872890472412,293.1891174316406,297.1499938964844,293.1499938964844,0.1731303185224533,-2765.62548828125,304.1530456542969,0.9263054132461548,0.2509321570396423,0.1761486381292343,293.0618896484375,297.1499938964844,293.1499938964844,0.2326391786336898,-4736.2783203125,304.1520080566406,0.9990000128746032,0.3884638845920563,0.3016942739486694,293.26104736328125,297.1499938964844,293.1499938964844,0.0053772395476698,-1971.005859375,298.2750549316406,0.5320946574211121,0.050000000745058,0.229528471827507,291.1639099121094,291.1499938964844,261.2268371582031,259.67987060546875,279.729736328125,293.2611389160156,291.16119384765625,1.0,0.2047944068908691,0.7845596075057983,0.7845596075057983,1.0,1.0,-1.079676628112793,0.4563254714012146,0.6233512163162231,0.1906363666057586,0.0,0.0,0.5499790906906128,33.15370178222656,40.0,-32.402854919433594,-12381.87890625,107.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739013671875,308.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.2819793820381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380395650863647,0.5380454063415527,-5.833083378092852e-06,0.0,0.0002861732209566,0.0,0.0,34.10609817504883,0.0,0.0,0.0,0.3675517737865448,4.0,0.0,1.0
487680,293.1399230957031,297.1499938964844,293.1499938964844,0.0982495099306106,-2258.401611328125,304.1483154296875,0.7954869866371155,0.1591269671916961,0.1438948065042495,293.1583557128906,297.1499938964844,293.1499938964844,0.0038443335797637,-305.3803100585937,296.3859558105469,0.5320946574211121,0.050000000745058,0.0483872890472412,293.1891174316406,297.1499938964844,293.1499938964844,0.1731303185224533,-2765.62548828125,304.1530456542969,0.9263054132461548,0.2509321570396423,0.1761486381292343,293.0618896484375,297.1499938964844,293.1499938964844,0.2326391786336898,-4736.2783203125,304.1520080566406,0.9990000128746032,0.3884638845920563,0.3016942739486694,293.26104736328125,297.1499938964844,293.1499938964844,0.0053772395476698,-1971.005859375,298.2750549316406,0.5320946574211121,0.050000000745058,0.229528471827507,291.1639099121094,291.1499938964844,261.2268371582031,259.67987060546875,279.729736328125,293.2611389160156,291.16119384765625,1.0,0.2047944068908691,0.7845596075057983,0.7845596075057983,1.0,1.0,-1.079676628112793,0.4563254714012146,0.6233512163162231,0.1906363666057586,0.0,0.0,0.5499790906906128,33.15370178222656,40.0,-32.402854919433594,-12381.87890625,107.3096160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739013671875,308.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.2819793820381164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380395650863647,0.5380454063415527,-5.833083378092852e-06,0.0,0.0002861732209566,0.0,0.0,34.10609817504883,0.0,0.0,0.0,0.3675517737865448,4.0,0.0,1.0
487740,293.1395874023437,297.1499938964844,293.1499938964844,0.0987337827682495,-2267.7470703125,304.1480712890625,0.790083646774292,0.159448966383934,0.1442305445671081,293.15533447265625,297.1499938964844,293.1499938964844,0.0038559853564947,-306.5401306152344,296.37725830078125,0.5275256037712097,0.050000000745058,0.0484308153390884,293.1885070800781,297.1499938964844,293.1499938964844,0.1727864295244217,-2761.618896484375,304.1526184082031,0.9172247052192688,0.2500675916671753,0.1755800098180771,293.0700988769531,297.1499938964844,293.1499938964844,0.2392690628767013,-4846.99560546875,304.14031982421875,0.9990000128746032,0.3890485465526581,0.3084629774093628,293.2601013183594,297.1499938964844,293.1499938964844,0.0053568184375762,-1966.3441162109373,298.2284851074219,0.5275256037712097,0.050000000745058,0.2297349274158477,291.1402587890625,291.1499938964844,261.2120056152344,259.6707458496094,279.7210998535156,293.2601318359375,291.1376953125,1.0,0.2075591832399368,0.7843541502952576,0.7843541502952576,1.0,1.0,-1.0878208875656128,0.4598305225372314,0.6279904246330261,0.1927062720060348,0.0,0.0,0.552868664264679,34.36437225341797,43.0,-32.70633316040039,-12460.5068359375,111.06710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7462158203125,308.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.994140625,18000.0,0.0,0.0,0.2795138359069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541171669960022,0.54117751121521,-5.842370228492655e-06,0.0,0.0002836710191331,0.0,0.0,34.416648864746094,0.0,0.0,0.0,0.3685152232646942,4.0,0.0,1.0
487800,293.1395874023437,297.1499938964844,293.1499938964844,0.0987337827682495,-2267.7470703125,304.1480712890625,0.790083646774292,0.159448966383934,0.1442305445671081,293.15533447265625,297.1499938964844,293.1499938964844,0.0038559853564947,-306.5401306152344,296.37725830078125,0.5275256037712097,0.050000000745058,0.0484308153390884,293.1885070800781,297.1499938964844,293.1499938964844,0.1727864295244217,-2761.618896484375,304.1526184082031,0.9172247052192688,0.2500675916671753,0.1755800098180771,293.0700988769531,297.1499938964844,293.1499938964844,0.2392690628767013,-4846.99560546875,304.14031982421875,0.9990000128746032,0.3890485465526581,0.3084629774093628,293.2601013183594,297.1499938964844,293.1499938964844,0.0053568184375762,-1966.3441162109373,298.2284851074219,0.5275256037712097,0.050000000745058,0.2297349274158477,291.1402587890625,291.1499938964844,261.2120056152344,259.6707458496094,279.7210998535156,293.2601318359375,291.1376953125,1.0,0.2075591832399368,0.7843541502952576,0.7843541502952576,1.0,1.0,-1.0878208875656128,0.4598305225372314,0.6279904246330261,0.1927062720060348,0.0,0.0,0.552868664264679,34.36437225341797,43.0,-32.70633316040039,-12460.5068359375,111.06710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7462158203125,308.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.994140625,18000.0,0.0,0.0,0.2795138359069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541171669960022,0.54117751121521,-5.842370228492655e-06,0.0,0.0002836710191331,0.0,0.0,34.416648864746094,0.0,0.0,0.0,0.3685152232646942,4.0,0.0,1.0
