time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.1394348144531,297.1499938964844,293.1499938964844,0.0991986915469169,-2276.691162109375,304.14794921875,0.783378005027771,0.1597439348697662,0.1445546746253967,293.1524353027344,297.1499938964844,293.1499938964844,0.0038690832443535,-307.7956237792969,296.3702087402344,0.5220852494239807,0.050000000745058,0.0484867170453071,293.1880187988281,297.1499938964844,293.1499938964844,0.1724245101213455,-2757.331298828125,304.15234375,0.906880259513855,0.2491914629936218,0.1750130206346511,293.0852966308594,297.1499938964844,293.1499938964844,0.2476417869329452,-4984.671875,304.129638671875,0.9990000128746032,0.3880042135715484,0.316944807767868,293.2598571777344,297.1499938964844,293.1499938964844,0.0053360387682914,-1961.4560546875,298.1807556152344,0.5220852494239807,0.050000000745058,0.2300001084804535,291.1180419921875,291.1499938964844,261.1970520019531,259.6616516113281,279.7121887207031,293.2598571777344,291.11572265625,1.0,0.2110257446765899,0.7840293645858765,0.7840293645858765,1.0,1.0,-1.098094820976257,0.4642588198184967,0.6338360905647278,0.1952931135892868,0.0,0.0,0.5586298108100891,35.91757583618164,46.0,-30.83124542236328,-12567.896484375,115.92626190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.55078125,18000.0,0.0,0.0,0.2779184579849243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498671531677246,0.5498730540275574,-5.889338808628963e-06,0.0,0.0002820519148372,0.0,0.0,35.39326477050781,0.0,0.0,0.0,0.3714301586151123,4.0,0.0,1.0
487920,293.1394348144531,297.1499938964844,293.1499938964844,0.0991986915469169,-2276.691162109375,304.14794921875,0.783378005027771,0.1597439348697662,0.1445546746253967,293.1524353027344,297.1499938964844,293.1499938964844,0.0038690832443535,-307.7956237792969,296.3702087402344,0.5220852494239807,0.050000000745058,0.0484867170453071,293.1880187988281,297.1499938964844,293.1499938964844,0.1724245101213455,-2757.331298828125,304.15234375,0.906880259513855,0.2491914629936218,0.1750130206346511,293.0852966308594,297.1499938964844,293.1499938964844,0.2476417869329452,-4984.671875,304.129638671875,0.9990000128746032,0.3880042135715484,0.316944807767868,293.2598571777344,297.1499938964844,293.1499938964844,0.0053360387682914,-1961.4560546875,298.1807556152344,0.5220852494239807,0.050000000745058,0.2300001084804535,291.1180419921875,291.1499938964844,261.1970520019531,259.6616516113281,279.7121887207031,293.2598571777344,291.11572265625,1.0,0.2110257446765899,0.7840293645858765,0.7840293645858765,1.0,1.0,-1.098094820976257,0.4642588198184967,0.6338360905647278,0.1952931135892868,0.0,0.0,0.5586298108100891,35.91757583618164,46.0,-30.83124542236328,-12567.896484375,115.92626190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17922.55078125,18000.0,0.0,0.0,0.2779184579849243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498671531677246,0.5498730540275574,-5.889338808628963e-06,0.0,0.0002820519148372,0.0,0.0,35.39326477050781,0.0,0.0,0.0,0.3714301586151123,4.0,0.0,1.0
487980,293.1394348144531,297.1499938964844,293.1499938964844,0.099634550511837,-2285.047119140625,304.1478881835937,0.7758384346961975,0.1600103378295898,0.1448634266853332,293.149658203125,297.1499938964844,293.1499938964844,0.0038832474965602,-309.10968017578125,296.3651123046875,0.5161697268486023,0.050000000745058,0.0485533662140369,293.1876525878906,297.1499938964844,293.1499938964844,0.1720302850008011,-2752.577392578125,304.1522216796875,0.8963165879249573,0.2483032792806625,0.1744453907012939,293.10650634765625,297.1499938964844,293.1499938964844,0.2574224174022674,-5143.3466796875,304.1201477050781,0.9990000128746032,0.3853524923324585,0.3267689347267151,293.26031494140625,297.1499938964844,293.1499938964844,0.0053143943659961,-1956.1260986328125,298.1321105957031,0.5161697268486023,0.050000000745058,0.2303162515163421,291.0979919433594,291.1499938964844,261.18194580078125,259.6524963378906,279.70269775390625,293.26025390625,291.0959167480469,1.0,0.2150535136461258,0.7837045788764954,0.7837045788764954,1.0,1.0,-1.1100349426269531,0.4694244861602783,0.64061039686203,0.1982946395874023,0.0,0.0,0.5669326782226562,37.76640701293945,49.0,-27.906530380249023,-12698.26953125,121.75648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428161621094,308.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.609375,18000.0,0.0,0.0,0.2774165570735931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636816024780273,0.5636875629425049,-5.972712187940488e-06,0.0,0.0002815425395965,0.0,0.0,37.02345275878906,0.0,0.0,0.0,0.3761942684650421,4.0,0.0,1.0
488040,293.1394348144531,297.1499938964844,293.1499938964844,0.099634550511837,-2285.047119140625,304.1478881835937,0.7758384346961975,0.1600103378295898,0.1448634266853332,293.149658203125,297.1499938964844,293.1499938964844,0.0038832474965602,-309.10968017578125,296.3651123046875,0.5161697268486023,0.050000000745058,0.0485533662140369,293.1876525878906,297.1499938964844,293.1499938964844,0.1720302850008011,-2752.577392578125,304.1522216796875,0.8963165879249573,0.2483032792806625,0.1744453907012939,293.10650634765625,297.1499938964844,293.1499938964844,0.2574224174022674,-5143.3466796875,304.1201477050781,0.9990000128746032,0.3853524923324585,0.3267689347267151,293.26031494140625,297.1499938964844,293.1499938964844,0.0053143943659961,-1956.1260986328125,298.1321105957031,0.5161697268486023,0.050000000745058,0.2303162515163421,291.0979919433594,291.1499938964844,261.18194580078125,259.6524963378906,279.70269775390625,293.26025390625,291.0959167480469,1.0,0.2150535136461258,0.7837045788764954,0.7837045788764954,1.0,1.0,-1.1100349426269531,0.4694244861602783,0.64061039686203,0.1982946395874023,0.0,0.0,0.5669326782226562,37.76640701293945,49.0,-27.906530380249023,-12698.26953125,121.75648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428161621094,308.15594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.609375,18000.0,0.0,0.0,0.2774165570735931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5636816024780273,0.5636875629425049,-5.972712187940488e-06,0.0,0.0002815425395965,0.0,0.0,37.02345275878906,0.0,0.0,0.0,0.3761942684650421,4.0,0.0,1.0
488100,293.1394958496094,297.1499938964844,293.1499938964844,0.0998401865363121,-2288.978271484375,304.1479187011719,0.7718853950500488,0.1601331830024719,0.1450117379426956,293.1483154296875,297.1499938964844,293.1499938964844,0.0038906587287783,-309.7818908691406,296.3633117675781,0.5131362676620483,0.050000000745058,0.0485902577638626,293.1875,297.1499938964844,293.1499938964844,0.1718191653490066,-2750.001708984375,304.1521911621094,0.8908676505088806,0.247855395078659,0.1741613745689392,293.1191101074219,297.1499938964844,293.1499938964844,0.2627477049827575,-5228.91943359375,304.11590576171875,0.9990000128746032,0.3834321498870849,0.3320819735527038,293.2607727050781,297.1499938964844,293.1499938964844,0.0053031533025205,-1953.2557373046875,298.1074523925781,0.5131362676620483,0.050000000745058,0.2304912507534027,291.0888671875,291.1499938964844,261.17431640625,259.6478881835937,279.6977233886719,293.2606811523437,291.08697509765625,1.0,0.2172387987375259,0.7835422158241272,0.7835422158241272,1.0,1.0,-1.116503357887268,0.4722299575805664,0.6442734003067017,0.1999198049306869,0.0,0.0,0.5719297528266907,38.78852081298828,49.0,-26.208234786987305,-12770.6650390625,124.99991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4528503417969,308.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.384765625,18000.0,0.0,0.0,0.2776204347610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723770260810852,0.5723830461502075,-6.027883046044735e-06,0.0,0.0002817494387272,0.0,0.0,38.08623123168945,0.0,0.0,0.0,0.3792445361614227,4.0,0.0,1.0
488160,293.1395874023437,297.1499938964844,293.1499938964844,0.1000371277332305,-2292.735595703125,304.1479187011719,0.7678724527359009,0.160249724984169,0.1451561897993087,293.14703369140625,297.1499938964844,293.1499938964844,0.0038982515688985,-310.4606018066406,296.362060546875,0.5100972056388855,0.050000000745058,0.0486292764544487,293.1873779296875,297.1499938964844,293.1499938964844,0.1715978682041168,-2747.283203125,304.1521911621094,0.885348379611969,0.2474056482315063,0.173877403140068,293.1328430175781,297.1499938964844,293.1499938964844,0.2683139145374298,-5317.8046875,304.11199951171875,0.9990000128746032,0.3811243772506714,0.3376103937625885,293.2613525390625,297.1499938964844,293.1499938964844,0.0052916309796273,-1950.2420654296875,298.0826721191406,0.5100972056388855,0.050000000745058,0.2306763380765915,291.0804138183594,291.1499938964844,261.1666259765625,259.64324951171875,279.6927795410156,293.2612609863281,291.07867431640625,1.0,0.2195182740688324,0.7833333611488342,0.7833333611488342,1.0,1.0,-1.1232404708862305,0.4751514792442322,0.6480889320373535,0.2016070932149887,0.0,0.0,0.5774177312850952,39.8686408996582,37.0,-24.363126754760746,-12847.1025390625,128.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,308.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17836.712890625,18000.0,0.0,0.0,0.2781359851360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821719765663147,0.5821780562400818,-6.0918787312402856e-06,0.0,0.0002822726673912,0.0,0.0,39.31486892700195,0.0,0.0,0.0,0.3827201128005981,4.0,0.0,1.0
488220,293.1395568847656,297.1499938964844,293.1499938964844,0.10020761936903,-2295.782470703125,304.1483459472656,0.7696757912635803,0.1605149507522583,0.1453706473112106,293.1443786621094,297.1499938964844,293.1499938964844,0.0039055752567946,-310.9903259277344,296.3706970214844,0.5111057758331299,0.050000000745058,0.0486160665750503,293.1869201660156,297.1499938964844,293.1499938964844,0.1708153039216995,-2737.146728515625,304.1528015136719,0.8859413266181946,0.2465467154979705,0.1732591241598129,293.1537170410156,297.1499938964844,293.1499938964844,0.2671551704406738,-5294.05419921875,304.12725830078125,0.9990000128746032,0.3772889971733093,0.335752010345459,293.2625732421875,297.1499938964844,293.1499938964844,0.0052547506056725,-1938.1998291015625,298.0406494140625,0.5111057758331299,0.050000000745058,0.2306136786937713,291.08074951171875,291.1499938964844,261.15106201171875,259.63385009765625,279.69049072265625,293.2624816894531,291.08367919921875,1.0,0.2181804329156875,0.7829156517982483,0.7829156517982483,1.0,1.0,-1.1204403638839722,0.4738222956657409,0.6466180682182312,0.2010098844766616,0.0,0.0,0.5871572494506836,39.50006866455078,25.0,9.4696626663208,-12895.8330078125,127.15992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,308.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17827.546875,18000.0,0.0,0.0,0.279944360256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029811501502991,0.6029874086380005,-6.239566118892981e-06,0.0,0.0002841079258359,0.0,0.0,42.06757354736328,0.0,0.0,0.0,0.3902144730091095,4.0,0.0,1.0
488280,293.1395568847656,297.1499938964844,293.1499938964844,0.10020761936903,-2295.782470703125,304.1483459472656,0.7696757912635803,0.1605149507522583,0.1453706473112106,293.1443786621094,297.1499938964844,293.1499938964844,0.0039055752567946,-310.9903259277344,296.3706970214844,0.5111057758331299,0.050000000745058,0.0486160665750503,293.1869201660156,297.1499938964844,293.1499938964844,0.1708153039216995,-2737.146728515625,304.1528015136719,0.8859413266181946,0.2465467154979705,0.1732591241598129,293.1537170410156,297.1499938964844,293.1499938964844,0.2671551704406738,-5294.05419921875,304.12725830078125,0.9990000128746032,0.3772889971733093,0.335752010345459,293.2625732421875,297.1499938964844,293.1499938964844,0.0052547506056725,-1938.1998291015625,298.0406494140625,0.5111057758331299,0.050000000745058,0.2306136786937713,291.08074951171875,291.1499938964844,261.15106201171875,259.63385009765625,279.69049072265625,293.2624816894531,291.08367919921875,1.0,0.2181804329156875,0.7829156517982483,0.7829156517982483,1.0,1.0,-1.1204403638839722,0.4738222956657409,0.6466180682182312,0.2010098844766616,0.0,0.0,0.5871572494506836,39.50006866455078,25.0,9.4696626663208,-12895.8330078125,127.15992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,308.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17827.546875,18000.0,0.0,0.0,0.279944360256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029811501502991,0.6029874086380005,-6.239566118892981e-06,0.0,0.0002841079258359,0.0,0.0,42.06757354736328,0.0,0.0,0.0,0.3902144730091095,4.0,0.0,1.0
488340,293.1393127441406,297.1499938964844,293.1499938964844,0.1000314205884933,-2291.82568359375,304.1492004394531,0.7807798981666565,0.1608298420906067,0.1455522924661636,293.1418151855469,297.1499938964844,293.1499938964844,0.0038996690418571,-310.076904296875,296.4028015136719,0.5188392400741577,0.050000000745058,0.0485224388539791,293.186279296875,297.1499938964844,293.1499938964844,0.1694571673870086,-2719.046142578125,304.1541442871094,0.8973634243011475,0.2457416802644729,0.1726193279027938,293.1509094238281,297.1499938964844,293.1499938964844,0.2540705502033233,-5077.373046875,304.1568603515625,0.9990000128746032,0.37771075963974,0.3222518563270569,293.2633972167969,297.1499938964844,293.1499938964844,0.0051997671835124,-1917.4818115234373,298.01727294921875,0.5188392400741577,0.050000000745058,0.2301695644855499,291.1192932128906,291.1499938964844,261.1352233886719,259.624267578125,279.6942749023437,293.26336669921875,291.1245422363281,1.0,0.2122994214296341,0.7824979424476624,0.7824979424476624,1.0,1.0,-1.1030443906784058,0.4661145806312561,0.6369297504425049,0.19673553109169,0.0,0.0,0.5888964533805847,36.89756393432617,25.0,48.326168060302734,-12784.490234375,118.72965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7421875,18000.0,0.0,0.0,0.2820970714092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124885678291321,0.612494945526123,-6.333982128126081e-06,0.0,0.0002862926630768,0.0,0.0,43.51217651367188,0.0,0.0,0.0,0.3938828110694885,4.0,0.0,1.0
488400,293.1393127441406,297.1499938964844,293.1499938964844,0.1000314205884933,-2291.82568359375,304.1492004394531,0.7807798981666565,0.1608298420906067,0.1455522924661636,293.1418151855469,297.1499938964844,293.1499938964844,0.0038996690418571,-310.076904296875,296.4028015136719,0.5188392400741577,0.050000000745058,0.0485224388539791,293.186279296875,297.1499938964844,293.1499938964844,0.1694571673870086,-2719.046142578125,304.1541442871094,0.8973634243011475,0.2457416802644729,0.1726193279027938,293.1509094238281,297.1499938964844,293.1499938964844,0.2540705502033233,-5077.373046875,304.1568603515625,0.9990000128746032,0.37771075963974,0.3222518563270569,293.2633972167969,297.1499938964844,293.1499938964844,0.0051997671835124,-1917.4818115234373,298.01727294921875,0.5188392400741577,0.050000000745058,0.2301695644855499,291.1192932128906,291.1499938964844,261.1352233886719,259.624267578125,279.6942749023437,293.26336669921875,291.1245422363281,1.0,0.2122994214296341,0.7824979424476624,0.7824979424476624,1.0,1.0,-1.1030443906784058,0.4661145806312561,0.6369297504425049,0.19673553109169,0.0,0.0,0.5888964533805847,36.89756393432617,25.0,48.326168060302734,-12784.490234375,118.72965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7421875,18000.0,0.0,0.0,0.2820970714092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124885678291321,0.612494945526123,-6.333982128126081e-06,0.0,0.0002862926630768,0.0,0.0,43.51217651367188,0.0,0.0,0.0,0.3938828110694885,4.0,0.0,1.0
488460,293.1389465332031,297.1499938964844,293.1499938964844,0.0998755097389221,-2288.269287109375,304.14971923828125,0.7913329005241394,0.1611754596233368,0.1457821726799011,293.1393127441406,297.1499938964844,293.1499938964844,0.0038931008893996,-309.0978088378906,296.4375915527344,0.5262885093688965,0.050000000745058,0.0484431013464927,293.185546875,297.1499938964844,293.1499938964844,0.1681165397167205,-2701.213623046875,304.15496826171875,0.9081240892410278,0.2449741661548614,0.1720206290483474,293.1283264160156,297.1499938964844,293.1499938964844,0.2420758605003357,-4880.66845703125,304.1741638183594,0.9990000128746032,0.3822420537471771,0.3103492259979248,293.2633972167969,297.1499938964844,293.1499938964844,0.00514667481184,-1897.253173828125,297.997802734375,0.5262885093688965,0.050000000745058,0.2297932207584381,291.1614074707031,291.1499938964844,261.1190185546875,259.6144104003906,279.69537353515625,293.263427734375,291.16455078125,1.0,0.2076088339090347,0.7822535037994385,0.7822535037994385,1.0,1.0,-1.0877654552459717,0.4594007730484009,0.6283647418022156,0.1929340660572052,0.0,0.0,0.5843244194984436,34.68586349487305,28.0,48.9687385559082,-12626.61328125,111.65106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,307.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.142578125,18000.0,0.0,0.0,0.2838018834590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076369285583496,0.6076432466506958,-6.324358764686622e-06,0.0,0.0002880228275898,0.0,0.0,42.98383331298828,0.0,0.0,0.0,0.392360508441925,4.0,0.0,1.0
488520,293.1389465332031,297.1499938964844,293.1499938964844,0.0998755097389221,-2288.269287109375,304.14971923828125,0.7913329005241394,0.1611754596233368,0.1457821726799011,293.1393127441406,297.1499938964844,293.1499938964844,0.0038931008893996,-309.0978088378906,296.4375915527344,0.5262885093688965,0.050000000745058,0.0484431013464927,293.185546875,297.1499938964844,293.1499938964844,0.1681165397167205,-2701.213623046875,304.15496826171875,0.9081240892410278,0.2449741661548614,0.1720206290483474,293.1283264160156,297.1499938964844,293.1499938964844,0.2420758605003357,-4880.66845703125,304.1741638183594,0.9990000128746032,0.3822420537471771,0.3103492259979248,293.2633972167969,297.1499938964844,293.1499938964844,0.00514667481184,-1897.253173828125,297.997802734375,0.5262885093688965,0.050000000745058,0.2297932207584381,291.1614074707031,291.1499938964844,261.1190185546875,259.6144104003906,279.69537353515625,293.263427734375,291.16455078125,1.0,0.2076088339090347,0.7822535037994385,0.7822535037994385,1.0,1.0,-1.0877654552459717,0.4594007730484009,0.6283647418022156,0.1929340660572052,0.0,0.0,0.5843244194984436,34.68586349487305,28.0,48.9687385559082,-12626.61328125,111.65106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,307.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.142578125,18000.0,0.0,0.0,0.2838018834590912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076369285583496,0.6076432466506958,-6.324358764686622e-06,0.0,0.0002880228275898,0.0,0.0,42.98383331298828,0.0,0.0,0.0,0.392360508441925,4.0,0.0,1.0
488580,293.1384582519531,297.1499938964844,293.1499938964844,0.099970556795597,-2289.781494140625,304.1496276855469,0.7978976368904114,0.1615521162748336,0.1460712552070617,293.1366271972656,297.1499938964844,293.1499938964844,0.003894415218383,-308.9986572265625,296.4594421386719,0.5308087468147278,0.050000000745058,0.0483992472290992,293.1846618652344,297.1499938964844,293.1499938964844,0.1671877205371856,-2689.105224609375,304.15484619140625,0.9145480990409852,0.2442513704299926,0.1714764237403869,293.1029357910156,297.1499938964844,293.1499938964844,0.2351672649383545,-4768.82568359375,304.17730712890625,0.9990000128746032,0.387945681810379,0.3035691678524017,293.2624816894531,297.1499938964844,293.1499938964844,0.0051055890507996,-1882.64013671875,297.9696350097656,0.5308087468147278,0.050000000745058,0.2295851856470108,291.17950439453125,291.1499938964844,261.1024475097656,259.6042785644531,279.6927490234375,293.2625732421875,291.1803894042969,1.0,0.2049839794635772,0.7820090651512146,0.7820090651512146,1.0,1.0,-1.079017162322998,0.455548882484436,0.623468279838562,0.190760850906372,0.0,0.0,0.5789502263069153,33.46070098876953,31.0,25.732669830322266,-12508.36328125,107.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,307.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.794921875,18000.0,0.0,0.0,0.2847927510738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975107550621033,0.5975170135498047,-6.25831535217003e-06,0.0,0.0002890284522436,0.0,0.0,41.64492416381836,0.0,0.0,0.0,0.3887737989425659,4.0,0.0,1.0
488640,293.1384582519531,297.1499938964844,293.1499938964844,0.099970556795597,-2289.781494140625,304.1496276855469,0.7978976368904114,0.1615521162748336,0.1460712552070617,293.1366271972656,297.1499938964844,293.1499938964844,0.003894415218383,-308.9986572265625,296.4594421386719,0.5308087468147278,0.050000000745058,0.0483992472290992,293.1846618652344,297.1499938964844,293.1499938964844,0.1671877205371856,-2689.105224609375,304.15484619140625,0.9145480990409852,0.2442513704299926,0.1714764237403869,293.1029357910156,297.1499938964844,293.1499938964844,0.2351672649383545,-4768.82568359375,304.17730712890625,0.9990000128746032,0.387945681810379,0.3035691678524017,293.2624816894531,297.1499938964844,293.1499938964844,0.0051055890507996,-1882.64013671875,297.9696350097656,0.5308087468147278,0.050000000745058,0.2295851856470108,291.17950439453125,291.1499938964844,261.1024475097656,259.6042785644531,279.6927490234375,293.2625732421875,291.1803894042969,1.0,0.2049839794635772,0.7820090651512146,0.7820090651512146,1.0,1.0,-1.079017162322998,0.455548882484436,0.623468279838562,0.190760850906372,0.0,0.0,0.5789502263069153,33.46070098876953,31.0,25.732669830322266,-12508.36328125,107.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,307.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.794921875,18000.0,0.0,0.0,0.2847927510738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975107550621033,0.5975170135498047,-6.25831535217003e-06,0.0,0.0002890284522436,0.0,0.0,41.64492416381836,0.0,0.0,0.0,0.3887737989425659,4.0,0.0,1.0
488700,293.13818359375,297.1499938964844,293.1499938964844,0.1000926122069358,-2292.02783203125,304.14947509765625,0.7997876405715942,0.1617529839277267,0.1462372392416,293.1351623535156,297.1499938964844,293.1499938964844,0.0038977658841758,-309.2310485839844,296.4670104980469,0.5320045351982117,0.050000000745058,0.048388123512268,293.1841735839844,297.1499938964844,293.1499938964844,0.1668452024459839,-2684.7275390625,304.1545715332031,0.9160453677177428,0.2439089268445968,0.1712251603603363,293.0921936035156,297.1499938964844,293.1499938964844,0.2333502620458603,-4740.10791015625,304.1756286621094,0.9990000128746032,0.390652060508728,0.3018250167369842,293.26177978515625,297.1499938964844,293.1499938964844,0.0050886641256511,-1876.9805908203125,297.953125,0.5320045351982117,0.050000000745058,0.2295324206352234,291.1817321777344,291.1499938964844,261.093994140625,259.5990905761719,279.6903381347656,293.26190185546875,291.18182373046875,1.0,0.2043192088603973,0.781886875629425,0.781886875629425,1.0,1.0,-1.0767440795898438,0.4545399248600006,0.6222041249275208,0.1901967972517013,0.0,0.0,0.5765940546989441,33.14950180053711,31.0,14.181546211242676,-12471.015625,106.75944519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,307.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.81640625,18000.0,0.0,0.0,0.2850367426872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592541515827179,0.5925477147102356,-6.2221838561526965e-06,0.0,0.0002892760676331,0.0,0.0,40.97721862792969,0.0,0.0,0.0,0.3869767487049103,4.0,0.0,1.0
488760,293.13787841796875,297.1499938964844,293.1499938964844,0.1002512574195861,-2294.998291015625,304.1492919921875,0.8008540868759155,0.1619608402252197,0.1464157700538635,293.13360595703125,297.1499938964844,293.1499938964844,0.0039025633595883,-309.60845947265625,296.4732360839844,0.5325601696968079,0.050000000745058,0.0483830198645591,293.18365478515625,297.1499938964844,293.1499938964844,0.1665626317262649,-2681.16650390625,304.1542663574219,0.9164916276931764,0.2435782998800277,0.1709868758916854,293.0834045410156,297.1499938964844,293.1499938964844,0.2324623018503189,-4726.775390625,304.1725769042969,0.9990000128746032,0.393114686012268,0.3010212182998657,293.260986328125,297.1499938964844,293.1499938964844,0.0050735562108457,-1872.124755859375,297.9354858398437,0.5325601696968079,0.050000000745058,0.2295082211494445,291.1808776855469,291.1499938964844,261.0854187011719,259.5937805175781,279.6871337890625,293.2611083984375,291.1803283691406,1.0,0.2040337473154068,0.7818207144737244,0.7818207144737244,1.0,1.0,-1.0756717920303345,0.4540608823299408,0.6216109395027161,0.1899346709251403,0.0,0.0,0.5746126174926758,33.00644302368164,34.0,4.297422409057617,-12447.9521484375,106.29993438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502258300781,307.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18078.123046875,18000.0,0.0,0.0,0.28514164686203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881282091140747,0.5881344079971313,-6.188802217366174e-06,0.0,0.0002893825294449,0.0,0.0,40.38273620605469,0.0,0.0,0.0,0.385369211435318,4.0,0.0,1.0
488820,293.1372985839844,297.1499938964844,293.1499938964844,0.1006504669785499,-2302.547607421875,304.1488647460937,0.8007705211639404,0.1623902320861816,0.1468027532100677,293.1302490234375,297.1499938964844,293.1499938964844,0.0039158761501312,-310.7209167480469,296.48321533203125,0.5319468379020691,0.050000000745058,0.0483886636793613,293.1825561523437,297.1499938964844,293.1499938964844,0.166134625673294,-2675.8955078125,304.153564453125,0.9145603775978088,0.2429473102092743,0.1705445051193237,293.072265625,297.1499938964844,293.1499938964844,0.2331505119800567,-4740.7060546875,304.1638488769531,0.9990000128746032,0.397076278924942,0.3019087016582489,293.25933837890625,297.1499938964844,293.1499938964844,0.0050472146831452,-1864.1270751953125,297.8976135253906,0.5319468379020691,0.050000000745058,0.2295349836349487,291.1724853515625,291.1499938964844,261.0679016113281,259.5828857421875,279.6791076660156,293.25946044921875,291.171142578125,1.0,0.204467087984085,0.7816884517669678,0.7816884517669678,1.0,1.0,-1.076708436012268,0.4544912874698639,0.6222171783447266,0.1901939511299133,0.0,0.0,0.5721001625061035,33.16315841674805,37.0,-10.073403358459473,-12441.5908203125,106.7780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.2850474417209625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581768274307251,0.5817744135856628,-6.137430773378583e-06,0.0,0.0002892869233619,0.0,0.0,39.51788711547852,0.0,0.0,0.0,0.3830258548259735,4.0,0.0,1.0
488880,293.1372985839844,297.1499938964844,293.1499938964844,0.1006504669785499,-2302.547607421875,304.1488647460937,0.8007705211639404,0.1623902320861816,0.1468027532100677,293.1302490234375,297.1499938964844,293.1499938964844,0.0039158761501312,-310.7209167480469,296.48321533203125,0.5319468379020691,0.050000000745058,0.0483886636793613,293.1825561523437,297.1499938964844,293.1499938964844,0.166134625673294,-2675.8955078125,304.153564453125,0.9145603775978088,0.2429473102092743,0.1705445051193237,293.072265625,297.1499938964844,293.1499938964844,0.2331505119800567,-4740.7060546875,304.1638488769531,0.9990000128746032,0.397076278924942,0.3019087016582489,293.25933837890625,297.1499938964844,293.1499938964844,0.0050472146831452,-1864.1270751953125,297.8976135253906,0.5319468379020691,0.050000000745058,0.2295349836349487,291.1724853515625,291.1499938964844,261.0679016113281,259.5828857421875,279.6791076660156,293.25946044921875,291.171142578125,1.0,0.204467087984085,0.7816884517669678,0.7816884517669678,1.0,1.0,-1.076708436012268,0.4544912874698639,0.6222171783447266,0.1901939511299133,0.0,0.0,0.5721001625061035,33.16315841674805,37.0,-10.073403358459473,-12441.5908203125,106.7780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.9146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.2850474417209625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581768274307251,0.5817744135856628,-6.137430773378583e-06,0.0,0.0002892869233619,0.0,0.0,39.51788711547852,0.0,0.0,0.0,0.3830258548259735,4.0,0.0,1.0
488940,293.13671875,297.1499938964844,293.1499938964844,0.1011167168617248,-2311.394775390625,304.1484680175781,0.7981942892074585,0.1628254055976867,0.1472153812646865,293.1266174316406,297.1499938964844,293.1499938964844,0.0039331410080194,-312.1919860839844,296.4920654296875,0.5294229388237,0.050000000745058,0.0484123975038528,293.18145751953125,297.1499938964844,293.1499938964844,0.1658264994621276,-2672.21875,304.15289306640625,0.9095794558525084,0.2423469573259353,0.1701387912034988,293.06982421875,297.1499938964844,293.1499938964844,0.2366280704736709,-4800.1328125,304.1534118652344,0.9990000128746032,0.3995566666126251,0.3056155741214752,293.2579040527344,297.1499938964844,293.1499938964844,0.0050241448916494,-1857.542236328125,297.857177734375,0.5294229388237,0.050000000745058,0.2296475768089294,291.158935546875,291.1499938964844,261.04986572265625,259.571533203125,279.6694030761719,293.25799560546875,291.1572265625,1.0,0.206036165356636,0.7815561294555664,0.7815561294555664,1.0,1.0,-1.0813288688659668,0.4564862251281738,0.624842643737793,0.191334068775177,0.0,0.0,0.5717820525169373,33.82482147216797,40.0,-18.02825164794922,-12481.890625,108.85075378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,307.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2847675085067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794628858566284,0.5794690251350403,-6.113209110480966e-06,0.0,0.000289002811769,0.0,0.0,39.177711486816406,0.0,0.0,0.0,0.3821248710155487,4.0,0.0,1.0
489000,293.13671875,297.1499938964844,293.1499938964844,0.1011167168617248,-2311.394775390625,304.1484680175781,0.7981942892074585,0.1628254055976867,0.1472153812646865,293.1266174316406,297.1499938964844,293.1499938964844,0.0039331410080194,-312.1919860839844,296.4920654296875,0.5294229388237,0.050000000745058,0.0484123975038528,293.18145751953125,297.1499938964844,293.1499938964844,0.1658264994621276,-2672.21875,304.15289306640625,0.9095794558525084,0.2423469573259353,0.1701387912034988,293.06982421875,297.1499938964844,293.1499938964844,0.2366280704736709,-4800.1328125,304.1534118652344,0.9990000128746032,0.3995566666126251,0.3056155741214752,293.2579040527344,297.1499938964844,293.1499938964844,0.0050241448916494,-1857.542236328125,297.857177734375,0.5294229388237,0.050000000745058,0.2296475768089294,291.158935546875,291.1499938964844,261.04986572265625,259.571533203125,279.6694030761719,293.25799560546875,291.1572265625,1.0,0.206036165356636,0.7815561294555664,0.7815561294555664,1.0,1.0,-1.0813288688659668,0.4564862251281738,0.624842643737793,0.191334068775177,0.0,0.0,0.5717820525169373,33.82482147216797,40.0,-18.02825164794922,-12481.890625,108.85075378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,307.941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2847675085067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794628858566284,0.5794690251350403,-6.113209110480966e-06,0.0,0.000289002811769,0.0,0.0,39.177711486816406,0.0,0.0,0.0,0.3821248710155487,4.0,0.0,1.0
489060,293.1362609863281,297.1499938964844,293.1499938964844,0.1016128659248352,-2320.802978515625,304.1481628417969,0.7936719059944153,0.1632540971040725,0.1476392149925232,293.12286376953125,297.1499938964844,293.1499938964844,0.0039534466341137,-313.9183044433594,296.5013732910156,0.5254693627357483,0.050000000745058,0.0484514012932777,293.1803894042969,297.1499938964844,293.1499938964844,0.1655842065811157,-2669.39306640625,304.15234375,0.9025824666023254,0.2417675107717514,0.1697604656219482,293.0754089355469,297.1499938964844,293.1499938964844,0.2423915863037109,-4896.19677734375,304.1426696777344,0.9990000128746032,0.400467962026596,0.3116116225719452,293.2569274902344,297.1499938964844,293.1499938964844,0.0050026029348373,-1851.5924072265625,297.8149108886719,0.5254693627357483,0.050000000745058,0.2298325896263122,291.1432800292969,291.1499938964844,261.03125,259.5596618652344,279.6588439941406,293.2569580078125,291.1414794921875,1.0,0.2085332721471786,0.7812857031822205,0.7812857031822205,1.0,1.0,-1.08884859085083,0.4597350060939789,0.6291136145591736,0.1931717842817306,0.0,0.0,0.5737136602401733,34.911468505859375,43.0,-21.46442222595215,-12560.1845703125,112.27533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,307.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.123046875,18000.0,0.0,0.0,0.2845668494701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814956426620483,0.5815017223358154,-6.1190789892862085e-06,0.0,0.0002887992013711,0.0,0.0,39.395938873291016,0.0,0.0,0.0,0.3827764391899109,4.0,0.0,1.0
489120,293.1362609863281,297.1499938964844,293.1499938964844,0.1016128659248352,-2320.802978515625,304.1481628417969,0.7936719059944153,0.1632540971040725,0.1476392149925232,293.12286376953125,297.1499938964844,293.1499938964844,0.0039534466341137,-313.9183044433594,296.5013732910156,0.5254693627357483,0.050000000745058,0.0484514012932777,293.1803894042969,297.1499938964844,293.1499938964844,0.1655842065811157,-2669.39306640625,304.15234375,0.9025824666023254,0.2417675107717514,0.1697604656219482,293.0754089355469,297.1499938964844,293.1499938964844,0.2423915863037109,-4896.19677734375,304.1426696777344,0.9990000128746032,0.400467962026596,0.3116116225719452,293.2569274902344,297.1499938964844,293.1499938964844,0.0050026029348373,-1851.5924072265625,297.8149108886719,0.5254693627357483,0.050000000745058,0.2298325896263122,291.1432800292969,291.1499938964844,261.03125,259.5596618652344,279.6588439941406,293.2569580078125,291.1414794921875,1.0,0.2085332721471786,0.7812857031822205,0.7812857031822205,1.0,1.0,-1.08884859085083,0.4597350060939789,0.6291136145591736,0.1931717842817306,0.0,0.0,0.5737136602401733,34.911468505859375,43.0,-21.46442222595215,-12560.1845703125,112.27533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,307.962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.123046875,18000.0,0.0,0.0,0.2845668494701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814956426620483,0.5815017223358154,-6.1190789892862085e-06,0.0,0.0002887992013711,0.0,0.0,39.395938873291016,0.0,0.0,0.0,0.3827764391899109,4.0,0.0,1.0
489180,293.1359558105469,297.1499938964844,293.1499938964844,0.1021160557866096,-2330.32470703125,304.1479187011719,0.7877129316329956,0.1636682450771331,0.1480639725923538,293.1190490722656,297.1499938964844,293.1499938964844,0.0039761303924024,-315.83038330078125,296.51190185546875,0.5205390453338623,0.050000000745058,0.0485035181045532,293.17938232421875,297.1499938964844,293.1499938964844,0.1653754413127899,-2666.980712890625,304.15191650390625,0.8942633867263794,0.2412023395299911,0.1694027483463287,293.088134765625,297.1499938964844,293.1499938964844,0.2500307559967041,-5021.6005859375,304.1324157714844,0.9990000128746032,0.3997891247272491,0.3194484412670135,293.2565002441406,297.1499938964844,293.1499938964844,0.0049815489910542,-1845.822021484375,297.7711486816406,0.5205390453338623,0.050000000745058,0.2300798147916793,291.127197265625,291.1499938964844,261.0119934082031,259.5472412109375,279.6471862792969,293.2565002441406,291.1254272460937,1.0,0.2117856740951538,0.7810153365135193,0.7810153365135193,1.0,1.0,-1.0986942052841189,0.464005708694458,0.6346884965896606,0.1955818682909011,0.0,0.0,0.5778328776359558,36.36171340942383,46.0,-22.31944274902344,-12669.0244140625,116.8731460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.703125,18000.0,0.0,0.0,0.2846905887126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878486037254333,0.5878547430038452,-6.15572798778885e-06,0.0,0.0002889247552957,0.0,0.0,40.18027877807617,0.0,0.0,0.0,0.384992390871048,4.0,0.0,1.0
489240,293.1359558105469,297.1499938964844,293.1499938964844,0.1021160557866096,-2330.32470703125,304.1479187011719,0.7877129316329956,0.1636682450771331,0.1480639725923538,293.1190490722656,297.1499938964844,293.1499938964844,0.0039761303924024,-315.83038330078125,296.51190185546875,0.5205390453338623,0.050000000745058,0.0485035181045532,293.17938232421875,297.1499938964844,293.1499938964844,0.1653754413127899,-2666.980712890625,304.15191650390625,0.8942633867263794,0.2412023395299911,0.1694027483463287,293.088134765625,297.1499938964844,293.1499938964844,0.2500307559967041,-5021.6005859375,304.1324157714844,0.9990000128746032,0.3997891247272491,0.3194484412670135,293.2565002441406,297.1499938964844,293.1499938964844,0.0049815489910542,-1845.822021484375,297.7711486816406,0.5205390453338623,0.050000000745058,0.2300798147916793,291.127197265625,291.1499938964844,261.0119934082031,259.5472412109375,279.6471862792969,293.2565002441406,291.1254272460937,1.0,0.2117856740951538,0.7810153365135193,0.7810153365135193,1.0,1.0,-1.0986942052841189,0.464005708694458,0.6346884965896606,0.1955818682909011,0.0,0.0,0.5778328776359558,36.36171340942383,46.0,-22.31944274902344,-12669.0244140625,116.8731460571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.703125,18000.0,0.0,0.0,0.2846905887126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878486037254333,0.5878547430038452,-6.15572798778885e-06,0.0,0.0002889247552957,0.0,0.0,40.18027877807617,0.0,0.0,0.0,0.384992390871048,4.0,0.0,1.0
489300,293.1358337402344,297.1499938964844,293.1499938964844,0.102365992963314,-2335.04541015625,304.1478576660156,0.7843440175056458,0.1638684719800949,0.1482746303081512,293.1171569824219,297.1499938964844,293.1499938964844,0.0039882254786789,-316.8422241210937,296.51776123046875,0.5178366899490356,0.050000000745058,0.0485339164733886,293.17889404296875,297.1499938964844,293.1499938964844,0.1652775108814239,-2665.84814453125,304.1517333984375,0.8896848559379578,0.2409235537052154,0.1692300885915756,293.0968933105469,297.1499938964844,293.1499938964844,0.2544408142566681,-5093.29736328125,304.1275939941406,0.9990000128746032,0.3988578617572784,0.3239316642284393,293.2565002441406,297.1499938964844,293.1499938964844,0.0049709975719451,-1842.91552734375,297.7487487792969,0.5178366899490356,0.050000000745058,0.230223998427391,291.1192932128906,291.1499938964844,261.0021057128906,259.540771484375,279.6409912109375,293.2565002441406,291.1175537109375,1.0,0.2136469632387161,0.7808800935745239,0.7808800935745239,1.0,1.0,-1.1043301820755005,0.466456264257431,0.6378739476203918,0.1969631165266037,0.0,0.0,0.5806779861450195,37.20661544799805,46.0,-22.149168014526367,-12732.96484375,119.5652313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,307.9681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17922.0859375,18000.0,0.0,0.0,0.2849399745464325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926125049591064,0.5926187038421631,-6.185667189129163e-06,0.0,0.0002891778422053,0.0,0.0,40.78778839111328,0.0,0.0,0.0,0.3866838812828064,4.0,0.0,1.0
489360,293.1357421875,297.1499938964844,293.1499938964844,0.1026130095124244,-2339.703857421875,304.1477966308594,0.7807900309562683,0.1640638709068298,0.1484834551811218,293.1152648925781,297.1499938964844,293.1499938964844,0.0040007443167269,-317.8836364746094,296.5240173339844,0.5150375366210938,0.050000000745058,0.0485669113695621,293.1784362792969,297.1499938964844,293.1499938964844,0.1651805937290191,-2664.720458984375,304.151611328125,0.8849143385887146,0.2406459301710128,0.1690605282783508,293.1070251464844,297.1499938964844,293.1499938964844,0.2591870129108429,-5169.9794921875,304.123046875,0.9990000128746032,0.3975387811660766,0.3287288844585418,293.25665283203125,297.1499938964844,293.1499938964844,0.0049603627994656,-1839.9630126953125,297.7260437011719,0.5150375366210938,0.050000000745058,0.2303805202245712,291.111572265625,291.1499938964844,260.9920654296875,259.5341796875,279.6347351074219,293.2566223144531,291.10992431640625,1.0,0.2156408578157425,0.7806907296180725,0.7806907296180725,1.0,1.0,-1.1103626489639282,0.4690770208835602,0.6412856578826904,0.1984367072582245,0.0,0.0,0.5840123295783997,38.12299346923828,49.0,-21.66079902648925,-12802.2529296875,122.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,307.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.6484375,18000.0,0.0,0.0,0.285342663526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983965992927551,0.5984028577804565,-6.223330274224281e-06,0.0,0.0002895865181926,0.0,0.0,41.53993606567383,0.0,0.0,0.0,0.388757050037384,4.0,0.0,1.0
489420,293.1356811523437,297.1499938964844,293.1499938964844,0.1030944809317588,-2348.762451171875,304.1477355957031,0.7733098268508911,0.1644401848316192,0.1488947719335556,293.1116027832031,297.1499938964844,293.1499938964844,0.0040269345045089,-320.0420837402344,296.53790283203125,0.5092890858650208,0.050000000745058,0.0486400239169597,293.1776123046875,297.1499938964844,293.1499938964844,0.1649829745292663,-2662.390380859375,304.1513977050781,0.8750144243240356,0.2400951534509658,0.1687291711568832,293.1311950683594,297.1499938964844,293.1499938964844,0.2695507705211639,-5335.8818359375,304.11480712890625,0.9990000128746032,0.3937377035617828,0.3391168415546417,293.25732421875,297.1499938964844,293.1499938964844,0.0049386536702513,-1833.83349609375,297.6799011230469,0.5092890858650208,0.050000000745058,0.230727344751358,291.09716796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6216125488281,293.2572631835937,291.095703125,1.0,0.2199691236019134,0.7803119421005249,0.7803119421005249,1.0,1.0,-1.123430848121643,0.4747661650180816,0.6486647129058838,0.2016325294971466,0.0,0.0,0.5920429825782776,40.15092849731445,37.0,-20.033885955810547,-12954.8251953125,129.02191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.775390625,18000.0,0.0,0.0,0.2866784632205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129075288772583,0.6129138469696045,-6.321954970189836e-06,0.0,0.0002909422037191,0.0,0.0,43.48655319213867,0.0,0.0,0.0,0.3940300643444061,4.0,0.0,1.0
489480,293.1356811523437,297.1499938964844,293.1499938964844,0.1030944809317588,-2348.762451171875,304.1477355957031,0.7733098268508911,0.1644401848316192,0.1488947719335556,293.1116027832031,297.1499938964844,293.1499938964844,0.0040269345045089,-320.0420837402344,296.53790283203125,0.5092890858650208,0.050000000745058,0.0486400239169597,293.1776123046875,297.1499938964844,293.1499938964844,0.1649829745292663,-2662.390380859375,304.1513977050781,0.8750144243240356,0.2400951534509658,0.1687291711568832,293.1311950683594,297.1499938964844,293.1499938964844,0.2695507705211639,-5335.8818359375,304.11480712890625,0.9990000128746032,0.3937377035617828,0.3391168415546417,293.25732421875,297.1499938964844,293.1499938964844,0.0049386536702513,-1833.83349609375,297.6799011230469,0.5092890858650208,0.050000000745058,0.230727344751358,291.09716796875,291.1499938964844,260.9714050292969,259.5204772949219,279.6216125488281,293.2572631835937,291.095703125,1.0,0.2199691236019134,0.7803119421005249,0.7803119421005249,1.0,1.0,-1.123430848121643,0.4747661650180816,0.6486647129058838,0.2016325294971466,0.0,0.0,0.5920429825782776,40.15092849731445,37.0,-20.033885955810547,-12954.8251953125,129.02191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.775390625,18000.0,0.0,0.0,0.2866784632205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129075288772583,0.6129138469696045,-6.321954970189836e-06,0.0,0.0002909422037191,0.0,0.0,43.48655319213867,0.0,0.0,0.0,0.3940300643444061,4.0,0.0,1.0
489540,293.1354675292969,297.1499938964844,293.1499938964844,0.1033563613891601,-2353.4501953125,304.1480712890625,0.7756283283233643,0.1648479998111724,0.1492335051298141,293.1077880859375,297.1499938964844,293.1499938964844,0.0040458538569509,-321.42254638671875,296.56304931640625,0.5104836225509644,0.050000000745058,0.0486241765320301,293.176513671875,297.1499938964844,293.1499938964844,0.1644895374774933,-2655.910888671875,304.1517944335937,0.8763216137886047,0.2396137565374374,0.1683647781610489,293.1500244140625,297.1499938964844,293.1499938964844,0.267977625131607,-5305.70947265625,304.1298217773437,0.9990000128746032,0.390358567237854,0.3368955552577972,293.2581787109375,297.1499938964844,293.1499938964844,0.0049047130160033,-1822.2412109375,297.6412353515625,0.5104836225509644,0.050000000745058,0.230652168393135,291.09918212890625,291.1499938964844,260.95001220703125,259.50604248046875,279.61590576171875,293.25811767578125,291.1022033691406,1.0,0.2185272872447967,0.7799331545829773,0.7799331545829773,1.0,1.0,-1.1206308603286743,0.4734657406806946,0.6471651196479797,0.2009680122137069,0.0,0.0,0.59919673204422,39.71388244628906,25.0,11.880050659179688,-13006.5390625,127.6070327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,307.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1796875,18000.0,0.0,0.0,0.2886153757572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292296051979065,0.6292360424995422,-6.444256541726645e-06,0.0,0.0002929079346358,0.0,0.0,45.80562210083008,0.0,0.0,0.0,0.4000425636768341,4.0,0.0,1.0
