time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.1354675292969,297.1499938964844,293.1499938964844,0.1033563613891601,-2353.4501953125,304.1480712890625,0.7756283283233643,0.1648479998111724,0.1492335051298141,293.1077880859375,297.1499938964844,293.1499938964844,0.0040458538569509,-321.42254638671875,296.56304931640625,0.5104836225509644,0.050000000745058,0.0486241765320301,293.176513671875,297.1499938964844,293.1499938964844,0.1644895374774933,-2655.910888671875,304.1517944335937,0.8763216137886047,0.2396137565374374,0.1683647781610489,293.1500244140625,297.1499938964844,293.1499938964844,0.267977625131607,-5305.70947265625,304.1298217773437,0.9990000128746032,0.390358567237854,0.3368955552577972,293.2581787109375,297.1499938964844,293.1499938964844,0.0049047130160033,-1822.2412109375,297.6412353515625,0.5104836225509644,0.050000000745058,0.230652168393135,291.09918212890625,291.1499938964844,260.95001220703125,259.50604248046875,279.61590576171875,293.25811767578125,291.1022033691406,1.0,0.2185272872447967,0.7799331545829773,0.7799331545829773,1.0,1.0,-1.1206308603286743,0.4734657406806946,0.6471651196479797,0.2009680122137069,0.0,0.0,0.59919673204422,39.71388244628906,25.0,11.880050659179688,-13006.5390625,127.6070327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,307.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1796875,18000.0,0.0,0.0,0.2886153757572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292296051979065,0.6292360424995422,-6.444256541726645e-06,0.0,0.0002929079346358,0.0,0.0,45.80562210083008,0.0,0.0,0.0,0.4000425636768341,4.0,0.0,1.0
489660,293.1349792480469,297.1499938964844,293.1499938964844,0.1032685935497284,-2351.117919921875,304.1488647460937,0.7873306274414062,0.165309265255928,0.1495434492826461,293.1038513183594,297.1499938964844,293.1499938964844,0.0040519223548471,-321.3857727050781,296.6116943359375,0.5183328986167908,0.050000000745058,0.0485281944274902,293.1750183105469,297.1499938964844,293.1499938964844,0.1634911298751831,-2642.341796875,304.1528625488281,0.8882750868797302,0.2392443567514419,0.168015256524086,293.145263671875,297.1499938964844,293.1499938964844,0.2545621395111084,-5084.03955078125,304.1591186523437,0.9990000128746032,0.391264259815216,0.3230977654457092,293.25860595703125,297.1499938964844,293.1499938964844,0.0048544439487159,-1802.5989990234373,297.62225341796875,0.5183328986167908,0.050000000745058,0.230196863412857,291.1388244628906,291.1499938964844,260.9239501953125,259.4876403808594,279.6146545410156,293.25860595703125,291.1441650390625,1.0,0.2125713527202606,0.7795507907867432,0.7795507907867432,1.0,1.0,-1.1033636331558228,0.4658438265323639,0.6375198364257812,0.1966660767793655,0.0,0.0,0.5982568860054016,37.05184173583984,28.0,49.87214279174805,-12900.669921875,119.08250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.974609375,18000.0,0.0,0.0,0.2904910743236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633717954158783,0.6337244510650635,-6.504866178147495e-06,0.0,0.0002948114997707,0.0,0.0,46.61101913452149,0.0,0.0,0.0,0.401891142129898,4.0,0.0,1.0
489720,293.1349792480469,297.1499938964844,293.1499938964844,0.1032685935497284,-2351.117919921875,304.1488647460937,0.7873306274414062,0.165309265255928,0.1495434492826461,293.1038513183594,297.1499938964844,293.1499938964844,0.0040519223548471,-321.3857727050781,296.6116943359375,0.5183328986167908,0.050000000745058,0.0485281944274902,293.1750183105469,297.1499938964844,293.1499938964844,0.1634911298751831,-2642.341796875,304.1528625488281,0.8882750868797302,0.2392443567514419,0.168015256524086,293.145263671875,297.1499938964844,293.1499938964844,0.2545621395111084,-5084.03955078125,304.1591186523437,0.9990000128746032,0.391264259815216,0.3230977654457092,293.25860595703125,297.1499938964844,293.1499938964844,0.0048544439487159,-1802.5989990234373,297.62225341796875,0.5183328986167908,0.050000000745058,0.230196863412857,291.1388244628906,291.1499938964844,260.9239501953125,259.4876403808594,279.6146545410156,293.25860595703125,291.1441650390625,1.0,0.2125713527202606,0.7795507907867432,0.7795507907867432,1.0,1.0,-1.1033636331558228,0.4658438265323639,0.6375198364257812,0.1966660767793655,0.0,0.0,0.5982568860054016,37.05184173583984,28.0,49.87214279174805,-12900.669921875,119.08250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,307.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.974609375,18000.0,0.0,0.0,0.2904910743236542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633717954158783,0.6337244510650635,-6.504866178147495e-06,0.0,0.0002948114997707,0.0,0.0,46.61101913452149,0.0,0.0,0.0,0.401891142129898,4.0,0.0,1.0
489780,293.13446044921875,297.1499938964844,293.1499938964844,0.1032532304525375,-2350.22119140625,304.14923095703125,0.7960285544395447,0.1657962501049041,0.1499174088239669,293.0997619628906,297.1499938964844,293.1499938964844,0.0040600560605525,-321.5418395996094,296.6616516113281,0.5241301655769348,0.050000000745058,0.0484651327133178,293.1732482910156,297.1499938964844,293.1499938964844,0.1626380980014801,-2630.784912109375,304.1532897949219,0.8968570828437805,0.2389689236879348,0.1677619665861129,293.1229248046875,297.1499938964844,293.1499938964844,0.2449037879705429,-4926.3212890625,304.171630859375,0.9990000128746032,0.3959069848060608,0.3136988282203674,293.25830078125,297.1499938964844,293.1499938964844,0.0048082252033054,-1784.533935546875,297.605224609375,0.5241301655769348,0.050000000745058,0.2298977226018905,291.177978515625,291.1499938964844,260.8897399902344,259.4622802734375,279.6063537597656,293.2583312988281,291.1800842285156,1.0,0.2090687155723571,0.779168426990509,0.779168426990509,1.0,1.0,-1.091788411140442,0.4607633650302887,0.6310250163078308,0.1936836838722229,0.0,0.0,0.5915499329566956,35.29914474487305,31.0,42.47024154663086,-12772.763671875,113.5561752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,307.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6015625,18000.0,0.0,0.0,0.2916493415832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623758852481842,0.6237653493881226,-6.454741196648683e-06,0.0,0.0002959870034828,0.0,0.0,45.31132507324219,0.0,0.0,0.0,0.3984348773956299,4.0,0.0,1.0
489840,293.13446044921875,297.1499938964844,293.1499938964844,0.1032532304525375,-2350.22119140625,304.14923095703125,0.7960285544395447,0.1657962501049041,0.1499174088239669,293.0997619628906,297.1499938964844,293.1499938964844,0.0040600560605525,-321.5418395996094,296.6616516113281,0.5241301655769348,0.050000000745058,0.0484651327133178,293.1732482910156,297.1499938964844,293.1499938964844,0.1626380980014801,-2630.784912109375,304.1532897949219,0.8968570828437805,0.2389689236879348,0.1677619665861129,293.1229248046875,297.1499938964844,293.1499938964844,0.2449037879705429,-4926.3212890625,304.171630859375,0.9990000128746032,0.3959069848060608,0.3136988282203674,293.25830078125,297.1499938964844,293.1499938964844,0.0048082252033054,-1784.533935546875,297.605224609375,0.5241301655769348,0.050000000745058,0.2298977226018905,291.177978515625,291.1499938964844,260.8897399902344,259.4622802734375,279.6063537597656,293.2583312988281,291.1800842285156,1.0,0.2090687155723571,0.779168426990509,0.779168426990509,1.0,1.0,-1.091788411140442,0.4607633650302887,0.6310250163078308,0.1936836838722229,0.0,0.0,0.5915499329566956,35.29914474487305,31.0,42.47024154663086,-12772.763671875,113.5561752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,307.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.6015625,18000.0,0.0,0.0,0.2916493415832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623758852481842,0.6237653493881226,-6.454741196648683e-06,0.0,0.0002959870034828,0.0,0.0,45.31132507324219,0.0,0.0,0.0,0.3984348773956299,4.0,0.0,1.0
489900,293.1341552734375,297.1499938964844,293.1499938964844,0.1033789217472076,-2352.455078125,304.1491394042969,0.798798680305481,0.1660521924495697,0.1501255482435226,293.0975646972656,297.1499938964844,293.1499938964844,0.0040684747509658,-322.1063232421875,296.6798095703125,0.5258846879005432,0.050000000745058,0.0484471730887889,293.1722717285156,297.1499938964844,293.1499938964844,0.1624377518892288,-2628.166015625,304.1530456542969,0.8993844985961914,0.2388699203729629,0.1676701009273529,293.1116027832031,297.1499938964844,293.1499938964844,0.2421331405639648,-4881.734375,304.1726989746094,0.9990000128746032,0.3984748721122741,0.3109701573848724,293.2578125,297.1499938964844,293.1499938964844,0.0047902157530188,-1778.0999755859375,297.5909729003906,0.5258846879005432,0.050000000745058,0.2298125326633453,291.1842041015625,291.1499938964844,260.8697204589844,259.4471435546875,279.59967041015625,293.25787353515625,291.1849060058594,1.0,0.208028107881546,0.7789772748947144,0.7789772748947144,1.0,1.0,-1.0885282754898071,0.4593246579170227,0.6292036175727844,0.1928346902132034,0.0,0.0,0.5886083841323853,34.80076217651367,31.0,27.391557693481445,-12726.515625,112.00921630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,307.9414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.318359375,18000.0,0.0,0.0,0.2919257283210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174764633178711,0.6174829006195068,-6.40981170363375e-06,0.0,0.0002962675062008,0.0,0.0,44.42856597900391,0.0,0.0,0.0,0.3961611688137054,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1035571545362472,-2355.728515625,304.14898681640625,0.8007228374481201,0.1663184314966201,0.1503490656614303,293.09521484375,297.1499938964844,293.1499938964844,0.0040790885686874,-322.88934326171875,296.69598388671875,0.527003824710846,0.050000000745058,0.0484359711408615,293.17120361328125,297.1499938964844,293.1499938964844,0.1623288989067077,-2626.8046875,304.1526794433594,0.9009690880775452,0.2387979179620742,0.1676019728183746,293.1014404296875,297.1499938964844,293.1499938964844,0.2403797060251236,-4854.02099609375,304.1717529296875,0.9990000128746032,0.4009547531604767,0.3092556595802307,293.25714111328125,297.1499938964844,293.1499938964844,0.004774646833539,-1772.7821044921875,297.5748291015625,0.527003824710846,0.050000000745058,0.2297593802213668,291.1856994628906,291.1499938964844,260.847900390625,259.4304504394531,279.5911560058594,293.2572326660156,291.1855773925781,1.0,0.2074015438556671,0.778914749622345,0.778914749622345,1.0,1.0,-1.0865790843963623,0.4584729075431824,0.6281061172485352,0.1923238933086395,0.0,0.0,0.5860646367073059,34.4908332824707,34.0,14.117993354797363,-12696.806640625,111.06607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,307.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.140625,18000.0,0.0,0.0,0.2920292913913727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611840009689331,0.6118463277816772,-6.366564321069745e-06,0.0,0.0002963726001325,0.0,0.0,43.629150390625,0.0,0.0,0.0,0.394080251455307,4.0,0.0,1.0
490020,293.1330871582031,297.1499938964844,293.1499938964844,0.1040329039096832,-2364.610107421875,304.1485290527344,0.8022568225860596,0.1668786853551864,0.1508391499519348,293.0901184082031,297.1499938964844,293.1499938964844,0.0041054938919842,-324.9546203613281,296.72528076171875,0.5274778604507446,0.050000000745058,0.048431284725666,293.1688842773437,297.1499938964844,293.1499938964844,0.1623245775699615,-2626.984619140625,304.1517944335937,0.9015653729438782,0.2387311160564422,0.1675339043140411,293.0864562988281,297.1499938964844,293.1499938964844,0.2395679503679275,-4843.06689453125,304.1657409667969,0.9990000128746032,0.4052422046661377,0.3085354268550873,293.2554931640625,297.1499938964844,293.1499938964844,0.0047484720125794,-1764.4232177734375,297.5390014648437,0.5274778604507446,0.050000000745058,0.2297371476888656,291.1792297363281,291.1499938964844,260.7989807128906,259.3924865722656,279.57000732421875,293.255615234375,291.1778564453125,1.0,0.2072508484125137,0.7787896990776062,0.7787896990776062,1.0,1.0,-1.086187720298767,0.4583024680614471,0.6278852224349976,0.1921700239181518,0.0,0.0,0.5824814438819885,34.365943908691406,37.0,-6.588611602783203,-12680.9208984375,110.76139831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.185546875,18000.0,0.0,0.0,0.291842371225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030811667442322,0.6030874252319336,-6.295623279584106e-06,0.0,0.0002961829013656,0.0,0.0,42.38363265991211,0.0,0.0,0.0,0.3908163905143738,4.0,0.0,1.0
490080,293.1330871582031,297.1499938964844,293.1499938964844,0.1040329039096832,-2364.610107421875,304.1485290527344,0.8022568225860596,0.1668786853551864,0.1508391499519348,293.0901184082031,297.1499938964844,293.1499938964844,0.0041054938919842,-324.9546203613281,296.72528076171875,0.5274778604507446,0.050000000745058,0.048431284725666,293.1688842773437,297.1499938964844,293.1499938964844,0.1623245775699615,-2626.984619140625,304.1517944335937,0.9015653729438782,0.2387311160564422,0.1675339043140411,293.0864562988281,297.1499938964844,293.1499938964844,0.2395679503679275,-4843.06689453125,304.1657409667969,0.9990000128746032,0.4052422046661377,0.3085354268550873,293.2554931640625,297.1499938964844,293.1499938964844,0.0047484720125794,-1764.4232177734375,297.5390014648437,0.5274778604507446,0.050000000745058,0.2297371476888656,291.1792297363281,291.1499938964844,260.7989807128906,259.3924865722656,279.57000732421875,293.255615234375,291.1778564453125,1.0,0.2072508484125137,0.7787896990776062,0.7787896990776062,1.0,1.0,-1.086187720298767,0.4583024680614471,0.6278852224349976,0.1921700239181518,0.0,0.0,0.5824814438819885,34.365943908691406,37.0,-6.588611602783203,-12680.9208984375,110.76139831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,307.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.185546875,18000.0,0.0,0.0,0.291842371225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030811667442322,0.6030874252319336,-6.295623279584106e-06,0.0,0.0002961829013656,0.0,0.0,42.38363265991211,0.0,0.0,0.0,0.3908163905143738,4.0,0.0,1.0
490140,293.1322937011719,297.1499938964844,293.1499938964844,0.1046256050467491,-2375.753662109375,304.1480407714844,0.8011522889137268,0.1674661785364151,0.1513753980398178,293.0845642089844,297.1499938964844,293.1499938964844,0.0041378489695489,-327.56671142578125,296.7528076171875,0.5259432196617126,0.050000000745058,0.0484465882182121,293.1664123535156,297.1499938964844,293.1499938964844,0.1625390946865081,-2630.10791015625,304.1508483886719,0.8992449641227722,0.2387534379959106,0.1675458252429962,293.0795593261719,297.1499938964844,293.1499938964844,0.2418217062950134,-4882.2607421875,304.1567077636719,0.9990000128746032,0.4082671105861664,0.3108799755573272,293.2537841796875,297.1499938964844,293.1499938964844,0.0047269780188798,-1758.190185546875,297.4995422363281,0.5259432196617126,0.050000000745058,0.2298097461462021,291.1640930175781,291.1499938964844,260.74346923828125,259.348876953125,279.54425048828125,293.2538757324219,291.1620788574219,1.0,0.2083461731672287,0.7786646485328674,0.7786646485328674,1.0,1.0,-1.0897643566131592,0.459864467382431,0.6298999190330505,0.192995086312294,0.0,0.0,0.5815545916557312,34.799560546875,40.0,-19.51553535461425,-12719.1572265625,112.24260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,308.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.091796875,18000.0,0.0,0.0,0.2913797795772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990968346595764,0.5991030931472778,-6.256791493797209e-06,0.0,0.0002957134274765,0.0,0.0,41.78850173950195,0.0,0.0,0.0,0.3892780840396881,4.0,0.0,1.0
490200,293.1322937011719,297.1499938964844,293.1499938964844,0.1046256050467491,-2375.753662109375,304.1480407714844,0.8011522889137268,0.1674661785364151,0.1513753980398178,293.0845642089844,297.1499938964844,293.1499938964844,0.0041378489695489,-327.56671142578125,296.7528076171875,0.5259432196617126,0.050000000745058,0.0484465882182121,293.1664123535156,297.1499938964844,293.1499938964844,0.1625390946865081,-2630.10791015625,304.1508483886719,0.8992449641227722,0.2387534379959106,0.1675458252429962,293.0795593261719,297.1499938964844,293.1499938964844,0.2418217062950134,-4882.2607421875,304.1567077636719,0.9990000128746032,0.4082671105861664,0.3108799755573272,293.2537841796875,297.1499938964844,293.1499938964844,0.0047269780188798,-1758.190185546875,297.4995422363281,0.5259432196617126,0.050000000745058,0.2298097461462021,291.1640930175781,291.1499938964844,260.74346923828125,259.348876953125,279.54425048828125,293.2538757324219,291.1620788574219,1.0,0.2083461731672287,0.7786646485328674,0.7786646485328674,1.0,1.0,-1.0897643566131592,0.459864467382431,0.6298999190330505,0.192995086312294,0.0,0.0,0.5815545916557312,34.799560546875,40.0,-19.51553535461425,-12719.1572265625,112.24260711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,308.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.091796875,18000.0,0.0,0.0,0.2913797795772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990968346595764,0.5991030931472778,-6.256791493797209e-06,0.0,0.0002957134274765,0.0,0.0,41.78850173950195,0.0,0.0,0.0,0.3892780840396881,4.0,0.0,1.0
490260,293.13153076171875,297.1499938964844,293.1499938964844,0.1052822992205619,-2388.1005859375,304.1475830078125,0.7979398369789124,0.1680684238672256,0.1519434750080108,293.0786437988281,297.1499938964844,293.1499938964844,0.0041749072261154,-330.5743103027344,296.7810363769531,0.5228487849235535,0.050000000745058,0.0484785735607147,293.1639099121094,297.1499938964844,293.1499938964844,0.1628872752189636,-2634.987060546875,304.1499938964844,0.8946176171302795,0.2388431578874588,0.1676209717988968,293.0806579589844,297.1499938964844,293.1499938964844,0.2465778142213821,-4961.75048828125,304.1465148925781,0.9990000128746032,0.4098393619060516,0.3157242834568023,293.25225830078125,297.1499938964844,293.1499938964844,0.0047080251388251,-1753.050537109375,297.4580383300781,0.5228487849235535,0.050000000745058,0.229961484670639,291.1451110839844,291.1499938964844,260.6819152832031,259.3000183105469,279.5150146484375,293.2523498535156,291.14288330078125,1.0,0.2104608565568924,0.778397262096405,0.778397262096405,1.0,1.0,-1.0965707302093506,0.4628227353096008,0.6337479948997498,0.194601371884346,0.0,0.0,0.5834552049636841,35.69857406616211,43.0,-25.6805419921875,-12803.9970703125,115.22207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,308.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.2909605503082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006261110305786,0.60063236951828,-6.2570024965680204e-06,0.0,0.0002952879876829,0.0,0.0,41.93635177612305,0.0,0.0,0.0,0.3897405862808227,4.0,0.0,1.0
490320,293.13153076171875,297.1499938964844,293.1499938964844,0.1052822992205619,-2388.1005859375,304.1475830078125,0.7979398369789124,0.1680684238672256,0.1519434750080108,293.0786437988281,297.1499938964844,293.1499938964844,0.0041749072261154,-330.5743103027344,296.7810363769531,0.5228487849235535,0.050000000745058,0.0484785735607147,293.1639099121094,297.1499938964844,293.1499938964844,0.1628872752189636,-2634.987060546875,304.1499938964844,0.8946176171302795,0.2388431578874588,0.1676209717988968,293.0806579589844,297.1499938964844,293.1499938964844,0.2465778142213821,-4961.75048828125,304.1465148925781,0.9990000128746032,0.4098393619060516,0.3157242834568023,293.25225830078125,297.1499938964844,293.1499938964844,0.0047080251388251,-1753.050537109375,297.4580383300781,0.5228487849235535,0.050000000745058,0.229961484670639,291.1451110839844,291.1499938964844,260.6819152832031,259.3000183105469,279.5150146484375,293.2523498535156,291.14288330078125,1.0,0.2104608565568924,0.778397262096405,0.778397262096405,1.0,1.0,-1.0965707302093506,0.4628227353096008,0.6337479948997498,0.194601371884346,0.0,0.0,0.5834552049636841,35.69857406616211,43.0,-25.6805419921875,-12803.9970703125,115.22207641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,308.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76171875,18000.0,0.0,0.0,0.2909605503082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006261110305786,0.60063236951828,-6.2570024965680204e-06,0.0,0.0002952879876829,0.0,0.0,41.93635177612305,0.0,0.0,0.0,0.3897405862808227,4.0,0.0,1.0
490380,293.130859375,297.1499938964844,293.1499938964844,0.1059693396091461,-2400.98779296875,304.1472473144531,0.7931192517280579,0.1686753630638122,0.1525312960147857,293.07257080078125,297.1499938964844,293.1499938964844,0.004215626977384,-333.865966796875,296.8113098144531,0.5186359286308289,0.050000000745058,0.0485247634351253,293.1614990234375,297.1499938964844,293.1499938964844,0.1633125841617584,-2640.846923828125,304.1492919921875,0.8882595300674438,0.2389806658029556,0.1677431166172027,293.089111328125,297.1499938964844,293.1499938964844,0.2533843219280243,-5073.55078125,304.1363525390625,0.9990000128746032,0.4098950028419494,0.3225909173488617,293.2511291503906,297.1499938964844,293.1499938964844,0.0046902429312467,-1748.36767578125,297.415283203125,0.5186359286308289,0.050000000745058,0.2301805764436721,291.125,291.1499938964844,260.6148376464844,259.2463073730469,279.4824523925781,293.2511901855469,291.122802734375,1.0,0.2134067267179489,0.7781298756599426,0.7781298756599426,1.0,1.0,-1.1059824228286743,0.4669239223003387,0.639058530330658,0.1968519985675811,0.0,0.0,0.5881295204162598,36.99252700805664,46.0,-27.746238708496094,-12926.89453125,119.4904556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,308.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.724609375,18000.0,0.0,0.0,0.2908896207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077185869216919,0.6077249050140381,-6.297955223999452e-06,0.0,0.0002952159848064,0.0,0.0,42.84635543823242,0.0,0.0,0.0,0.3922489881515503,4.0,0.0,1.0
490440,293.130859375,297.1499938964844,293.1499938964844,0.1059693396091461,-2400.98779296875,304.1472473144531,0.7931192517280579,0.1686753630638122,0.1525312960147857,293.07257080078125,297.1499938964844,293.1499938964844,0.004215626977384,-333.865966796875,296.8113098144531,0.5186359286308289,0.050000000745058,0.0485247634351253,293.1614990234375,297.1499938964844,293.1499938964844,0.1633125841617584,-2640.846923828125,304.1492919921875,0.8882595300674438,0.2389806658029556,0.1677431166172027,293.089111328125,297.1499938964844,293.1499938964844,0.2533843219280243,-5073.55078125,304.1363525390625,0.9990000128746032,0.4098950028419494,0.3225909173488617,293.2511291503906,297.1499938964844,293.1499938964844,0.0046902429312467,-1748.36767578125,297.415283203125,0.5186359286308289,0.050000000745058,0.2301805764436721,291.125,291.1499938964844,260.6148376464844,259.2463073730469,279.4824523925781,293.2511901855469,291.122802734375,1.0,0.2134067267179489,0.7781298756599426,0.7781298756599426,1.0,1.0,-1.1059824228286743,0.4669239223003387,0.639058530330658,0.1968519985675811,0.0,0.0,0.5881295204162598,36.99252700805664,46.0,-27.746238708496094,-12926.89453125,119.4904556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,308.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17931.724609375,18000.0,0.0,0.0,0.2908896207809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077185869216919,0.6077249050140381,-6.297955223999452e-06,0.0,0.0002952159848064,0.0,0.0,42.84635543823242,0.0,0.0,0.0,0.3922489881515503,4.0,0.0,1.0
490500,293.13055419921875,297.1499938964844,293.1499938964844,0.106317900121212,-2407.511474609375,304.1471252441406,0.7902536988258362,0.1689784377813339,0.1528297662734985,293.06951904296875,297.1499938964844,293.1499938964844,0.0042371479794383,-335.5967712402344,296.82733154296875,0.5162394046783447,0.050000000745058,0.0485525280237197,293.16033935546875,297.1499938964844,293.1499938964844,0.1635431051254272,-2643.99560546875,304.14898681640625,0.8846025466918945,0.2390627712011337,0.1678177863359451,293.0958251953125,297.1499938964844,293.1499938964844,0.2574345469474792,-5139.4091796875,304.1314697265625,0.9990000128746032,0.4093524217605591,0.3266490995883941,293.2507629394531,297.1499938964844,293.1499938964844,0.004681525286287,-1746.0792236328125,297.3935241699219,0.5162394046783447,0.050000000745058,0.2303122878074646,291.114990234375,291.1499938964844,260.5793762207031,259.2178039550781,279.46502685546875,293.2508239746094,291.1128234863281,1.0,0.215139240026474,0.7779961824417114,0.7779961824417114,1.0,1.0,-1.1114925146102903,0.4693290293216705,0.6421634554862976,0.1981770396232605,0.0,0.0,0.5914703607559204,37.76895904541016,46.0,-27.84906005859375,-13000.2958984375,122.05433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13433837890625,308.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.126953125,18000.0,0.0,0.0,0.2910684645175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133247017860413,0.6133310794830322,-6.333960755000589e-06,0.0,0.0002953974762931,0.0,0.0,43.59429550170898,0.0,0.0,0.0,0.3942731320858001,4.0,0.0,1.0
490560,293.1302795410156,297.1499938964844,293.1499938964844,0.1066672652959823,-2414.039306640625,304.1470031738281,0.7871590256690979,0.169280543923378,0.1531302332878112,293.06646728515625,297.1499938964844,293.1499938964844,0.0042593628168106,-337.375732421875,296.8440246582031,0.5137122273445129,0.050000000745058,0.0485830828547477,293.1592102050781,297.1499938964844,293.1499938964844,0.1637809872627258,-2647.229736328125,304.14874267578125,0.8807131052017212,0.2391521334648132,0.167899951338768,293.10400390625,297.1499938964844,293.1499938964844,0.2618549764156341,-5210.8349609375,304.1268310546875,0.9990000128746032,0.4084345400333404,0.3310576677322387,293.2505187988281,297.1499938964844,293.1499938964844,0.0046728174202144,-1743.7783203125,297.37158203125,0.5137122273445129,0.050000000745058,0.2304572165012359,291.10516357421875,291.1499938964844,260.5427551269531,259.188232421875,279.44708251953125,293.25054931640625,291.10308837890625,1.0,0.2170189768075943,0.7778065204620361,0.7778065204620361,1.0,1.0,-1.117453694343567,0.4719277024269104,0.6455259919166565,0.1996082663536071,0.0,0.0,0.5954435467720032,38.62250518798828,49.0,-27.50706672668457,-13080.4697265625,124.87870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,308.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17882.564453125,18000.0,0.0,0.0,0.2914267778396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202670931816101,0.6202734708786011,-6.380410923156887e-06,0.0,0.0002957611286547,0.0,0.0,44.54188537597656,0.0,0.0,0.0,0.3968065977096557,4.0,0.0,1.0
490620,293.1297607421875,297.1499938964844,293.1499938964844,0.1073632463812828,-2427.008544921875,304.1468505859375,0.7804705500602722,0.1698808372020721,0.1537351608276367,293.0604248046875,297.1499938964844,293.1499938964844,0.0043056793510913,-341.0582275390625,296.87945556640625,0.5084146857261658,0.050000000745058,0.0486518032848835,293.1570739746094,297.1499938964844,293.1499938964844,0.164270132780075,-2653.837646484375,304.1483459472656,0.8724547028541565,0.239350289106369,0.168083980679512,293.1243896484375,297.1499938964844,293.1499938964844,0.2716579437255859,-5367.77197265625,304.1182556152344,0.9990000128746032,0.4054763615131378,0.3407643139362335,293.2503967285156,297.1499938964844,293.1499938964844,0.0046552205458283,-1739.0447998046875,297.32720947265625,0.5084146857261658,0.050000000745058,0.2307832092046737,291.08648681640625,291.1499938964844,260.4661865234375,259.1261291503906,279.4093933105469,293.2503662109375,291.0845642089844,1.0,0.2211572527885437,0.7774271965026855,0.7774271965026855,1.0,1.0,-1.1305248737335205,0.4776356518268585,0.6528891921043396,0.2027572989463806,0.0,0.0,0.6051768660545349,40.53921890258789,52.0,-25.9842472076416,-13258.6201171875,131.24990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.861328125,18000.0,0.0,0.0,0.2927726209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380541324615479,0.6380606293678284,-6.50531001156196e-06,0.0,0.000297126971418,0.0,0.0,47.060340881347656,0.0,0.0,0.0,0.403398334980011,4.0,0.0,1.0
490680,293.1297607421875,297.1499938964844,293.1499938964844,0.1073632463812828,-2427.008544921875,304.1468505859375,0.7804705500602722,0.1698808372020721,0.1537351608276367,293.0604248046875,297.1499938964844,293.1499938964844,0.0043056793510913,-341.0582275390625,296.87945556640625,0.5084146857261658,0.050000000745058,0.0486518032848835,293.1570739746094,297.1499938964844,293.1499938964844,0.164270132780075,-2653.837646484375,304.1483459472656,0.8724547028541565,0.239350289106369,0.168083980679512,293.1243896484375,297.1499938964844,293.1499938964844,0.2716579437255859,-5367.77197265625,304.1182556152344,0.9990000128746032,0.4054763615131378,0.3407643139362335,293.2503967285156,297.1499938964844,293.1499938964844,0.0046552205458283,-1739.0447998046875,297.32720947265625,0.5084146857261658,0.050000000745058,0.2307832092046737,291.08648681640625,291.1499938964844,260.4661865234375,259.1261291503906,279.4093933105469,293.2503662109375,291.0845642089844,1.0,0.2211572527885437,0.7774271965026855,0.7774271965026855,1.0,1.0,-1.1305248737335205,0.4776356518268585,0.6528891921043396,0.2027572989463806,0.0,0.0,0.6051768660545349,40.53921890258789,52.0,-25.9842472076416,-13258.6201171875,131.24990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.861328125,18000.0,0.0,0.0,0.2927726209163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380541324615479,0.6380606293678284,-6.50531001156196e-06,0.0,0.000297126971418,0.0,0.0,47.060340881347656,0.0,0.0,0.0,0.403398334980011,4.0,0.0,1.0
490740,293.1293640136719,297.1499938964844,293.1499938964844,0.1080516874790191,-2439.792236328125,304.1467590332031,0.773398756980896,0.1704759299755096,0.1543437540531158,293.05450439453125,297.1499938964844,293.1499938964844,0.004354297183454,-344.8864440917969,296.9176940917969,0.5029922127723694,0.050000000745058,0.0487294383347034,293.15509033203125,297.1499938964844,293.1499938964844,0.1647703647613525,-2660.546875,304.1480712890625,0.8638796210289001,0.2395733743906021,0.1682920008897781,293.1495056152344,297.1499938964844,293.1499938964844,0.2825151979923248,-5539.53466796875,304.1107788085937,0.9990000128746032,0.4010396599769592,0.3514076173305511,293.25067138671875,297.1499938964844,293.1499938964844,0.0046372469514608,-1734.073486328125,297.2824401855469,0.5029922127723694,0.050000000745058,0.2311514765024185,291.0693359375,291.1499938964844,260.3856506347656,259.0604858398437,279.369384765625,293.2506408691406,291.0675964355469,1.0,0.2257028520107269,0.777047872543335,0.777047872543335,1.0,1.0,-1.1448149681091309,0.4838911890983581,0.6609238386154175,0.206213429570198,0.0,0.0,0.6171014904975891,42.70052719116211,40.0,-23.860980987548828,-13456.73828125,138.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,307.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17785.439453125,18000.0,0.0,0.0,0.2950568795204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608235239982605,0.6608301997184753,-6.673951247648802e-06,0.0,0.000299445237033,0.0,0.0,50.45986175537109,0.0,0.0,0.0,0.4120090901851654,4.0,0.0,1.0
490800,293.1293640136719,297.1499938964844,293.1499938964844,0.1080516874790191,-2439.792236328125,304.1467590332031,0.773398756980896,0.1704759299755096,0.1543437540531158,293.05450439453125,297.1499938964844,293.1499938964844,0.004354297183454,-344.8864440917969,296.9176940917969,0.5029922127723694,0.050000000745058,0.0487294383347034,293.15509033203125,297.1499938964844,293.1499938964844,0.1647703647613525,-2660.546875,304.1480712890625,0.8638796210289001,0.2395733743906021,0.1682920008897781,293.1495056152344,297.1499938964844,293.1499938964844,0.2825151979923248,-5539.53466796875,304.1107788085937,0.9990000128746032,0.4010396599769592,0.3514076173305511,293.25067138671875,297.1499938964844,293.1499938964844,0.0046372469514608,-1734.073486328125,297.2824401855469,0.5029922127723694,0.050000000745058,0.2311514765024185,291.0693359375,291.1499938964844,260.3856506347656,259.0604858398437,279.369384765625,293.2506408691406,291.0675964355469,1.0,0.2257028520107269,0.777047872543335,0.777047872543335,1.0,1.0,-1.1448149681091309,0.4838911890983581,0.6609238386154175,0.206213429570198,0.0,0.0,0.6171014904975891,42.70052719116211,40.0,-23.860980987548828,-13456.73828125,138.49000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8630065917969,307.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17785.439453125,18000.0,0.0,0.0,0.2950568795204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608235239982605,0.6608301997184753,-6.673951247648802e-06,0.0,0.000299445237033,0.0,0.0,50.45986175537109,0.0,0.0,0.0,0.4120090901851654,4.0,0.0,1.0
490860,293.1287841796875,297.1499938964844,293.1499938964844,0.1085169166326522,-2448.15625,304.1470947265625,0.7758018970489502,0.1711170077323913,0.1548895537853241,293.04852294921875,297.1499938964844,293.1499938964844,0.0043948516249656,-347.8546447753906,296.9675598144531,0.5039697885513306,0.050000000745058,0.0487148277461528,293.15301513671875,297.1499938964844,293.1499938964844,0.1649743616580963,-2663.087890625,304.1484069824219,0.8658058047294617,0.2398687601089477,0.1684707403182983,293.1689758300781,297.1499938964844,293.1499938964844,0.2812949419021606,-5514.62353515625,304.12652587890625,0.9990000128746032,0.3970665037631988,0.3494335114955902,293.2510070800781,297.1499938964844,293.1499938964844,0.0046080932952463,-1723.9493408203125,297.2462463378906,0.5039697885513306,0.050000000745058,0.2310821712017059,291.0691223144531,291.1499938964844,260.3016967773437,258.99169921875,279.33642578125,293.2510070800781,291.0718688964844,1.0,0.2244509756565094,0.7765783667564392,0.7765783667564392,1.0,1.0,-1.1432207822799685,0.4831194579601288,0.6601012945175171,0.205794483423233,0.0,0.0,0.6284183859825134,42.30992889404297,28.0,8.449714660644531,-13551.62109375,137.3831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,307.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.607421875,18000.0,0.0,0.0,0.2981610894203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686369001865387,0.6863759160041809,-6.879805823700735e-06,0.0,0.0003025955811608,0.0,0.0,54.54933166503906,0.0,0.0,0.0,0.4218400716781616,4.0,0.0,1.0
490920,293.1287841796875,297.1499938964844,293.1499938964844,0.1085169166326522,-2448.15625,304.1470947265625,0.7758018970489502,0.1711170077323913,0.1548895537853241,293.04852294921875,297.1499938964844,293.1499938964844,0.0043948516249656,-347.8546447753906,296.9675598144531,0.5039697885513306,0.050000000745058,0.0487148277461528,293.15301513671875,297.1499938964844,293.1499938964844,0.1649743616580963,-2663.087890625,304.1484069824219,0.8658058047294617,0.2398687601089477,0.1684707403182983,293.1689758300781,297.1499938964844,293.1499938964844,0.2812949419021606,-5514.62353515625,304.12652587890625,0.9990000128746032,0.3970665037631988,0.3494335114955902,293.2510070800781,297.1499938964844,293.1499938964844,0.0046080932952463,-1723.9493408203125,297.2462463378906,0.5039697885513306,0.050000000745058,0.2310821712017059,291.0691223144531,291.1499938964844,260.3016967773437,258.99169921875,279.33642578125,293.2510070800781,291.0718688964844,1.0,0.2244509756565094,0.7765783667564392,0.7765783667564392,1.0,1.0,-1.1432207822799685,0.4831194579601288,0.6601012945175171,0.205794483423233,0.0,0.0,0.6284183859825134,42.30992889404297,28.0,8.449714660644531,-13551.62109375,137.3831329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7004089355469,307.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.607421875,18000.0,0.0,0.0,0.2981610894203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686369001865387,0.6863759160041809,-6.879805823700735e-06,0.0,0.0003025955811608,0.0,0.0,54.54933166503906,0.0,0.0,0.0,0.4218400716781616,4.0,0.0,1.0
490980,293.1279296875,297.1499938964844,293.1499938964844,0.1086111664772033,-2449.14013671875,304.1478881835937,0.7871724367141724,0.1718229800462722,0.1554156243801117,293.04254150390625,297.1499938964844,293.1499938964844,0.0044212131761014,-349.26397705078125,297.0407409667969,0.5109801292419434,0.050000000745058,0.0486176423728466,293.1507263183594,297.1499938964844,293.1499938964844,0.1646347641944885,-2658.021728515625,304.1495056152344,0.8776323199272156,0.2402514368295669,0.1686498671770095,293.16461181640625,297.1499938964844,293.1499938964844,0.2681218087673187,-5298.42626953125,304.1565246582031,0.9990000128746032,0.3974113166332245,0.3359818756580353,293.2509765625,297.1499938964844,293.1499938964844,0.0045634321868419,-1705.9827880859375,297.2316589355469,0.5109801292419434,0.050000000745058,0.2306211590766906,291.10772705078125,291.1499938964844,260.21484375,258.92022705078125,279.30908203125,293.2510070800781,291.113037109375,1.0,0.2186987996101379,0.7761088609695435,0.7761088609695435,1.0,1.0,-1.127254605293274,0.4760462343692779,0.6512084007263184,0.2017608135938644,0.0,0.0,0.6317235231399536,39.62992858886719,31.0,48.86420440673828,-13491.890625,128.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849609375,307.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.556640625,18000.0,0.0,0.0,0.3013709783554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004400491714478,0.7004470825195312,-7.025204467936419e-06,0.0,0.0003058532311115,0.0,0.0,57.08732223510742,0.0,0.0,0.0,0.4274964034557342,4.0,0.0,1.0
491040,293.1279296875,297.1499938964844,293.1499938964844,0.1086111664772033,-2449.14013671875,304.1478881835937,0.7871724367141724,0.1718229800462722,0.1554156243801117,293.04254150390625,297.1499938964844,293.1499938964844,0.0044212131761014,-349.26397705078125,297.0407409667969,0.5109801292419434,0.050000000745058,0.0486176423728466,293.1507263183594,297.1499938964844,293.1499938964844,0.1646347641944885,-2658.021728515625,304.1495056152344,0.8776323199272156,0.2402514368295669,0.1686498671770095,293.16461181640625,297.1499938964844,293.1499938964844,0.2681218087673187,-5298.42626953125,304.1565246582031,0.9990000128746032,0.3974113166332245,0.3359818756580353,293.2509765625,297.1499938964844,293.1499938964844,0.0045634321868419,-1705.9827880859375,297.2316589355469,0.5109801292419434,0.050000000745058,0.2306211590766906,291.10772705078125,291.1499938964844,260.21484375,258.92022705078125,279.30908203125,293.2510070800781,291.113037109375,1.0,0.2186987996101379,0.7761088609695435,0.7761088609695435,1.0,1.0,-1.127254605293274,0.4760462343692779,0.6512084007263184,0.2017608135938644,0.0,0.0,0.6317235231399536,39.62992858886719,31.0,48.86420440673828,-13491.890625,128.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5849609375,307.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.556640625,18000.0,0.0,0.0,0.3013709783554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004400491714478,0.7004470825195312,-7.025204467936419e-06,0.0,0.0003058532311115,0.0,0.0,57.08732223510742,0.0,0.0,0.0,0.4274964034557342,4.0,0.0,1.0
491100,293.12750244140625,297.1499938964844,293.1499938964844,0.1086358055472374,-2449.1669921875,304.1482238769531,0.7920342087745667,0.172187939286232,0.1557068824768066,293.03961181640625,297.1499938964844,293.1499938964844,0.0044341539032757,-349.8887939453125,297.0807800292969,0.5139577984809875,0.050000000745058,0.0485800020396709,293.14959716796875,297.1499938964844,293.1499938964844,0.1644273400306701,-2654.9619140625,304.14996337890625,0.8826573491096497,0.2404650896787643,0.1687678694725036,293.15399169921875,297.1499938964844,293.1499938964844,0.2625188827514648,-5207.45068359375,304.1654052734375,0.9990000128746032,0.3993085622787475,0.3306230902671814,293.250732421875,297.1499938964844,293.1499938964844,0.0045411754399538,-1696.7415771484375,297.2279052734375,0.5139577984809875,0.050000000745058,0.230442613363266,291.1324768066406,291.1499938964844,260.17047119140625,258.88360595703125,279.29376220703125,293.2507629394531,291.13726806640625,1.0,0.2168052494525909,0.7758740782737732,0.7758740782737732,1.0,1.0,-1.1210509538650513,0.4733189642429352,0.6477319598197937,0.2001248151063919,0.0,0.0,0.6304104924201965,38.59069442749024,31.0,55.6793212890625,-13450.6865234375,125.55232238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606689453125,307.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0546875,18000.0,0.0,0.0,0.3027715682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701157808303833,0.7011648416519165,-7.048839052004041e-06,0.0,0.000307274662191,0.0,0.0,57.3216552734375,0.0,0.0,0.0,0.4278941750526428,4.0,0.0,1.0
491160,293.1270751953125,297.1499938964844,293.1499938964844,0.108749084174633,-2450.96435546875,304.1483459472656,0.7956357002258301,0.1725579351186752,0.1560116857290268,293.0366516113281,297.1499938964844,293.1499938964844,0.0044494904577732,-350.7993469238281,297.1171264648437,0.5160812735557556,0.050000000745058,0.0485543496906757,293.1484680175781,297.1499938964844,293.1499938964844,0.1643570214509964,-2653.834228515625,304.1501159667969,0.8863011002540588,0.2406929284334182,0.1689022332429886,293.14227294921875,297.1499938964844,293.1499938964844,0.2586126327514648,-5144.43896484375,304.1696472167969,0.9990000128746032,0.4015622437000274,0.3269208073616028,293.25030517578125,297.1499938964844,293.1499938964844,0.0045215035788714,-1688.9393310546875,297.2206726074219,0.5160812735557556,0.050000000745058,0.230320930480957,291.14947509765625,291.1499938964844,260.1255798339844,258.84649658203125,279.2767639160156,293.2503662109375,291.15203857421875,1.0,0.2154006361961364,0.7757664322853088,0.7757664322853088,1.0,1.0,-1.11695659160614,0.4715221524238586,0.6454344987869263,0.1990601420402526,0.0,0.0,0.628686249256134,37.884761810302734,34.0,46.19847869873047,-13414.669921875,123.37537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5561828613281,307.9683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.421875,18000.0,0.0,0.0,0.304002434015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987830400466919,0.6987900733947754,-7.041624485282227e-06,0.0,0.000308523827698,0.0,0.0,56.99742126464844,0.0,0.0,0.0,0.4270988404750824,4.0,0.0,1.0
491220,293.12615966796875,297.1499938964844,293.1499938964844,0.1091988012194633,-2458.969970703125,304.14813232421875,0.8002912402153015,0.1733248978853225,0.1566644310951233,293.0305480957031,297.1499938964844,293.1499938964844,0.0044890870340168,-353.531494140625,297.1800842285156,0.5185386538505554,0.050000000745058,0.0485258139669895,293.1461486816406,297.1499938964844,293.1499938964844,0.1645642668008804,-2656.42333984375,304.14971923828125,0.89078688621521,0.2412036806344986,0.1692240685224533,293.1204528808594,297.1499938964844,293.1499938964844,0.2541938722133636,-5074.4580078125,304.17022705078125,0.9990000128746032,0.4061899483203888,0.3227531015872955,293.2489013671875,297.1499938964844,293.1499938964844,0.0044908355921506,-1677.605224609375,297.196533203125,0.5185386538505554,0.050000000745058,0.2301855683326721,291.162109375,291.1499938964844,260.0344543457031,258.7709350585937,279.2397155761719,293.2489929199219,291.1625671386719,1.0,0.2139214873313903,0.7755510807037354,0.7755510807037354,1.0,1.0,-1.1129258871078491,0.4697535634040832,0.6431723237037659,0.1979671865701675,0.0,0.0,0.6260181069374084,37.10616302490234,37.0,20.47274780273437,-13383.99609375,121.08763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926818847656,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.546875,18000.0,0.0,0.0,0.3059553802013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929765343666077,0.6929835081100464,-6.998232947807992e-06,0.0,0.000310505827656,0.0,0.0,56.04779815673828,0.0,0.0,0.0,0.4249165654182434,4.0,0.0,1.0
491280,293.12615966796875,297.1499938964844,293.1499938964844,0.1091988012194633,-2458.969970703125,304.14813232421875,0.8002912402153015,0.1733248978853225,0.1566644310951233,293.0305480957031,297.1499938964844,293.1499938964844,0.0044890870340168,-353.531494140625,297.1800842285156,0.5185386538505554,0.050000000745058,0.0485258139669895,293.1461486816406,297.1499938964844,293.1499938964844,0.1645642668008804,-2656.42333984375,304.14971923828125,0.89078688621521,0.2412036806344986,0.1692240685224533,293.1204528808594,297.1499938964844,293.1499938964844,0.2541938722133636,-5074.4580078125,304.17022705078125,0.9990000128746032,0.4061899483203888,0.3227531015872955,293.2489013671875,297.1499938964844,293.1499938964844,0.0044908355921506,-1677.605224609375,297.196533203125,0.5185386538505554,0.050000000745058,0.2301855683326721,291.162109375,291.1499938964844,260.0344543457031,258.7709350585937,279.2397155761719,293.2489929199219,291.1625671386719,1.0,0.2139214873313903,0.7755510807037354,0.7755510807037354,1.0,1.0,-1.1129258871078491,0.4697535634040832,0.6431723237037659,0.1979671865701675,0.0,0.0,0.6260181069374084,37.10616302490234,37.0,20.47274780273437,-13383.99609375,121.08763885498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5926818847656,307.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.546875,18000.0,0.0,0.0,0.3059553802013397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929765343666077,0.6929835081100464,-6.998232947807992e-06,0.0,0.000310505827656,0.0,0.0,56.04779815673828,0.0,0.0,0.0,0.4249165654182434,4.0,0.0,1.0
