time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491340,293.12518310546875,297.1499938964844,293.1499938964844,0.1098239719867706,-2470.383056640625,304.147705078125,0.8019576072692871,0.1741243302822113,0.1573716700077057,293.024169921875,297.1499938964844,293.1499938964844,0.0045366086997091,-357.0121154785156,297.23834228515625,0.5188412070274353,0.050000000745058,0.0485223792493343,293.1437683105469,297.1499938964844,293.1499938964844,0.1650475710630417,-2662.793212890625,304.14898681640625,0.8919663429260254,0.2417808324098587,0.169612169265747,293.10498046875,297.1499938964844,293.1499938964844,0.2534776926040649,-5065.08056640625,304.1645812988281,0.9990000128746032,0.4100938737392425,0.3222482204437256,293.2470397949219,297.1499938964844,293.1499938964844,0.0044670701026916,-1669.5130615234375,297.16656494140625,0.5188412070274353,0.050000000745058,0.2301692813634872,291.1606140136719,291.1499938964844,259.9419860839844,258.6939697265625,279.1995849609375,293.2471618652344,291.15985107421875,1.0,0.2139402031898498,0.7753357291221619,0.7753357291221619,1.0,1.0,-1.113609790802002,0.4700493216514587,0.6435604691505432,0.1980448365211486,0.0,0.0,0.6245822310447693,37.02682495117188,40.0,0.3208172619342804,-13407.9609375,121.07438659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610107421875,308.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.318359375,18000.0,0.0,0.0,0.3073682188987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887578368186951,0.6887648105621338,-6.959392067074077e-06,0.0,0.0003119396569672,0.0,0.0,55.31825256347656,0.0,0.0,0.0,0.4232582151889801,4.0,0.0,1.0
491400,293.12518310546875,297.1499938964844,293.1499938964844,0.1098239719867706,-2470.383056640625,304.147705078125,0.8019576072692871,0.1741243302822113,0.1573716700077057,293.024169921875,297.1499938964844,293.1499938964844,0.0045366086997091,-357.0121154785156,297.23834228515625,0.5188412070274353,0.050000000745058,0.0485223792493343,293.1437683105469,297.1499938964844,293.1499938964844,0.1650475710630417,-2662.793212890625,304.14898681640625,0.8919663429260254,0.2417808324098587,0.169612169265747,293.10498046875,297.1499938964844,293.1499938964844,0.2534776926040649,-5065.08056640625,304.1645812988281,0.9990000128746032,0.4100938737392425,0.3222482204437256,293.2470397949219,297.1499938964844,293.1499938964844,0.0044670701026916,-1669.5130615234375,297.16656494140625,0.5188412070274353,0.050000000745058,0.2301692813634872,291.1606140136719,291.1499938964844,259.9419860839844,258.6939697265625,279.1995849609375,293.2471618652344,291.15985107421875,1.0,0.2139402031898498,0.7753357291221619,0.7753357291221619,1.0,1.0,-1.113609790802002,0.4700493216514587,0.6435604691505432,0.1980448365211486,0.0,0.0,0.6245822310447693,37.02682495117188,40.0,0.3208172619342804,-13407.9609375,121.07438659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610107421875,308.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.318359375,18000.0,0.0,0.0,0.3073682188987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887578368186951,0.6887648105621338,-6.959392067074077e-06,0.0,0.0003119396569672,0.0,0.0,55.31825256347656,0.0,0.0,0.0,0.4232582151889801,4.0,0.0,1.0
491460,293.124267578125,297.1499938964844,293.1499938964844,0.1105704754590988,-2484.120361328125,304.1472473144531,0.8011584281921387,0.1749426424503326,0.1581184715032577,293.0174865722656,297.1499938964844,293.1499938964844,0.0045908275060355,-361.0864562988281,297.29473876953125,0.5173693299293518,0.050000000745058,0.0485392324626445,293.1413269042969,297.1499938964844,293.1499938964844,0.1657394915819168,-2671.9755859375,304.1481628417969,0.8904414772987366,0.2424316555261612,0.1700634956359863,293.0975036621094,297.1499938964844,293.1499938964844,0.2557955980300903,-5104.8125,304.15582275390625,0.9990000128746032,0.4127664864063263,0.3247209787368774,293.2451171875,297.1499938964844,293.1499938964844,0.0044478136114776,-1663.5350341796875,297.13250732421875,0.5173693299293518,0.050000000745058,0.2302492260932922,291.1499328613281,291.1499938964844,259.8487243652344,258.6160583496094,279.1573486328125,293.2452392578125,291.1484375,1.0,0.2151745557785034,0.7750783562660217,0.7750783562660217,1.0,1.0,-1.1181312799453735,0.47202068567276,0.6461105942726135,0.1990698426961898,0.0,0.0,0.6252325177192688,37.513126373291016,43.0,-13.255002975463867,-13481.03125,122.90686798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,308.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.3084668219089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882117986679077,0.6882187128067017,-6.94661503075622e-06,0.0,0.000313054624712,0.0,0.0,55.17588424682617,0.0,0.0,0.0,0.4229993224143982,4.0,0.0,1.0
491520,293.124267578125,297.1499938964844,293.1499938964844,0.1105704754590988,-2484.120361328125,304.1472473144531,0.8011584281921387,0.1749426424503326,0.1581184715032577,293.0174865722656,297.1499938964844,293.1499938964844,0.0045908275060355,-361.0864562988281,297.29473876953125,0.5173693299293518,0.050000000745058,0.0485392324626445,293.1413269042969,297.1499938964844,293.1499938964844,0.1657394915819168,-2671.9755859375,304.1481628417969,0.8904414772987366,0.2424316555261612,0.1700634956359863,293.0975036621094,297.1499938964844,293.1499938964844,0.2557955980300903,-5104.8125,304.15582275390625,0.9990000128746032,0.4127664864063263,0.3247209787368774,293.2451171875,297.1499938964844,293.1499938964844,0.0044478136114776,-1663.5350341796875,297.13250732421875,0.5173693299293518,0.050000000745058,0.2302492260932922,291.1499328613281,291.1499938964844,259.8487243652344,258.6160583496094,279.1573486328125,293.2452392578125,291.1484375,1.0,0.2151745557785034,0.7750783562660217,0.7750783562660217,1.0,1.0,-1.1181312799453735,0.47202068567276,0.6461105942726135,0.1990698426961898,0.0,0.0,0.6252325177192688,37.513126373291016,43.0,-13.255002975463867,-13481.03125,122.90686798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,308.0509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.3084668219089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882117986679077,0.6882187128067017,-6.94661503075622e-06,0.0,0.000313054624712,0.0,0.0,55.17588424682617,0.0,0.0,0.0,0.4229993224143982,4.0,0.0,1.0
491580,293.1234130859375,297.1499938964844,293.1499938964844,0.1113857477903366,-2499.144287109375,304.14678955078125,0.7983877062797546,0.1757650673389434,0.1588882207870483,293.01055908203125,297.1499938964844,293.1499938964844,0.004650698043406,-365.6188354492188,297.3517761230469,0.5145302414894104,0.050000000745058,0.048572976142168,293.1387634277344,297.1499938964844,293.1499938964844,0.1665950417518615,-2683.3125,304.1473693847656,0.8868271708488464,0.2431764006614685,0.1705898493528366,293.0980224609375,297.1499938964844,293.1499938964844,0.2605938017368316,-5184.0419921875,304.1458740234375,0.9990000128746032,0.4140041470527649,0.3296152949333191,293.2433776855469,297.1499938964844,293.1499938964844,0.0044312691316008,-1658.782958984375,297.095947265625,0.5145302414894104,0.050000000745058,0.2304092943668365,291.1344299316406,291.1499938964844,259.755126953125,258.5376281738281,279.113525390625,293.2434997558594,291.1325988769531,1.0,0.2174026072025299,0.7748209834098816,0.7748209834098816,1.0,1.0,-1.12579345703125,0.4753701090812683,0.6504233479499817,0.2008752524852752,0.0,0.0,0.6283140778541565,38.47005081176758,46.0,-20.73970603942871,-13597.134765625,126.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.3095104396343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925751566886902,0.6925821304321289,-6.972651590331225e-06,0.0,0.00031411377131,0.0,0.0,55.84074783325195,0.0,0.0,0.0,0.4246427118778229,4.0,0.0,1.0
491640,293.1234130859375,297.1499938964844,293.1499938964844,0.1113857477903366,-2499.144287109375,304.14678955078125,0.7983877062797546,0.1757650673389434,0.1588882207870483,293.01055908203125,297.1499938964844,293.1499938964844,0.004650698043406,-365.6188354492188,297.3517761230469,0.5145302414894104,0.050000000745058,0.048572976142168,293.1387634277344,297.1499938964844,293.1499938964844,0.1665950417518615,-2683.3125,304.1473693847656,0.8868271708488464,0.2431764006614685,0.1705898493528366,293.0980224609375,297.1499938964844,293.1499938964844,0.2605938017368316,-5184.0419921875,304.1458740234375,0.9990000128746032,0.4140041470527649,0.3296152949333191,293.2433776855469,297.1499938964844,293.1499938964844,0.0044312691316008,-1658.782958984375,297.095947265625,0.5145302414894104,0.050000000745058,0.2304092943668365,291.1344299316406,291.1499938964844,259.755126953125,258.5376281738281,279.113525390625,293.2434997558594,291.1325988769531,1.0,0.2174026072025299,0.7748209834098816,0.7748209834098816,1.0,1.0,-1.12579345703125,0.4753701090812683,0.6504233479499817,0.2008752524852752,0.0,0.0,0.6283140778541565,38.47005081176758,46.0,-20.73970603942871,-13597.134765625,126.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.3095104396343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925751566886902,0.6925821304321289,-6.972651590331225e-06,0.0,0.00031411377131,0.0,0.0,55.84074783325195,0.0,0.0,0.0,0.4246427118778229,4.0,0.0,1.0
491700,293.123046875,297.1499938964844,293.1499938964844,0.1118070781230926,-2506.903076171875,304.1466064453125,0.7964139580726624,0.1761742681264877,0.1592772752046585,293.00701904296875,297.1499938964844,293.1499938964844,0.0046824812889099,-368.0238342285156,297.3809509277344,0.5127264857292175,0.050000000745058,0.0485953092575073,293.1374206542969,297.1499938964844,293.1499938964844,0.1670721620321273,-2689.617919921875,304.14697265625,0.8844192028045654,0.2435825616121292,0.1708815842866897,293.10107421875,297.1499938964844,293.1499938964844,0.2637717723846435,-5235.8359375,304.1408386230469,0.9990000128746032,0.414063960313797,0.3328144550323486,293.2426452636719,297.1499938964844,293.1499938964844,0.0044235805980861,-1656.66064453125,297.0769958496094,0.5127264857292175,0.050000000745058,0.2305152118206024,291.1257629394531,291.1499938964844,259.7084045410156,258.49835205078125,279.0912170410156,293.24273681640625,291.1238708496094,1.0,0.2188275456428527,0.7746922969818115,0.7746922969818115,1.0,1.0,-1.1306041479110718,0.47747603058815,0.6531280875205994,0.2020221352577209,0.0,0.0,0.6307945251464844,39.10037612915039,46.0,-22.81895446777344,-13668.828125,128.49948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970886230469,308.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2734375,18000.0,0.0,0.0,0.3100942969322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967418789863586,0.6967489123344421,-7.00213058735244e-06,0.0,0.0003147062670905,0.0,0.0,56.509403228759766,0.0,0.0,0.0,0.4262449145317077,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1122330576181411,-2514.739501953125,304.1464538574219,0.794121265411377,0.1765808165073394,0.1596674919128418,293.00347900390625,297.1499938964844,293.1499938964844,0.0047153350897133,-370.5046691894531,297.4107360839844,0.5107285380363464,0.050000000745058,0.0486209020018577,293.13604736328125,297.1499938964844,293.1499938964844,0.1675745844841003,-2696.243408203125,304.1466064453125,0.8816937208175659,0.2440072149038314,0.1711897701025009,293.1058654785156,297.1499938964844,293.1499938964844,0.2674010097980499,-5294.56396484375,304.13592529296875,0.9990000128746032,0.4137481451034546,0.3364436328411102,293.24200439453125,297.1499938964844,293.1499938964844,0.0044161360710859,-1654.6368408203125,297.0577697753906,0.5107285380363464,0.050000000745058,0.2306366264820099,291.1168518066406,291.1499938964844,259.66180419921875,258.4591369628906,279.0688781738281,293.2420959472656,291.11492919921875,1.0,0.2204314917325973,0.7745015025138855,0.7745015025138855,1.0,1.0,-1.135974645614624,0.4798219799995422,0.6561526656150818,0.203301727771759,0.0,0.0,0.6338974833488464,39.8212890625,49.0,-24.05146789550781,-13748.2861328125,131.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80059814453125,308.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17901.56640625,18000.0,0.0,0.0,0.3107602596282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022605538368225,0.7022676467895508,-7.0432006396004e-06,0.0,0.000315382174449,0.0,0.0,57.41539764404297,0.0,0.0,0.0,0.4283858239650726,4.0,0.0,1.0
491820,293.1221618652344,297.1499938964844,293.1499938964844,0.1130887940526008,-2530.452392578125,304.1462097167969,0.788784384727478,0.1773833781480789,0.1604475975036621,292.996337890625,297.1499938964844,293.1499938964844,0.0047839474864304,-375.6598815917969,297.4722900390625,0.506315290927887,0.050000000745058,0.0486808605492115,293.1333923339844,297.1499938964844,293.1499938964844,0.1686343103647232,-2710.17041015625,304.1459655761719,0.875516414642334,0.2449005842208862,0.1718461662530899,293.1200561523437,297.1499938964844,293.1499938964844,0.2758276462554931,-5429.59716796875,304.1265869140625,0.9990000128746032,0.4119962155818939,0.3447965085506439,293.2410888671875,297.1499938964844,293.1499938964844,0.0044016041792929,-1650.71142578125,297.01861572265625,0.506315290927887,0.050000000745058,0.2309210449457168,291.09893798828125,291.1499938964844,259.5692138671875,258.3810729980469,279.0238647460937,293.2411193847656,291.0970764160156,1.0,0.2240986078977584,0.774120032787323,0.774120032787323,1.0,1.0,-1.1481376886367798,0.4851435124874115,0.6629941463470459,0.2062168419361114,0.0,0.0,0.6419016122817993,41.50605773925781,52.0,-24.795040130615234,-13927.138671875,136.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.548828125,18000.0,0.0,0.0,0.3124451637268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173084616661072,0.7173156142234802,-7.161154826462735e-06,0.0,0.0003170921409036,0.0,0.0,59.969268798828125,0.0,0.0,0.0,0.4342934787273407,4.0,0.0,1.0
491880,293.1221618652344,297.1499938964844,293.1499938964844,0.1130887940526008,-2530.452392578125,304.1462097167969,0.788784384727478,0.1773833781480789,0.1604475975036621,292.996337890625,297.1499938964844,293.1499938964844,0.0047839474864304,-375.6598815917969,297.4722900390625,0.506315290927887,0.050000000745058,0.0486808605492115,293.1333923339844,297.1499938964844,293.1499938964844,0.1686343103647232,-2710.17041015625,304.1459655761719,0.875516414642334,0.2449005842208862,0.1718461662530899,293.1200561523437,297.1499938964844,293.1499938964844,0.2758276462554931,-5429.59716796875,304.1265869140625,0.9990000128746032,0.4119962155818939,0.3447965085506439,293.2410888671875,297.1499938964844,293.1499938964844,0.0044016041792929,-1650.71142578125,297.01861572265625,0.506315290927887,0.050000000745058,0.2309210449457168,291.09893798828125,291.1499938964844,259.5692138671875,258.3810729980469,279.0238647460937,293.2411193847656,291.0970764160156,1.0,0.2240986078977584,0.774120032787323,0.774120032787323,1.0,1.0,-1.1481376886367798,0.4851435124874115,0.6629941463470459,0.2062168419361114,0.0,0.0,0.6419016122817993,41.50605773925781,52.0,-24.795040130615234,-13927.138671875,136.8816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.548828125,18000.0,0.0,0.0,0.3124451637268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173084616661072,0.7173156142234802,-7.161154826462735e-06,0.0,0.0003170921409036,0.0,0.0,59.969268798828125,0.0,0.0,0.0,0.4342934787273407,4.0,0.0,1.0
491940,293.12176513671875,297.1499938964844,293.1499938964844,0.1139402911067009,-2546.044189453125,304.14605712890625,0.7827443480491638,0.1781693249940872,0.1612231135368347,292.98931884765625,297.1499938964844,293.1499938964844,0.0048560625873506,-381.03515625,297.5364990234375,0.5015668272972107,0.050000000745058,0.0487510897219181,293.130859375,297.1499938964844,293.1499938964844,0.1697443425655365,-2724.69580078125,304.1454772949219,0.8686963319778442,0.2458378374576568,0.1725437343120575,293.13983154296875,297.1499938964844,293.1499938964844,0.2855530381202698,-5583.58837890625,304.1181945800781,0.9990000128746032,0.4087604284286499,0.3543292880058288,293.2405700683594,297.1499938964844,293.1499938964844,0.0043872091919183,-1646.7965087890625,296.9787902832031,0.5015668272972107,0.050000000745058,0.2312541753053665,291.0815124511719,291.1499938964844,259.4778747558594,258.3038024902344,278.9786682128906,293.2406005859375,291.07977294921875,1.0,0.2282670885324478,0.7737385034561157,0.7737385034561157,1.0,1.0,-1.1618318557739258,0.4911486804485321,0.6706831455230713,0.2095187902450561,0.0,0.0,0.6522027254104614,43.47411346435547,40.0,-24.18842506408692,-14127.7802734375,143.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,308.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.236328125,18000.0,0.0,0.0,0.3147446811199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375990152359009,0.7376063466072083,-7.3285891630803235e-06,0.0,0.0003194258606527,0.0,0.0,63.57609939575195,0.0,0.0,0.0,0.4423803985118866,4.0,0.0,1.0
492000,293.12176513671875,297.1499938964844,293.1499938964844,0.1139402911067009,-2546.044189453125,304.14605712890625,0.7827443480491638,0.1781693249940872,0.1612231135368347,292.98931884765625,297.1499938964844,293.1499938964844,0.0048560625873506,-381.03515625,297.5364990234375,0.5015668272972107,0.050000000745058,0.0487510897219181,293.130859375,297.1499938964844,293.1499938964844,0.1697443425655365,-2724.69580078125,304.1454772949219,0.8686963319778442,0.2458378374576568,0.1725437343120575,293.13983154296875,297.1499938964844,293.1499938964844,0.2855530381202698,-5583.58837890625,304.1181945800781,0.9990000128746032,0.4087604284286499,0.3543292880058288,293.2405700683594,297.1499938964844,293.1499938964844,0.0043872091919183,-1646.7965087890625,296.9787902832031,0.5015668272972107,0.050000000745058,0.2312541753053665,291.0815124511719,291.1499938964844,259.4778747558594,258.3038024902344,278.9786682128906,293.2406005859375,291.07977294921875,1.0,0.2282670885324478,0.7737385034561157,0.7737385034561157,1.0,1.0,-1.1618318557739258,0.4911486804485321,0.6706831455230713,0.2095187902450561,0.0,0.0,0.6522027254104614,43.47411346435547,40.0,-24.18842506408692,-14127.7802734375,143.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,308.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17797.236328125,18000.0,0.0,0.0,0.3147446811199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375990152359009,0.7376063466072083,-7.3285891630803235e-06,0.0,0.0003194258606527,0.0,0.0,63.57609939575195,0.0,0.0,0.0,0.4423803985118866,4.0,0.0,1.0
492060,293.1212463378906,297.1499938964844,293.1499938964844,0.1145543679594993,-2556.994384765625,304.1463623046875,0.7860967516899109,0.1789873540401458,0.1619245111942291,292.9822998046875,297.1499938964844,293.1499938964844,0.0049191042780876,-385.4585266113281,297.61163330078125,0.5029695630073547,0.050000000745058,0.0487296618521213,293.12823486328125,297.1499938964844,293.1499938964844,0.1705673933029174,-2735.174560546875,304.1456604003906,0.8722197413444519,0.2468510717153549,0.1732176840305328,293.15460205078125,297.1499938964844,293.1499938964844,0.2833892703056335,-5544.4521484375,304.133056640625,0.9990000128746032,0.4059824049472809,0.3514529466629028,293.2401733398437,297.1499938964844,293.1499938964844,0.0043628169223666,-1638.1824951171875,296.94781494140625,0.5029695630073547,0.050000000745058,0.2311525344848632,291.0805358886719,291.1499938964844,259.38836669921875,258.2278747558594,278.9432067871094,293.2402038574219,291.08319091796875,1.0,0.2267288714647293,0.7732572555541992,0.7732572555541992,1.0,1.0,-1.1598888635635376,0.4902162551879883,0.6696725487709045,0.209014430642128,0.0,0.0,0.6620482802391052,42.905799865722656,28.0,7.471629619598389,-14220.1689453125,142.20333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17781.859375,18000.0,0.0,0.0,0.3175897300243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609986066818237,0.7610061764717102,-7.538053523603594e-06,0.0,0.0003223131934646,0.0,0.0,68.00731658935547,0.0,0.0,0.0,0.4518042206764221,4.0,0.0,1.0
492120,293.1212463378906,297.1499938964844,293.1499938964844,0.1145543679594993,-2556.994384765625,304.1463623046875,0.7860967516899109,0.1789873540401458,0.1619245111942291,292.9822998046875,297.1499938964844,293.1499938964844,0.0049191042780876,-385.4585266113281,297.61163330078125,0.5029695630073547,0.050000000745058,0.0487296618521213,293.12823486328125,297.1499938964844,293.1499938964844,0.1705673933029174,-2735.174560546875,304.1456604003906,0.8722197413444519,0.2468510717153549,0.1732176840305328,293.15460205078125,297.1499938964844,293.1499938964844,0.2833892703056335,-5544.4521484375,304.133056640625,0.9990000128746032,0.4059824049472809,0.3514529466629028,293.2401733398437,297.1499938964844,293.1499938964844,0.0043628169223666,-1638.1824951171875,296.94781494140625,0.5029695630073547,0.050000000745058,0.2311525344848632,291.0805358886719,291.1499938964844,259.38836669921875,258.2278747558594,278.9432067871094,293.2402038574219,291.08319091796875,1.0,0.2267288714647293,0.7732572555541992,0.7732572555541992,1.0,1.0,-1.1598888635635376,0.4902162551879883,0.6696725487709045,0.209014430642128,0.0,0.0,0.6620482802391052,42.905799865722656,28.0,7.471629619598389,-14220.1689453125,142.20333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183776855469,308.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17781.859375,18000.0,0.0,0.0,0.3175897300243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609986066818237,0.7610061764717102,-7.538053523603594e-06,0.0,0.0003223131934646,0.0,0.0,68.00731658935547,0.0,0.0,0.0,0.4518042206764221,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.1147493198513984,-2559.725830078125,304.14727783203125,0.7984291911125183,0.1798529028892517,0.162592202425003,292.975341796875,297.1499938964844,293.1499938964844,0.0049657546915113,-388.1147766113281,297.7088928222656,0.5102922320365906,0.050000000745058,0.0486265383660793,293.1255798339844,297.1499938964844,293.1499938964844,0.1707995533943176,-2737.4375,304.146728515625,0.8856912851333618,0.2479410022497177,0.1738876402378082,293.14617919921875,297.1499938964844,293.1499938964844,0.2693760097026825,-5315.79736328125,304.16229248046875,0.9990000128746032,0.4075208902359009,0.3372482061386108,293.2394714355469,297.1499938964844,293.1499938964844,0.004323826637119,-1621.990478515625,296.9400939941406,0.5102922320365906,0.050000000745058,0.2306633591651916,291.1198425292969,291.1499938964844,259.3011779785156,258.1536865234375,278.91607666015625,293.2395324707031,291.1253356933594,1.0,0.2207634598016739,0.7727760076522827,0.7727760076522827,1.0,1.0,-1.143736720085144,0.483038455247879,0.6606982946395874,0.204944908618927,0.0,0.0,0.6637259125709534,40.0703239440918,31.0,50.02754592895508,-14157.912109375,133.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57049560546875,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.271484375,18000.0,0.0,0.0,0.320314347743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726079225540161,0.7726156115531921,-7.675887900404632e-06,0.0,0.0003250783483963,0.0,0.0,70.5097885131836,0.0,0.0,0.0,0.4566508829593658,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.1147493198513984,-2559.725830078125,304.14727783203125,0.7984291911125183,0.1798529028892517,0.162592202425003,292.975341796875,297.1499938964844,293.1499938964844,0.0049657546915113,-388.1147766113281,297.7088928222656,0.5102922320365906,0.050000000745058,0.0486265383660793,293.1255798339844,297.1499938964844,293.1499938964844,0.1707995533943176,-2737.4375,304.146728515625,0.8856912851333618,0.2479410022497177,0.1738876402378082,293.14617919921875,297.1499938964844,293.1499938964844,0.2693760097026825,-5315.79736328125,304.16229248046875,0.9990000128746032,0.4075208902359009,0.3372482061386108,293.2394714355469,297.1499938964844,293.1499938964844,0.004323826637119,-1621.990478515625,296.9400939941406,0.5102922320365906,0.050000000745058,0.2306633591651916,291.1198425292969,291.1499938964844,259.3011779785156,258.1536865234375,278.91607666015625,293.2395324707031,291.1253356933594,1.0,0.2207634598016739,0.7727760076522827,0.7727760076522827,1.0,1.0,-1.143736720085144,0.483038455247879,0.6606982946395874,0.204944908618927,0.0,0.0,0.6637259125709534,40.0703239440918,31.0,50.02754592895508,-14157.912109375,133.1374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57049560546875,308.18951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.271484375,18000.0,0.0,0.0,0.320314347743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726079225540161,0.7726156115531921,-7.675887900404632e-06,0.0,0.0003250783483963,0.0,0.0,70.5097885131836,0.0,0.0,0.0,0.4566508829593658,4.0,0.0,1.0
492300,293.1202392578125,297.1499938964844,293.1499938964844,0.1148068308830261,-2560.298828125,304.14764404296875,0.8036936521530151,0.1802903562784195,0.1629484444856643,292.9719543457031,297.1499938964844,293.1499938964844,0.0049886931665241,-389.32818603515625,297.7611694335937,0.5134248733520508,0.050000000745058,0.0485864989459514,293.1242980957031,297.1499938964844,293.1499938964844,0.1708549410104751,-2737.732177734375,304.147216796875,0.8914926052093506,0.2485010176897049,0.1742470115423202,293.1337585449219,297.1499938964844,293.1499938964844,0.2633915543556213,-5219.06591796875,304.1708068847656,0.9990000128746032,0.4100055992603302,0.3315669298171997,293.2389221191406,297.1499938964844,293.1499938964844,0.0043041510507464,-1613.5059814453125,296.94049072265625,0.5134248733520508,0.050000000745058,0.230473443865776,291.1459350585937,291.1499938964844,259.25860595703125,258.11737060546875,278.9016418457031,293.2389831542969,291.1509094238281,1.0,0.2187856882810592,0.7725353837013245,0.7725353837013245,1.0,1.0,-1.137497067451477,0.4802853167057037,0.6572117209434509,0.2033051699399948,0.0,0.0,0.6613823175430298,38.96885681152344,31.0,58.11418914794922,-14116.4306640625,129.6834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765991210937,308.20391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.3214089870452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715410590171814,0.7715487480163574,-7.685922355449293e-06,0.0,0.0003261892416048,0.0,0.0,70.43643951416016,0.0,0.0,0.0,0.4563097953796386,4.0,0.0,1.0
492360,293.11993408203125,297.1499938964844,293.1499938964844,0.1149540394544601,-2562.648193359375,304.1477966308594,0.8076235055923462,0.1807280331850052,0.1633141934871673,292.9685974121094,297.1499938964844,293.1499938964844,0.0050146095454692,-390.8690185546875,297.8100280761719,0.5156989693641663,0.050000000745058,0.0485588014125824,293.1230773925781,297.1499938964844,293.1499938964844,0.1710472255945205,-2739.94482421875,304.1473693847656,0.8958600759506226,0.2490689903497696,0.1746191084384918,293.1203918457031,297.1499938964844,293.1499938964844,0.2591473460197449,-5150.91064453125,304.1746826171875,0.9990000128746032,0.4128326177597046,0.3275796771049499,293.2381896972656,297.1499938964844,293.1499938964844,0.0042868596501648,-1606.38232421875,296.9372253417969,0.5156989693641663,0.050000000745058,0.2303420454263687,291.1642761230469,291.1499938964844,259.2168273925781,258.0816955566406,278.885986328125,293.2383117675781,291.1670837402344,1.0,0.2173086702823639,0.7724202871322632,0.7724202871322632,1.0,1.0,-1.133405089378357,0.4784815013408661,0.6549236178398132,0.2022478133440017,0.0,0.0,0.6585366725921631,38.21065139770508,34.0,49.34814453125,-14079.462890625,127.36705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997009277344,308.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.255859375,18000.0,0.0,0.0,0.322304368019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669281363487244,0.7669358253479004,-7.658063623239286e-06,0.0,0.0003270979505032,0.0,0.0,69.62391662597656,0.0,0.0,0.0,0.4545564651489258,4.0,0.0,1.0
492420,293.11932373046875,297.1499938964844,293.1499938964844,0.1154829338192939,-2571.942138671875,304.14764404296875,0.8126875162124634,0.181616336107254,0.1640766859054565,292.9618835449219,297.1499938964844,293.1499938964844,0.0050763711333274,-394.9327697753906,297.8984069824219,0.5184416174888611,0.050000000745058,0.0485268197953701,293.1206970214844,297.1499938964844,293.1499938964844,0.1717883199453354,-2749.3056640625,304.1470031738281,0.9016690254211426,0.2502342462539673,0.1754004806280136,293.09588623046875,297.1499938964844,293.1499938964844,0.2541605234146118,-5072.2353515625,304.174560546875,0.9990000128746032,0.418564885854721,0.3229146897792816,293.2362670898437,297.1499938964844,293.1499938964844,0.0042607272043824,-1596.38916015625,296.9200134277344,0.5184416174888611,0.050000000745058,0.2301903367042541,291.1786499023437,291.1499938964844,259.1358337402344,258.01239013671875,278.8531799316406,293.2364196777344,291.1791076660156,1.0,0.2157096713781356,0.7721901535987854,0.7721901535987854,1.0,1.0,-1.12943696975708,0.4767278730869293,0.6527090668678284,0.2011840045452118,0.0,0.0,0.653527021408081,37.345211029052734,37.0,22.227331161499023,-14041.556640625,124.88477325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68280029296875,308.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.115234375,18000.0,0.0,0.0,0.3235200345516205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558824419975281,0.7558900117874146,-7.563804956589593e-06,0.0,0.0003283317200839,0.0,0.0,67.51343536376953,0.0,0.0,0.0,0.4501621723175049,4.0,0.0,1.0
492480,293.11932373046875,297.1499938964844,293.1499938964844,0.1154829338192939,-2571.942138671875,304.14764404296875,0.8126875162124634,0.181616336107254,0.1640766859054565,292.9618835449219,297.1499938964844,293.1499938964844,0.0050763711333274,-394.9327697753906,297.8984069824219,0.5184416174888611,0.050000000745058,0.0485268197953701,293.1206970214844,297.1499938964844,293.1499938964844,0.1717883199453354,-2749.3056640625,304.1470031738281,0.9016690254211426,0.2502342462539673,0.1754004806280136,293.09588623046875,297.1499938964844,293.1499938964844,0.2541605234146118,-5072.2353515625,304.174560546875,0.9990000128746032,0.418564885854721,0.3229146897792816,293.2362670898437,297.1499938964844,293.1499938964844,0.0042607272043824,-1596.38916015625,296.9200134277344,0.5184416174888611,0.050000000745058,0.2301903367042541,291.1786499023437,291.1499938964844,259.1358337402344,258.01239013671875,278.8531799316406,293.2364196777344,291.1791076660156,1.0,0.2157096713781356,0.7721901535987854,0.7721901535987854,1.0,1.0,-1.12943696975708,0.4767278730869293,0.6527090668678284,0.2011840045452118,0.0,0.0,0.653527021408081,37.345211029052734,37.0,22.227331161499023,-14041.556640625,124.88477325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68280029296875,308.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.115234375,18000.0,0.0,0.0,0.3235200345516205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558824419975281,0.7558900117874146,-7.563804956589593e-06,0.0,0.0003283317200839,0.0,0.0,67.51343536376953,0.0,0.0,0.0,0.4501621723175049,4.0,0.0,1.0
492540,293.11871337890625,297.1499938964844,293.1499938964844,0.1162079125642776,-2585.025634765625,304.147216796875,0.8146942853927612,0.1825180053710937,0.1648773252964019,292.9550476074219,297.1499938964844,293.1499938964844,0.005147879011929,-399.8819274902344,297.98114013671875,0.5189833045005798,0.050000000745058,0.0485206693410873,293.1184387207031,297.1499938964844,293.1499938964844,0.1728269755840301,-2762.722412109375,304.1462707519531,0.9040014147758484,0.2514303624629974,0.1762242466211319,293.0782165527344,297.1499938964844,293.1499938964844,0.2530381679534912,-5056.708984375,304.1681213378906,0.9990000128746032,0.4235341846942901,0.3220110535621643,293.23394775390625,297.1499938964844,293.1499938964844,0.004241656512022,-1589.8570556640625,296.89520263671875,0.5189833045005798,0.050000000745058,0.2301611751317978,291.1762084960937,291.1499938964844,259.0587463378906,257.9462280273437,278.8193359375,293.2341003417969,291.1752319335937,1.0,0.215638518333435,0.7719599604606628,0.7719599604606628,1.0,1.0,-1.130258560180664,0.4770756661891937,0.6531829237937927,0.2013098150491714,0.0,0.0,0.6500545144081116,37.19953536987305,40.0,-0.7920166254043579,-14055.46484375,124.77301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875061035156,308.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1796875,18000.0,0.0,0.0,0.3241336345672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466211915016174,0.7466286420822144,-7.474797712347936e-06,0.0,0.0003289544547442,0.0,0.0,65.70645141601562,0.0,0.0,0.0,0.4464015364646911,4.0,0.0,1.0
492600,293.11871337890625,297.1499938964844,293.1499938964844,0.1162079125642776,-2585.025634765625,304.147216796875,0.8146942853927612,0.1825180053710937,0.1648773252964019,292.9550476074219,297.1499938964844,293.1499938964844,0.005147879011929,-399.8819274902344,297.98114013671875,0.5189833045005798,0.050000000745058,0.0485206693410873,293.1184387207031,297.1499938964844,293.1499938964844,0.1728269755840301,-2762.722412109375,304.1462707519531,0.9040014147758484,0.2514303624629974,0.1762242466211319,293.0782165527344,297.1499938964844,293.1499938964844,0.2530381679534912,-5056.708984375,304.1681213378906,0.9990000128746032,0.4235341846942901,0.3220110535621643,293.23394775390625,297.1499938964844,293.1499938964844,0.004241656512022,-1589.8570556640625,296.89520263671875,0.5189833045005798,0.050000000745058,0.2301611751317978,291.1762084960937,291.1499938964844,259.0587463378906,257.9462280273437,278.8193359375,293.2341003417969,291.1752319335937,1.0,0.215638518333435,0.7719599604606628,0.7719599604606628,1.0,1.0,-1.130258560180664,0.4770756661891937,0.6531829237937927,0.2013098150491714,0.0,0.0,0.6500545144081116,37.19953536987305,40.0,-0.7920166254043579,-14055.46484375,124.77301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875061035156,308.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.1796875,18000.0,0.0,0.0,0.3241336345672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466211915016174,0.7466286420822144,-7.474797712347936e-06,0.0,0.0003289544547442,0.0,0.0,65.70645141601562,0.0,0.0,0.0,0.4464015364646911,4.0,0.0,1.0
492660,293.1181640625,297.1499938964844,293.1499938964844,0.1170617341995239,-2600.564697265625,304.146728515625,0.8142387866973877,0.183419644832611,0.165701150894165,292.9482421875,297.1499938964844,293.1499938964844,0.0052272067405283,-405.4904479980469,298.0612487792969,0.5176853537559509,0.050000000745058,0.0485354699194431,293.1164245605469,297.1499938964844,293.1499938964844,0.1740674674510955,-2778.840576171875,304.1454467773437,0.9034050107002258,0.2526437044143677,0.1770779937505722,293.06903076171875,297.1499938964844,293.1499938964844,0.2550848722457886,-5092.44384765625,304.1586303710937,0.9990000128746032,0.4272305965423584,0.3241857290267944,293.23162841796875,297.1499938964844,293.1499938964844,0.0042272415012121,-1585.5849609375,296.8651733398437,0.5176853537559509,0.050000000745058,0.230231374502182,291.1629943847656,291.1499938964844,258.986083984375,257.8836669921875,278.7858581542969,293.2317810058594,291.16119384765625,1.0,0.2168118804693222,0.770446240901947,0.770446240901947,1.0,1.0,-1.1349835395812988,0.4790847301483154,0.6558987498283386,0.2023531049489975,0.0,0.0,0.6491206288337708,37.63780212402344,43.0,-16.401046752929688,-14117.689453125,126.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,308.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.646484375,18000.0,0.0,0.0,0.3244107961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420017719268799,0.742009162902832,-7.422289854730479e-06,0.0,0.0003292357141617,0.0,0.0,64.76139831542969,0.0,0.0,0.0,0.4444838166236877,4.0,0.0,1.0
492720,293.1181640625,297.1499938964844,293.1499938964844,0.1170617341995239,-2600.564697265625,304.146728515625,0.8142387866973877,0.183419644832611,0.165701150894165,292.9482421875,297.1499938964844,293.1499938964844,0.0052272067405283,-405.4904479980469,298.0612487792969,0.5176853537559509,0.050000000745058,0.0485354699194431,293.1164245605469,297.1499938964844,293.1499938964844,0.1740674674510955,-2778.840576171875,304.1454467773437,0.9034050107002258,0.2526437044143677,0.1770779937505722,293.06903076171875,297.1499938964844,293.1499938964844,0.2550848722457886,-5092.44384765625,304.1586303710937,0.9990000128746032,0.4272305965423584,0.3241857290267944,293.23162841796875,297.1499938964844,293.1499938964844,0.0042272415012121,-1585.5849609375,296.8651733398437,0.5176853537559509,0.050000000745058,0.230231374502182,291.1629943847656,291.1499938964844,258.986083984375,257.8836669921875,278.7858581542969,293.2317810058594,291.16119384765625,1.0,0.2168118804693222,0.770446240901947,0.770446240901947,1.0,1.0,-1.1349835395812988,0.4790847301483154,0.6558987498283386,0.2023531049489975,0.0,0.0,0.6491206288337708,37.63780212402344,43.0,-16.401046752929688,-14117.689453125,126.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,308.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.646484375,18000.0,0.0,0.0,0.3244107961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420017719268799,0.742009162902832,-7.422289854730479e-06,0.0,0.0003292357141617,0.0,0.0,64.76139831542969,0.0,0.0,0.0,0.4444838166236877,4.0,0.0,1.0
492780,293.1177673339844,297.1499938964844,293.1499938964844,0.117794893682003,-2613.659423828125,304.1466064453125,0.8117945790290833,0.1843050420284271,0.1665308475494384,292.9415588378906,297.1499938964844,293.1499938964844,0.0053093493916094,-411.0547180175781,298.14874267578125,0.514962911605835,0.050000000745058,0.0485676154494285,293.1146240234375,297.1499938964844,293.1499938964844,0.17514169216156,-2792.544677734375,304.14520263671875,0.900486946105957,0.2538572251796722,0.1779480129480362,293.0682373046875,297.1499938964844,293.1499938964844,0.2592921853065491,-5162.10205078125,304.1487731933594,0.9990000128746032,0.4294559955596924,0.3288577497005462,293.2296142578125,297.1499938964844,293.1499938964844,0.0042137010022997,-1580.849853515625,296.8414611816406,0.514962911605835,0.050000000745058,0.2303838580846786,291.16119384765625,291.1499938964844,258.9183349609375,257.8251647949219,278.8592834472656,293.229736328125,291.1624450683594,1.0,0.2189964652061462,0.7449337840080261,0.7449337840080261,1.0,1.0,-1.1428523063659668,0.4788303673267364,0.6640219688415527,0.200539693236351,0.0,0.0,0.6481553316116333,38.55832290649414,46.0,1.895349383354187,-14167.0888671875,130.01426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,308.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.324550986289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408941388130188,0.740901529788971,-7.408817964460468e-06,0.0,0.000329377973685,0.0,0.0,64.53004455566406,0.0,0.0,0.0,0.4439387619495392,4.0,0.0,1.0
492840,293.1177673339844,297.1499938964844,293.1499938964844,0.117794893682003,-2613.659423828125,304.1466064453125,0.8117945790290833,0.1843050420284271,0.1665308475494384,292.9415588378906,297.1499938964844,293.1499938964844,0.0053093493916094,-411.0547180175781,298.14874267578125,0.514962911605835,0.050000000745058,0.0485676154494285,293.1146240234375,297.1499938964844,293.1499938964844,0.17514169216156,-2792.544677734375,304.14520263671875,0.900486946105957,0.2538572251796722,0.1779480129480362,293.0682373046875,297.1499938964844,293.1499938964844,0.2592921853065491,-5162.10205078125,304.1487731933594,0.9990000128746032,0.4294559955596924,0.3288577497005462,293.2296142578125,297.1499938964844,293.1499938964844,0.0042137010022997,-1580.849853515625,296.8414611816406,0.514962911605835,0.050000000745058,0.2303838580846786,291.16119384765625,291.1499938964844,258.9183349609375,257.8251647949219,278.8592834472656,293.229736328125,291.1624450683594,1.0,0.2189964652061462,0.7449337840080261,0.7449337840080261,1.0,1.0,-1.1428523063659668,0.4788303673267364,0.6640219688415527,0.200539693236351,0.0,0.0,0.6481553316116333,38.55832290649414,46.0,1.895349383354187,-14167.0888671875,130.01426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,308.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.324550986289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408941388130188,0.740901529788971,-7.408817964460468e-06,0.0,0.000329377973685,0.0,0.0,64.53004455566406,0.0,0.0,0.0,0.4439387619495392,4.0,0.0,1.0
492900,293.11767578125,297.1499938964844,293.1499938964844,0.1181149557232856,-2619.293701171875,304.1466369628906,0.809945285320282,0.1847360879182815,0.166941836476326,292.9383544921875,297.1499938964844,293.1499938964844,0.0053500370122492,-413.7295227050781,298.19549560546875,0.5131952166557312,0.050000000745058,0.0485893227159976,293.1138610839844,297.1499938964844,293.1499938964844,0.1756153106689453,-2798.508544921875,304.14520263671875,0.8983267545700073,0.2544578313827514,0.1783839613199234,293.07080078125,297.1499938964844,293.1499938964844,0.2620755732059479,-5207.4638671875,304.1439208984375,0.9990000128746032,0.4299913346767425,0.3319754302501678,293.22882080078125,297.1499938964844,293.1499938964844,0.004205304197967,-1577.6573486328125,296.832275390625,0.5131952166557312,0.050000000745058,0.2304868251085281,291.1656188964844,291.1499938964844,258.886474609375,257.7975769042969,278.8945617675781,293.2289123535156,291.1661376953125,1.0,0.2204052805900573,0.734821617603302,0.734821617603302,1.0,1.0,-1.1477603912353516,0.4792563319206238,0.6685040593147278,0.1999991834163665,0.0,0.0,0.646655261516571,39.175071716308594,46.0,4.221574783325195,-14186.078125,132.25399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,308.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.794921875,18000.0,0.0,0.0,0.3245816826820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383140325546265,0.7383214235305786,-7.390756309177959e-06,0.0,0.0003294091438874,0.0,0.0,64.08207702636719,0.0,0.0,0.0,0.4429331719875335,4.0,0.0,1.0
492960,293.1175842285156,297.1499938964844,293.1499938964844,0.1184722930192947,-2625.662841796875,304.1466064453125,0.8077307343482971,0.1851583570241928,0.1673483699560165,292.93524169921875,297.1499938964844,293.1499938964844,0.0053923511877655,-416.5644226074219,298.2406921386719,0.5112216472625732,0.050000000745058,0.0486143827438354,293.1131591796875,297.1499938964844,293.1499938964844,0.1761495620012283,-2805.310546875,304.1451110839844,0.8957865834236145,0.2550534605979919,0.1788190156221389,293.0751647949219,297.1499938964844,293.1499938964844,0.265401154756546,-5261.35400390625,304.13897705078125,0.9990000128746032,0.4301411509513855,0.3355386257171631,293.22821044921875,297.1499938964844,293.1499938964844,0.0041976845823228,-1574.9779052734375,296.820556640625,0.5112216472625732,0.050000000745058,0.2306056916713714,291.1660461425781,291.1499938964844,258.8560791015625,257.77117919921875,278.9268493652344,293.228271484375,291.16571044921875,1.0,0.2219954282045364,0.726102352142334,0.726102352142334,1.0,1.0,-1.1532199382781982,0.4800253212451935,0.6731945872306824,0.1996954977512359,0.0,0.0,0.6455240845680237,39.88473510742188,49.0,0.465531975030899,-14206.8857421875,134.8107452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201416015625,308.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.373046875,18000.0,0.0,0.0,0.3245912492275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354859113693237,0.7354933023452759,-7.366934369201772e-06,0.0,0.0003294188645668,0.0,0.0,63.566436767578125,0.0,0.0,0.0,0.4418310225009918,4.0,0.0,1.0
493020,293.1176147460937,297.1499938964844,293.1499938964844,0.119261547923088,-2639.863037109375,304.1464233398437,0.8023656010627747,0.1859753131866455,0.1681456416845321,292.92926025390625,297.1499938964844,293.1499938964844,0.005482233595103,-422.6801452636719,298.3280029296875,0.5068288445472717,0.050000000745058,0.0486735105514526,293.1119689941406,297.1499938964844,293.1499938964844,0.1773462444543838,-2820.66259765625,304.1447448730469,0.889813244342804,0.2562286853790283,0.1796849071979522,293.0887451171875,297.1499938964844,293.1499938964844,0.2734327316284179,-5390.39306640625,304.1293029785156,0.9990000128746032,0.4292956888675689,0.3437990248203277,293.22735595703125,297.1499938964844,293.1499938964844,0.0041843638755381,-1570.793212890625,296.791259765625,0.5068288445472717,0.050000000745058,0.2308861762285232,291.15802001953125,291.1499938964844,258.7997741699219,257.7221984863281,278.9815368652344,293.2273864746094,291.1567687988281,1.0,0.2256408184766769,0.7120996713638306,0.7120996713638306,1.0,1.0,-1.165538311004639,0.4825153946876526,0.6830229759216309,0.1997696161270141,0.0,0.0,0.6448984146118164,41.552955627441406,52.0,-10.487582206726074,-14268.8671875,140.78823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.892578125,18000.0,0.0,0.0,0.3246254324913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323042154312134,0.7323115468025208,-7.332586392294615e-06,0.0,0.0003294535563327,0.0,0.0,62.939208984375,0.0,0.0,0.0,0.4405422508716583,4.0,0.0,1.0
