time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493080,293.1176147460937,297.1499938964844,293.1499938964844,0.119261547923088,-2639.863037109375,304.1464233398437,0.8023656010627747,0.1859753131866455,0.1681456416845321,292.92926025390625,297.1499938964844,293.1499938964844,0.005482233595103,-422.6801452636719,298.3280029296875,0.5068288445472717,0.050000000745058,0.0486735105514526,293.1119689941406,297.1499938964844,293.1499938964844,0.1773462444543838,-2820.66259765625,304.1447448730469,0.889813244342804,0.2562286853790283,0.1796849071979522,293.0887451171875,297.1499938964844,293.1499938964844,0.2734327316284179,-5390.39306640625,304.1293029785156,0.9990000128746032,0.4292956888675689,0.3437990248203277,293.22735595703125,297.1499938964844,293.1499938964844,0.0041843638755381,-1570.793212890625,296.791259765625,0.5068288445472717,0.050000000745058,0.2308861762285232,291.15802001953125,291.1499938964844,258.7997741699219,257.7221984863281,278.9815368652344,293.2273864746094,291.1567687988281,1.0,0.2256408184766769,0.7120996713638306,0.7120996713638306,1.0,1.0,-1.165538311004639,0.4825153946876526,0.6830229759216309,0.1997696161270141,0.0,0.0,0.6448984146118164,41.552955627441406,52.0,-10.487582206726074,-14268.8671875,140.78823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599365234375,308.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.892578125,18000.0,0.0,0.0,0.3246254324913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323042154312134,0.7323115468025208,-7.332586392294615e-06,0.0,0.0003294535563327,0.0,0.0,62.939208984375,0.0,0.0,0.0,0.4405422508716583,4.0,0.0,1.0
493140,293.1178283691406,297.1499938964844,293.1499938964844,0.1200984120368957,-2654.990478515625,304.1462097167969,0.7961665391921997,0.1867532432079315,0.1689184159040451,292.9236755371094,297.1499938964844,293.1499938964844,0.0055772666819393,-429.1851196289063,298.4135131835937,0.5020754933357239,0.050000000745058,0.0487431474030017,293.1110534667969,297.1499938964844,293.1499938964844,0.1786374449729919,-2837.275634765625,304.14434814453125,0.8830063939094543,0.2573793232440948,0.1805420368909835,293.1080627441406,297.1499938964844,293.1499938964844,0.2829501032829284,-5541.58447265625,304.120361328125,0.9990000128746032,0.4269398748874664,0.353279560804367,293.2270812988281,297.1499938964844,293.1499938964844,0.0041723423637449,-1567.435791015625,296.7569885253906,0.5020754933357239,0.050000000745058,0.2312165051698684,291.1434326171875,291.1499938964844,258.75,257.6786804199219,279.0233764648437,293.2270812988281,291.1416931152344,1.0,0.2297926247119903,0.7016268372535706,0.7016268372535706,1.0,1.0,-1.1793540716171265,0.4861137866973877,0.6932402849197388,0.200661227107048,0.0,0.0,0.6467037796974182,43.51054000854492,55.0,-19.0761833190918,-14360.8505859375,147.79515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07049560546875,308.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.171875,18000.0,0.0,0.0,0.3248486816883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339094281196594,0.7339167594909668,-7.336312592087779e-06,0.0,0.000329680100549,0.0,0.0,63.16471099853516,0.0,0.0,0.0,0.4411340951919555,4.0,0.0,1.0
493200,293.1178283691406,297.1499938964844,293.1499938964844,0.1200984120368957,-2654.990478515625,304.1462097167969,0.7961665391921997,0.1867532432079315,0.1689184159040451,292.9236755371094,297.1499938964844,293.1499938964844,0.0055772666819393,-429.1851196289063,298.4135131835937,0.5020754933357239,0.050000000745058,0.0487431474030017,293.1110534667969,297.1499938964844,293.1499938964844,0.1786374449729919,-2837.275634765625,304.14434814453125,0.8830063939094543,0.2573793232440948,0.1805420368909835,293.1080627441406,297.1499938964844,293.1499938964844,0.2829501032829284,-5541.58447265625,304.120361328125,0.9990000128746032,0.4269398748874664,0.353279560804367,293.2270812988281,297.1499938964844,293.1499938964844,0.0041723423637449,-1567.435791015625,296.7569885253906,0.5020754933357239,0.050000000745058,0.2312165051698684,291.1434326171875,291.1499938964844,258.75,257.6786804199219,279.0233764648437,293.2270812988281,291.1416931152344,1.0,0.2297926247119903,0.7016268372535706,0.7016268372535706,1.0,1.0,-1.1793540716171265,0.4861137866973877,0.6932402849197388,0.200661227107048,0.0,0.0,0.6467037796974182,43.51054000854492,55.0,-19.0761833190918,-14360.8505859375,147.79515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07049560546875,308.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.171875,18000.0,0.0,0.0,0.3248486816883087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339094281196594,0.7339167594909668,-7.336312592087779e-06,0.0,0.000329680100549,0.0,0.0,63.16471099853516,0.0,0.0,0.0,0.4411340951919555,4.0,0.0,1.0
493260,293.1177978515625,297.1499938964844,293.1499938964844,0.1209848448634147,-2671.024169921875,304.14599609375,0.7895609736442566,0.1875750869512558,0.1697095185518264,292.9179992675781,297.1499938964844,293.1499938964844,0.0056780078448355,-436.0536193847656,298.5000305175781,0.4971756339073181,0.050000000745058,0.0488215312361717,293.1099548339844,297.1499938964844,293.1499938964844,0.1800099462270736,-2854.9296875,304.1439514160156,0.875806987285614,0.2585881054401397,0.181423082947731,293.1318664550781,297.1499938964844,293.1499938964844,0.2935924828052521,-5708.72607421875,304.112548828125,0.9990000128746032,0.4231831729412079,0.3636552393436432,293.22674560546875,297.1499938964844,293.1499938964844,0.0041621634736657,-1564.8961181640625,296.7210693359375,0.4971756339073181,0.050000000745058,0.2315883189439773,291.1257629394531,291.1499938964844,258.7042236328125,257.6383972167969,279.0535888671875,293.2267761230469,291.1239013671875,1.0,0.2343332022428512,0.6935850381851196,0.6935850381851196,1.0,1.0,-1.1943553686141968,0.4906119108200073,0.7037435173988342,0.202222004532814,0.0,0.0,0.6510986685752869,45.70920181274414,43.0,-23.677364349365234,-14482.05859375,155.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.21875,18000.0,0.0,0.0,0.3254641890525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410593032836914,0.7410666942596436,-7.38815060685738e-06,0.0,0.0003303047851659,0.0,0.0,64.41218566894531,0.0,0.0,0.0,0.4439519345760345,4.0,0.0,1.0
493320,293.1177978515625,297.1499938964844,293.1499938964844,0.1209848448634147,-2671.024169921875,304.14599609375,0.7895609736442566,0.1875750869512558,0.1697095185518264,292.9179992675781,297.1499938964844,293.1499938964844,0.0056780078448355,-436.0536193847656,298.5000305175781,0.4971756339073181,0.050000000745058,0.0488215312361717,293.1099548339844,297.1499938964844,293.1499938964844,0.1800099462270736,-2854.9296875,304.1439514160156,0.875806987285614,0.2585881054401397,0.181423082947731,293.1318664550781,297.1499938964844,293.1499938964844,0.2935924828052521,-5708.72607421875,304.112548828125,0.9990000128746032,0.4231831729412079,0.3636552393436432,293.22674560546875,297.1499938964844,293.1499938964844,0.0041621634736657,-1564.8961181640625,296.7210693359375,0.4971756339073181,0.050000000745058,0.2315883189439773,291.1257629394531,291.1499938964844,258.7042236328125,257.6383972167969,279.0535888671875,293.2267761230469,291.1239013671875,1.0,0.2343332022428512,0.6935850381851196,0.6935850381851196,1.0,1.0,-1.1943553686141968,0.4906119108200073,0.7037435173988342,0.202222004532814,0.0,0.0,0.6510986685752869,45.70920181274414,43.0,-23.677364349365234,-14482.05859375,155.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.21875,18000.0,0.0,0.0,0.3254641890525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410593032836914,0.7410666942596436,-7.38815060685738e-06,0.0,0.0003303047851659,0.0,0.0,64.41218566894531,0.0,0.0,0.0,0.4439519345760345,4.0,0.0,1.0
493380,293.1171875,297.1499938964844,293.1499938964844,0.1217111721634864,-2683.877685546875,304.1461486816406,0.7925043702125549,0.1885101199150085,0.1705066114664077,292.9117736816406,297.1499938964844,293.1499938964844,0.0057683330960571,-441.8721618652344,298.5965881347656,0.4982062876224518,0.050000000745058,0.048804435878992,293.1083374023437,297.1499938964844,293.1499938964844,0.1811553984880447,-2869.373046875,304.14410400390625,0.8791080713272095,0.259925901889801,0.1823199391365051,293.1495666503906,297.1499938964844,293.1499938964844,0.2922008335590362,-5681.3115234375,304.12799072265625,0.9990000128746032,0.4200176000595093,0.3614229559898376,293.2257080078125,297.1499938964844,293.1499938964844,0.0041444622911512,-1558.66943359375,296.69549560546875,0.4982062876224518,0.050000000745058,0.2315072268247604,291.1226501464844,291.1499938964844,258.6595764160156,257.5987548828125,279.0800170898437,293.2257995605469,291.1248474121094,1.0,0.2331020534038543,0.687943696975708,0.687943696975708,1.0,1.0,-1.1935979127883911,0.4887357056140899,0.7048621773719788,0.2005995512008667,0.0,0.0,0.6554491519927979,45.26765060424805,31.0,4.138184547424316,-14507.580078125,154.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,308.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.033203125,18000.0,0.0,0.0,0.3264655172824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519128322601318,0.7519203424453735,-7.482210548914736e-06,0.0,0.0003313210036139,0.0,0.0,66.43927001953125,0.0,0.0,0.0,0.4482506513595581,4.0,0.0,1.0
493440,293.1171875,297.1499938964844,293.1499938964844,0.1217111721634864,-2683.877685546875,304.1461486816406,0.7925043702125549,0.1885101199150085,0.1705066114664077,292.9117736816406,297.1499938964844,293.1499938964844,0.0057683330960571,-441.8721618652344,298.5965881347656,0.4982062876224518,0.050000000745058,0.048804435878992,293.1083374023437,297.1499938964844,293.1499938964844,0.1811553984880447,-2869.373046875,304.14410400390625,0.8791080713272095,0.259925901889801,0.1823199391365051,293.1495666503906,297.1499938964844,293.1499938964844,0.2922008335590362,-5681.3115234375,304.12799072265625,0.9990000128746032,0.4200176000595093,0.3614229559898376,293.2257080078125,297.1499938964844,293.1499938964844,0.0041444622911512,-1558.66943359375,296.69549560546875,0.4982062876224518,0.050000000745058,0.2315072268247604,291.1226501464844,291.1499938964844,258.6595764160156,257.5987548828125,279.0800170898437,293.2257995605469,291.1248474121094,1.0,0.2331020534038543,0.687943696975708,0.687943696975708,1.0,1.0,-1.1935979127883911,0.4887357056140899,0.7048621773719788,0.2005995512008667,0.0,0.0,0.6554491519927979,45.26765060424805,31.0,4.138184547424316,-14507.580078125,154.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965209960937,308.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.033203125,18000.0,0.0,0.0,0.3264655172824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519128322601318,0.7519203424453735,-7.482210548914736e-06,0.0,0.0003313210036139,0.0,0.0,66.43927001953125,0.0,0.0,0.0,0.4482506513595581,4.0,0.0,1.0
493500,293.1167907714844,297.1499938964844,293.1499938964844,0.1219126880168914,-2687.15625,304.146484375,0.7973790168762207,0.1890080124139785,0.1709048002958297,292.90850830078125,297.1499938964844,293.1499938964844,0.0058058379217982,-443.9978637695313,298.6527099609375,0.5008331537246704,0.050000000745058,0.0487623140215873,293.1074523925781,297.1499938964844,293.1499938964844,0.1814895570278167,-2873.3115234375,304.1445617675781,0.8845201730728149,0.2606296241283417,0.1827714443206787,293.1497802734375,297.1499938964844,293.1499938964844,0.2868311107158661,-5593.36376953125,304.14178466796875,0.9990000128746032,0.4199712574481964,0.3558526039123535,293.2248840332031,297.1499938964844,293.1499938964844,0.0041304905898869,-1552.8228759765625,296.6926574707031,0.5008331537246704,0.050000000745058,0.2313074171543121,291.1368103027344,291.1499938964844,258.6376342773437,257.57916259765625,279.091552734375,293.2250061035156,291.1404113769531,1.0,0.2307616621255874,0.6858921647071838,0.6858921647071838,1.0,1.0,-1.187643051147461,0.4855806827545166,0.7020623087882996,0.1986294835805893,0.0,0.0,0.6549453735351562,44.11614990234375,31.0,24.64839172363281,-14466.9658203125,150.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814147949219,308.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.4765625,18000.0,0.0,0.0,0.3269407749176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540006041526794,0.7540081143379211,-7.512257980124559e-06,0.0,0.0003318033413961,0.0,0.0,66.91522979736328,0.0,0.0,0.0,0.4491143226623535,4.0,0.0,1.0
493560,293.1163024902344,297.1499938964844,293.1499938964844,0.1220585703849792,-2689.363525390625,304.1468505859375,0.8042972683906555,0.1895235478878021,0.1713024675846099,292.9051818847656,297.1499938964844,293.1499938964844,0.0058399923145771,-445.8028564453125,298.7117614746094,0.5047863721847534,0.050000000745058,0.048702597618103,293.10650634765625,297.1499938964844,293.1499938964844,0.1817419677972793,-2876.14208984375,304.14508056640625,0.8922381401062012,0.261353850364685,0.1832245141267776,293.14324951171875,297.1499938964844,293.1499938964844,0.2789233922958374,-5465.16162109375,304.1576538085937,0.9990000128746032,0.4212537109851837,0.3478016555309295,293.22381591796875,297.1499938964844,293.1499938964844,0.0041145221330225,-1545.9656982421875,296.6937561035156,0.5047863721847534,0.050000000745058,0.2310241460800171,291.15631103515625,291.1499938964844,258.615966796875,257.5597229003906,279.1019287109375,293.2239685058594,291.1607971191406,1.0,0.2274193614721298,0.6842716932296753,0.6842716932296753,1.0,1.0,-1.1785904169082642,0.4812068343162536,0.6973835229873657,0.1960391849279403,0.0,0.0,0.652592122554779,42.475467681884766,34.0,41.54733276367188,-14390.1689453125,145.54904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814453125,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.806640625,18000.0,0.0,0.0,0.3272800743579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522790431976318,0.7522865533828735,-7.511737749155145e-06,0.0,0.0003321476688142,0.0,0.0,66.68803405761719,0.0,0.0,0.0,0.4484802484512329,4.0,0.0,1.0
493620,293.1153869628906,297.1499938964844,293.1499938964844,0.1224711015820503,-2696.08544921875,304.1471862792969,0.8128196597099304,0.1905605196952819,0.1721685379743576,292.89849853515625,297.1499938964844,293.1499938964844,0.0059169721789658,-450.0550231933594,298.8293762207031,0.5095270276069641,0.050000000745058,0.0486365333199501,293.1047058105469,297.1499938964844,293.1499938964844,0.1824086457490921,-2884.03369140625,304.14556884765625,0.9020652770996094,0.2628219723701477,0.1841936558485031,293.1189880371094,297.1499938964844,293.1499938964844,0.2694341838359833,-5312.96337890625,304.1703796386719,0.9990000128746032,0.4263288080692291,0.3386696577072143,293.22100830078125,297.1499938964844,293.1499938964844,0.0040880921296775,-1534.6192626953125,296.6958312988281,0.5095270276069641,0.050000000745058,0.2307107746601104,291.19091796875,291.1499938964844,258.57330322265625,257.5212707519531,279.11376953125,293.2212219238281,291.1924743652344,1.0,0.2242270708084106,0.6813087463378906,0.6813087463378906,1.0,1.0,-1.1693722009658811,0.4764177501201629,0.6929544806480408,0.1929634660482406,0.0,0.0,0.6444792151451111,40.670372009277344,37.0,36.40575408935547,-14263.8310546875,139.88812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.3273829519748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383813261985779,0.73838871717453,-7.413616458507022e-06,0.0,0.0003322520642541,0.0,0.0,64.24359130859375,0.0,0.0,0.0,0.4430736601352691,4.0,0.0,1.0
493680,293.1153869628906,297.1499938964844,293.1499938964844,0.1224711015820503,-2696.08544921875,304.1471862792969,0.8128196597099304,0.1905605196952819,0.1721685379743576,292.89849853515625,297.1499938964844,293.1499938964844,0.0059169721789658,-450.0550231933594,298.8293762207031,0.5095270276069641,0.050000000745058,0.0486365333199501,293.1047058105469,297.1499938964844,293.1499938964844,0.1824086457490921,-2884.03369140625,304.14556884765625,0.9020652770996094,0.2628219723701477,0.1841936558485031,293.1189880371094,297.1499938964844,293.1499938964844,0.2694341838359833,-5312.96337890625,304.1703796386719,0.9990000128746032,0.4263288080692291,0.3386696577072143,293.22100830078125,297.1499938964844,293.1499938964844,0.0040880921296775,-1534.6192626953125,296.6958312988281,0.5095270276069641,0.050000000745058,0.2307107746601104,291.19091796875,291.1499938964844,258.57330322265625,257.5212707519531,279.11376953125,293.2212219238281,291.1924743652344,1.0,0.2242270708084106,0.6813087463378906,0.6813087463378906,1.0,1.0,-1.1693722009658811,0.4764177501201629,0.6929544806480408,0.1929634660482406,0.0,0.0,0.6444792151451111,40.670372009277344,37.0,36.40575408935547,-14263.8310546875,139.88812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.208984375,18000.0,0.0,0.0,0.3273829519748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383813261985779,0.73838871717453,-7.413616458507022e-06,0.0,0.0003322520642541,0.0,0.0,64.24359130859375,0.0,0.0,0.0,0.4430736601352691,4.0,0.0,1.0
493740,293.114501953125,297.1499938964844,293.1499938964844,0.1232338920235633,-2709.5576171875,304.1468505859375,0.8174518346786499,0.1916173249483108,0.1730828136205673,292.8915405273437,297.1499938964844,293.1499938964844,0.0060116671957075,-455.8660278320313,298.9372863769531,0.5118123888969421,0.050000000745058,0.0486066751182079,293.1029052734375,297.1499938964844,293.1499938964844,0.1836011260747909,-2899.0947265625,304.1450500488281,0.9078210592269896,0.2643333971500397,0.1852159053087234,293.095458984375,297.1499938964844,293.1499938964844,0.2651153206825256,-5245.462890625,304.1705627441406,0.9990000128746032,0.4318974912166595,0.33446204662323,293.21728515625,297.1499938964844,293.1499938964844,0.0040730410255491,-1529.0335693359375,296.6842041015625,0.5118123888969421,0.050000000745058,0.2305691540241241,291.1955261230469,291.1499938964844,258.5315246582031,257.4833374023437,279.11968994140625,293.2175598144531,291.1950988769531,1.0,0.2228614687919616,0.6786102056503296,0.6786102056503296,1.0,1.0,-1.1664390563964844,0.4743851721286773,0.6920538544654846,0.1914804726839065,0.0,0.0,0.6379001140594482,39.87247848510742,40.0,9.729043006896973,-14187.703125,137.66026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.615234375,18000.0,0.0,0.0,0.326808214187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722704291343689,0.7227115631103516,-7.274841209437e-06,0.0,0.0003316687943879,0.0,0.0,61.36912536621094,0.0,0.0,0.0,0.4368495047092438,4.0,0.0,1.0
493800,293.114501953125,297.1499938964844,293.1499938964844,0.1232338920235633,-2709.5576171875,304.1468505859375,0.8174518346786499,0.1916173249483108,0.1730828136205673,292.8915405273437,297.1499938964844,293.1499938964844,0.0060116671957075,-455.8660278320313,298.9372863769531,0.5118123888969421,0.050000000745058,0.0486066751182079,293.1029052734375,297.1499938964844,293.1499938964844,0.1836011260747909,-2899.0947265625,304.1450500488281,0.9078210592269896,0.2643333971500397,0.1852159053087234,293.095458984375,297.1499938964844,293.1499938964844,0.2651153206825256,-5245.462890625,304.1705627441406,0.9990000128746032,0.4318974912166595,0.33446204662323,293.21728515625,297.1499938964844,293.1499938964844,0.0040730410255491,-1529.0335693359375,296.6842041015625,0.5118123888969421,0.050000000745058,0.2305691540241241,291.1955261230469,291.1499938964844,258.5315246582031,257.4833374023437,279.11968994140625,293.2175598144531,291.1950988769531,1.0,0.2228614687919616,0.6786102056503296,0.6786102056503296,1.0,1.0,-1.1664390563964844,0.4743851721286773,0.6920538544654846,0.1914804726839065,0.0,0.0,0.6379001140594482,39.87247848510742,40.0,9.729043006896973,-14187.703125,137.66026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18143.615234375,18000.0,0.0,0.0,0.326808214187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722704291343689,0.7227115631103516,-7.274841209437e-06,0.0,0.0003316687943879,0.0,0.0,61.36912536621094,0.0,0.0,0.0,0.4368495047092438,4.0,0.0,1.0
493860,293.1136474609375,297.1499938964844,293.1499938964844,0.1241798251867294,-2726.482177734375,304.1463317871094,0.819291889667511,0.1926905214786529,0.1740387082099914,292.8843688964844,297.1499938964844,293.1499938964844,0.006118363700807,-462.5870361328125,299.0426940917969,0.5121129751205444,0.050000000745058,0.0486028306186199,293.10113525390625,297.1499938964844,293.1499938964844,0.1850743591785431,-2917.88525390625,304.1442565917969,0.9102869033813475,0.2658835649490356,0.186286374926567,293.078369140625,297.1499938964844,293.1499938964844,0.2645231187343597,-5238.4443359375,304.1645812988281,0.9990000128746032,0.436759740114212,0.3339176177978515,293.2130126953125,297.1499938964844,293.1499938964844,0.0040651825256645,-1526.7880859375,296.6673278808594,0.5121129751205444,0.050000000745058,0.2305509001016616,291.1861877441406,291.1499938964844,258.49053955078125,257.4458923339844,279.1222839355469,293.2133178710937,291.1846618652344,1.0,0.2229873389005661,0.6759856939315796,0.6759856939315796,1.0,1.0,-1.1681901216506958,0.4743693470954895,0.6938208341598511,0.1911170035600662,0.0,0.0,0.6335834264755249,39.799354553222656,43.0,-10.1946382522583,-14168.59765625,137.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,308.4518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.9765625,18000.0,0.0,0.0,0.3257995843887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110402584075928,0.7110474705696106,-7.164325324993115e-06,0.0,0.0003306451544631,0.0,0.0,59.2343978881836,0.0,0.0,0.0,0.4321658313274383,4.0,0.0,1.0
493920,293.1136474609375,297.1499938964844,293.1499938964844,0.1241798251867294,-2726.482177734375,304.1463317871094,0.819291889667511,0.1926905214786529,0.1740387082099914,292.8843688964844,297.1499938964844,293.1499938964844,0.006118363700807,-462.5870361328125,299.0426940917969,0.5121129751205444,0.050000000745058,0.0486028306186199,293.10113525390625,297.1499938964844,293.1499938964844,0.1850743591785431,-2917.88525390625,304.1442565917969,0.9102869033813475,0.2658835649490356,0.186286374926567,293.078369140625,297.1499938964844,293.1499938964844,0.2645231187343597,-5238.4443359375,304.1645812988281,0.9990000128746032,0.436759740114212,0.3339176177978515,293.2130126953125,297.1499938964844,293.1499938964844,0.0040651825256645,-1526.7880859375,296.6673278808594,0.5121129751205444,0.050000000745058,0.2305509001016616,291.1861877441406,291.1499938964844,258.49053955078125,257.4458923339844,279.1222839355469,293.2133178710937,291.1846618652344,1.0,0.2229873389005661,0.6759856939315796,0.6759856939315796,1.0,1.0,-1.1681901216506958,0.4743693470954895,0.6938208341598511,0.1911170035600662,0.0,0.0,0.6335834264755249,39.799354553222656,43.0,-10.1946382522583,-14168.59765625,137.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21295166015625,308.4518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18103.9765625,18000.0,0.0,0.0,0.3257995843887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110402584075928,0.7110474705696106,-7.164325324993115e-06,0.0,0.0003306451544631,0.0,0.0,59.2343978881836,0.0,0.0,0.0,0.4321658313274383,4.0,0.0,1.0
493980,293.1128845214844,297.1499938964844,293.1499938964844,0.1252370327711105,-2745.460693359375,304.1457824707031,0.8188686370849609,0.193765789270401,0.175019770860672,292.8770751953125,297.1499938964844,293.1499938964844,0.0062350416556,-469.9763793945313,299.1479797363281,0.5107772350311279,0.050000000745058,0.048620019108057,293.0994873046875,297.1499938964844,293.1499938964844,0.1867254078388214,-2938.975830078125,304.1434020996094,0.9098305702209472,0.267455130815506,0.1873904466629028,293.0694580078125,297.1499938964844,293.1499938964844,0.2669697403907776,-5280.125,304.1556091308594,0.9990000128746032,0.4403926134109497,0.3363524079322815,293.2085876464844,297.1499938964844,293.1499938964844,0.0040621180087327,-1526.6988525390625,296.64776611328125,0.5107772350311279,0.050000000745058,0.2306324243545532,291.1688537597656,291.1499938964844,258.4502868652344,257.40887451171875,279.1230773925781,293.2088623046875,291.16680908203125,1.0,0.2243208140134811,0.6733437180519104,0.6733437180519104,1.0,1.0,-1.173733115196228,0.4759546816349029,0.6977784037590027,0.1916294246912002,0.0,0.0,0.6321786046028137,40.31256103515625,46.0,-22.23157119750977,-14200.46484375,140.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,308.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41015625,18000.0,0.0,0.0,0.3246647715568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051924467086792,0.7051995396614075,-7.101240953488741e-06,0.0,0.0003294934867881,0.0,0.0,58.13181686401367,0.0,0.0,0.0,0.4297724068164825,4.0,0.0,1.0
494040,293.1128845214844,297.1499938964844,293.1499938964844,0.1252370327711105,-2745.460693359375,304.1457824707031,0.8188686370849609,0.193765789270401,0.175019770860672,292.8770751953125,297.1499938964844,293.1499938964844,0.0062350416556,-469.9763793945313,299.1479797363281,0.5107772350311279,0.050000000745058,0.048620019108057,293.0994873046875,297.1499938964844,293.1499938964844,0.1867254078388214,-2938.975830078125,304.1434020996094,0.9098305702209472,0.267455130815506,0.1873904466629028,293.0694580078125,297.1499938964844,293.1499938964844,0.2669697403907776,-5280.125,304.1556091308594,0.9990000128746032,0.4403926134109497,0.3363524079322815,293.2085876464844,297.1499938964844,293.1499938964844,0.0040621180087327,-1526.6988525390625,296.64776611328125,0.5107772350311279,0.050000000745058,0.2306324243545532,291.1688537597656,291.1499938964844,258.4502868652344,257.40887451171875,279.1230773925781,293.2088623046875,291.16680908203125,1.0,0.2243208140134811,0.6733437180519104,0.6733437180519104,1.0,1.0,-1.173733115196228,0.4759546816349029,0.6977784037590027,0.1916294246912002,0.0,0.0,0.6321786046028137,40.31256103515625,46.0,-22.23157119750977,-14200.46484375,140.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28564453125,308.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.41015625,18000.0,0.0,0.0,0.3246647715568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051924467086792,0.7051995396614075,-7.101240953488741e-06,0.0,0.0003294934867881,0.0,0.0,58.13181686401367,0.0,0.0,0.0,0.4297724068164825,4.0,0.0,1.0
494100,293.112548828125,297.1499938964844,293.1499938964844,0.1257864236831665,-2755.318359375,304.14556884765625,0.8179532885551453,0.1942996978759765,0.1755145043134689,292.8734436035156,297.1499938964844,293.1499938964844,0.0062966044060885,-473.8568420410156,299.2011413574219,0.5096160769462585,0.050000000745058,0.0486353039741516,293.0987548828125,297.1499938964844,293.1499938964844,0.1875872462987899,-2949.969482421875,304.1430358886719,0.908697247505188,0.2682432234287262,0.1879502236843109,293.068115234375,297.1499938964844,293.1499938964844,0.269143670797348,-5315.986328125,304.150634765625,0.9990000128746032,0.4416801631450653,0.3385029435157776,293.2064208984375,297.1499938964844,293.1499938964844,0.0040617752820253,-1527.15625,296.6376037597656,0.5096160769462585,0.050000000745058,0.2307049483060836,291.1587829589844,291.1499938964844,258.430419921875,257.3905029296875,279.1231384277344,293.2066955566406,291.1566467285156,1.0,0.2253655642271042,0.6720049381256104,0.6720049381256104,1.0,1.0,-1.1776851415634155,0.4772397577762604,0.7004453539848328,0.1921524107456207,0.0,0.0,0.6325993537902832,40.75564956665039,46.0,-25.558393478393555,-14233.07421875,141.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,308.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.3241491913795471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046805024147034,0.7046875953674316,-7.089987320796354e-06,0.0,0.0003289702290203,0.0,0.0,57.9992561340332,0.0,0.0,0.0,0.4295248687267303,4.0,0.0,1.0
494160,293.1122741699219,297.1499938964844,293.1499938964844,0.1263414621353149,-2765.265869140625,304.1453552246094,0.8166376352310181,0.1948290914297104,0.1760095655918121,292.86981201171875,297.1499938964844,293.1499938964844,0.0063599371351301,-477.8254089355469,299.2548217773437,0.5081891417503357,0.050000000745058,0.0486545450985431,293.0980529785156,297.1499938964844,293.1499938964844,0.1884613186120987,-2961.101318359375,304.1427307128906,0.9070742726325988,0.2690301835536957,0.1885127425193786,293.0687255859375,297.1499938964844,293.1499938964844,0.2718664705753326,-5360.39794921875,304.14556884765625,0.9990000128746032,0.4425985217094421,0.3411900699138641,293.204345703125,297.1499938964844,293.1499938964844,0.004061980638653,-1527.8289794921875,296.6274108886719,0.5081891417503357,0.050000000745058,0.230796217918396,291.1483764648437,291.1499938964844,258.41070556640625,257.3722229003906,279.123046875,293.20458984375,291.1462097167969,1.0,0.2266280949115753,0.6706526279449463,0.6706526279449463,1.0,1.0,-1.182312250137329,0.4788041412830353,0.7035080790519714,0.1928257942199707,0.0,0.0,0.6337506771087646,41.30868911743164,49.0,-27.52059936523437,-14275.228515625,144.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62890625,18000.0,0.0,0.0,0.3237188756465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057755589485168,0.7057826519012451,-7.0924916144576855e-06,0.0,0.0003285334969405,0.0,0.0,58.1450080871582,0.0,0.0,0.0,0.4299124777317047,4.0,0.0,1.0
494220,293.11187744140625,297.1499938964844,293.1499938964844,0.1274523884057998,-2785.131591796875,304.1450500488281,0.8129888772964478,0.1958699226379394,0.1769949793815612,292.8627319335937,297.1499938964844,293.1499938964844,0.0064914808608591,-485.9748840332031,299.36395263671875,0.5047168135643005,0.050000000745058,0.0487035475671291,293.0968322753906,297.1499938964844,293.1499938964844,0.1902221739292144,-2983.46240234375,304.1422119140625,0.9027283191680908,0.2705941200256347,0.1896402686834335,293.0754089355469,297.1499938964844,293.1499938964844,0.2787329256534576,-5470.99755859375,304.1356201171875,0.9990000128746032,0.4433141648769378,0.3479392528533935,293.2004699707031,297.1499938964844,293.1499938964844,0.0040635052137076,-1529.574462890625,296.6072998046875,0.5047168135643005,0.050000000745058,0.2310286611318588,291.1275634765625,291.1499938964844,258.3717041015625,257.3359069824219,279.12274169921875,293.20068359375,291.12548828125,1.0,0.2297133058309555,0.6679099202156067,0.6679099202156067,1.0,1.0,-1.1932868957519531,0.4826402068138122,0.7106466889381409,0.1945511698722839,0.0,0.0,0.6381397843360901,42.706809997558594,52.0,-28.61357307434082,-14383.6826171875,149.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,308.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.34765625,18000.0,0.0,0.0,0.3232479095458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126232385635376,0.7126303911209106,-7.138065939216176e-06,0.0,0.0003280555538367,0.0,0.0,59.25498580932617,0.0,0.0,0.0,0.4325422644615173,4.0,0.0,1.0
494280,293.11187744140625,297.1499938964844,293.1499938964844,0.1274523884057998,-2785.131591796875,304.1450500488281,0.8129888772964478,0.1958699226379394,0.1769949793815612,292.8627319335937,297.1499938964844,293.1499938964844,0.0064914808608591,-485.9748840332031,299.36395263671875,0.5047168135643005,0.050000000745058,0.0487035475671291,293.0968322753906,297.1499938964844,293.1499938964844,0.1902221739292144,-2983.46240234375,304.1422119140625,0.9027283191680908,0.2705941200256347,0.1896402686834335,293.0754089355469,297.1499938964844,293.1499938964844,0.2787329256534576,-5470.99755859375,304.1356201171875,0.9990000128746032,0.4433141648769378,0.3479392528533935,293.2004699707031,297.1499938964844,293.1499938964844,0.0040635052137076,-1529.574462890625,296.6072998046875,0.5047168135643005,0.050000000745058,0.2310286611318588,291.1275634765625,291.1499938964844,258.3717041015625,257.3359069824219,279.12274169921875,293.20068359375,291.12548828125,1.0,0.2297133058309555,0.6679099202156067,0.6679099202156067,1.0,1.0,-1.1932868957519531,0.4826402068138122,0.7106466889381409,0.1945511698722839,0.0,0.0,0.6381397843360901,42.706809997558594,52.0,-28.61357307434082,-14383.6826171875,149.3727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,308.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.34765625,18000.0,0.0,0.0,0.3232479095458984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126232385635376,0.7126303911209106,-7.138065939216176e-06,0.0,0.0003280555538367,0.0,0.0,59.25498580932617,0.0,0.0,0.0,0.4325422644615173,4.0,0.0,1.0
494340,293.11163330078125,297.1499938964844,293.1499938964844,0.1285468637943267,-2804.6357421875,304.1448669433594,0.8082194328308105,0.1968822181224823,0.1779674142599105,292.8559265136719,297.1499938964844,293.1499938964844,0.0066290292888879,-494.345947265625,299.4755249023437,0.5006734728813171,0.050000000745058,0.0487647242844104,293.0958557128906,297.1499938964844,293.1499938964844,0.1919729560613632,-3005.60546875,304.14190673828125,0.8973104953765869,0.2721370458602905,0.1907635778188705,293.0886535644531,297.1499938964844,293.1499938964844,0.2871755957603454,-5605.17041015625,304.1263732910156,0.9990000128746032,0.4425328373908996,0.3561853468418121,293.1970520019531,297.1499938964844,293.1499938964844,0.0040659410879015,-1531.591552734375,296.5877990722656,0.5006734728813171,0.050000000745058,0.2313188463449478,291.1078186035156,291.1499938964844,258.33319091796875,257.29986572265625,279.1223449707031,293.1972351074219,291.1059265136719,1.0,0.2334128767251968,0.6651262044906616,0.6651262044906616,1.0,1.0,-1.206121802330017,0.4872355759143829,0.7188861966133118,0.1966802328824997,0.0,0.0,0.6451037526130676,44.441925048828125,55.0,-27.44004821777344,-14518.0888671875,155.90977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.056640625,18000.0,0.0,0.0,0.3234775364398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725333034992218,0.7253402471542358,-7.236317287606653e-06,0.0,0.0003282885591033,0.0,0.0,61.439361572265625,0.0,0.0,0.0,0.4375402629375458,4.0,0.0,1.0
494400,293.11163330078125,297.1499938964844,293.1499938964844,0.1285468637943267,-2804.6357421875,304.1448669433594,0.8082194328308105,0.1968822181224823,0.1779674142599105,292.8559265136719,297.1499938964844,293.1499938964844,0.0066290292888879,-494.345947265625,299.4755249023437,0.5006734728813171,0.050000000745058,0.0487647242844104,293.0958557128906,297.1499938964844,293.1499938964844,0.1919729560613632,-3005.60546875,304.14190673828125,0.8973104953765869,0.2721370458602905,0.1907635778188705,293.0886535644531,297.1499938964844,293.1499938964844,0.2871755957603454,-5605.17041015625,304.1263732910156,0.9990000128746032,0.4425328373908996,0.3561853468418121,293.1970520019531,297.1499938964844,293.1499938964844,0.0040659410879015,-1531.591552734375,296.5877990722656,0.5006734728813171,0.050000000745058,0.2313188463449478,291.1078186035156,291.1499938964844,258.33319091796875,257.29986572265625,279.1223449707031,293.1972351074219,291.1059265136719,1.0,0.2334128767251968,0.6651262044906616,0.6651262044906616,1.0,1.0,-1.206121802330017,0.4872355759143829,0.7188861966133118,0.1966802328824997,0.0,0.0,0.6451037526130676,44.441925048828125,55.0,-27.44004821777344,-14518.0888671875,155.90977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,308.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.056640625,18000.0,0.0,0.0,0.3234775364398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725333034992218,0.7253402471542358,-7.236317287606653e-06,0.0,0.0003282885591033,0.0,0.0,61.439361572265625,0.0,0.0,0.0,0.4375402629375458,4.0,0.0,1.0
494460,293.1116027832031,297.1499938964844,293.1499938964844,0.1296122074127197,-2823.5517578125,304.1448059082031,0.8025568723678589,0.197863757610321,0.1789222359657287,292.8494567871094,297.1499938964844,293.1499938964844,0.0067720380611717,-502.8782043457031,299.5894775390625,0.4962961673736572,0.050000000745058,0.0488361604511737,293.0951538085937,297.1499938964844,293.1499938964844,0.1936928182840347,-3027.267822265625,304.1417236328125,0.8911029696464539,0.2736530900001526,0.191876545548439,293.1075744628906,297.1499938964844,293.1499938964844,0.29686439037323,-5757.296875,304.1181335449219,0.9990000128746032,0.4402603805065155,0.3655788004398346,293.194091796875,297.1499938964844,293.1499938964844,0.0040688868612051,-1533.6983642578125,296.5692138671875,0.4962961673736572,0.050000000745058,0.2316577136516571,291.0897827148437,291.1499938964844,258.2950744628906,257.2640686035156,279.1220703125,293.1942443847656,291.0881042480469,1.0,0.2375893592834472,0.6623159646987915,0.6623159646987915,1.0,1.0,-1.2203712463378906,0.492403119802475,0.7279680967330933,0.1991104334592819,0.0,0.0,0.6543609499931335,46.45993041992188,58.0,-25.12169075012207,-14672.3984375,163.4978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17818.19921875,18000.0,0.0,0.0,0.324565052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434181571006775,0.7434255480766296,-7.385664503090084e-06,0.0,0.0003293922636657,0.0,0.0,64.69503784179688,0.0,0.0,0.0,0.4447657167911529,4.0,0.0,1.0
494520,293.1116027832031,297.1499938964844,293.1499938964844,0.1296122074127197,-2823.5517578125,304.1448059082031,0.8025568723678589,0.197863757610321,0.1789222359657287,292.8494567871094,297.1499938964844,293.1499938964844,0.0067720380611717,-502.8782043457031,299.5894775390625,0.4962961673736572,0.050000000745058,0.0488361604511737,293.0951538085937,297.1499938964844,293.1499938964844,0.1936928182840347,-3027.267822265625,304.1417236328125,0.8911029696464539,0.2736530900001526,0.191876545548439,293.1075744628906,297.1499938964844,293.1499938964844,0.29686439037323,-5757.296875,304.1181335449219,0.9990000128746032,0.4402603805065155,0.3655788004398346,293.194091796875,297.1499938964844,293.1499938964844,0.0040688868612051,-1533.6983642578125,296.5692138671875,0.4962961673736572,0.050000000745058,0.2316577136516571,291.0897827148437,291.1499938964844,258.2950744628906,257.2640686035156,279.1220703125,293.1942443847656,291.0881042480469,1.0,0.2375893592834472,0.6623159646987915,0.6623159646987915,1.0,1.0,-1.2203712463378906,0.492403119802475,0.7279680967330933,0.1991104334592819,0.0,0.0,0.6543609499931335,46.45993041992188,58.0,-25.12169075012207,-14672.3984375,163.4978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,308.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17818.19921875,18000.0,0.0,0.0,0.324565052986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434181571006775,0.7434255480766296,-7.385664503090084e-06,0.0,0.0003293922636657,0.0,0.0,64.69503784179688,0.0,0.0,0.0,0.4447657167911529,4.0,0.0,1.0
494580,293.1116943359375,297.1499938964844,293.1499938964844,0.1306416690349578,-2841.76171875,304.14483642578125,0.7964093685150146,0.198815181851387,0.1798578649759292,292.8433532714844,297.1499938964844,293.1499938964844,0.006920238956809,-511.5332336425781,299.70574951171875,0.4917366504669189,0.050000000745058,0.0489161983132362,293.094482421875,297.1499938964844,293.1499938964844,0.1953819990158081,-3048.4609375,304.14166259765625,0.8844534158706665,0.2751741409301758,0.1929866522550583,293.1316223144531,297.1499938964844,293.1499938964844,0.3075164258480072,-5922.63037109375,304.1110534667969,0.9990000128746032,0.4364678561687469,0.3758244514465332,293.1914978027344,297.1499938964844,293.1499938964844,0.0040721944533288,-1535.820068359375,296.5517883300781,0.4917366504669189,0.050000000745058,0.2320373952388763,291.0738525390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1218566894531,293.191650390625,291.07244873046875,1.0,0.2421277314424514,0.6594921946525574,0.6594921946525574,1.0,1.0,-1.2356765270233154,0.4979929625988006,0.7376835942268372,0.201759397983551,0.0,0.0,0.665601909160614,48.71426773071289,46.0,-22.212003707885746,-14842.08984375,172.00086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.2734375,18000.0,0.0,0.0,0.3265965282917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663304805755615,0.7663381099700928,-7.584658760606544e-06,0.0,0.0003314539499115,0.0,0.0,69.03424835205078,0.0,0.0,0.0,0.454058974981308,4.0,0.0,1.0
494640,293.1116943359375,297.1499938964844,293.1499938964844,0.1306416690349578,-2841.76171875,304.14483642578125,0.7964093685150146,0.198815181851387,0.1798578649759292,292.8433532714844,297.1499938964844,293.1499938964844,0.006920238956809,-511.5332336425781,299.70574951171875,0.4917366504669189,0.050000000745058,0.0489161983132362,293.094482421875,297.1499938964844,293.1499938964844,0.1953819990158081,-3048.4609375,304.14166259765625,0.8844534158706665,0.2751741409301758,0.1929866522550583,293.1316223144531,297.1499938964844,293.1499938964844,0.3075164258480072,-5922.63037109375,304.1110534667969,0.9990000128746032,0.4364678561687469,0.3758244514465332,293.1914978027344,297.1499938964844,293.1499938964844,0.0040721944533288,-1535.820068359375,296.5517883300781,0.4917366504669189,0.050000000745058,0.2320373952388763,291.0738525390625,291.1499938964844,258.2573547363281,257.2284851074219,279.1218566894531,293.191650390625,291.07244873046875,1.0,0.2421277314424514,0.6594921946525574,0.6594921946525574,1.0,1.0,-1.2356765270233154,0.4979929625988006,0.7376835942268372,0.201759397983551,0.0,0.0,0.665601909160614,48.71426773071289,46.0,-22.212003707885746,-14842.08984375,172.00086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.2734375,18000.0,0.0,0.0,0.3265965282917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663304805755615,0.7663381099700928,-7.584658760606544e-06,0.0,0.0003314539499115,0.0,0.0,69.03424835205078,0.0,0.0,0.0,0.454058974981308,4.0,0.0,1.0
494700,293.1117248535156,297.1499938964844,293.1499938964844,0.1310886293649673,-2849.597900390625,304.1449584960937,0.7966574430465698,0.1992974877357483,0.1802885085344314,292.84033203125,297.1499938964844,293.1499938964844,0.0069896839559078,-515.451416015625,299.7655944824219,0.4914930760860443,0.050000000745058,0.048920601606369,293.0939636230469,297.1499938964844,293.1499938964844,0.1961717754602432,-3058.294921875,304.1417541503906,0.8848700523376465,0.2759801745414734,0.1935398429632187,293.1435546875,297.1499938964844,293.1499938964844,0.308555543422699,-5936.16943359375,304.1163635253906,0.9990000128746032,0.4343548417091369,0.3763826787471771,293.19024658203125,297.1499938964844,293.1499938964844,0.0040712328627705,-1535.7376708984375,296.544921875,0.4914930760860443,0.050000000745058,0.2320582717657089,291.0686340332031,291.1499938964844,258.23858642578125,257.2107238769531,279.1241760253906,293.1903991699219,291.0687561035156,1.0,0.2421212643384933,0.6583666801452637,0.6583666801452637,1.0,1.0,-1.237562656402588,0.4983681440353393,0.7391945719718933,0.2018777132034301,0.0,0.0,0.6715900897979736,48.85630035400391,46.0,-12.37088394165039,-14889.8271484375,172.77505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.867431640625,308.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17748.83984375,18000.0,0.0,0.0,0.3279443383216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793251872062683,0.7793328762054443,-7.702005859755445e-06,0.0,0.0003328218008391,0.0,0.0,71.60246276855469,0.0,0.0,0.0,0.4593801498413086,4.0,0.0,1.0
494760,293.1116638183594,297.1499938964844,293.1499938964844,0.1313818544149398,-2854.507080078125,304.1453552246094,0.799386203289032,0.1997908949851989,0.1807047426700592,292.8373413085937,297.1499938964844,293.1499938964844,0.0070511824451386,-518.632568359375,299.8299865722656,0.4927507042884826,0.050000000745058,0.048897884786129,293.0935363769531,297.1499938964844,293.1499938964844,0.1967368125915527,-3065.09765625,304.1422424316406,0.8880430459976196,0.2767781913280487,0.1940824389457702,293.1506652832031,297.1499938964844,293.1499938964844,0.3059538900852203,-5892.228515625,304.12725830078125,0.9990000128746032,0.4330341815948486,0.3735104203224182,293.1889343261719,297.1499938964844,293.1499938964844,0.00406662421301,-1533.6190185546875,296.5454406738281,0.4927507042884826,0.050000000745058,0.231950506567955,291.07550048828125,291.1499938964844,258.2198791503906,257.1930236816406,279.1273803710937,293.1891174316406,291.078125,1.0,0.2408970445394516,0.657473087310791,0.657473087310791,1.0,1.0,-1.2351113557815552,0.4969727396965027,0.7381386160850525,0.2010212540626526,0.0,0.0,0.6759325265884399,48.245750427246094,34.0,9.339641571044922,-14903.6083984375,170.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78631591796875,308.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17762.357421875,18000.0,0.0,0.0,0.3294042646884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914835214614868,0.7914913296699524,-7.82103779783938e-06,0.0,0.0003343034477438,0.0,0.0,74.1226577758789,0.0,0.0,0.0,0.4643667340278625,4.0,0.0,1.0
