time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494820,293.1114501953125,297.1499938964844,293.1499938964844,0.1316640377044677,-2858.59130859375,304.1464233398437,0.8106527328491211,0.2008043676614761,0.1815060377120971,292.8313903808594,297.1499938964844,293.1499938964844,0.007155935280025,-523.3939208984375,299.9681701660156,0.4988786280155182,0.050000000745058,0.0487932562828063,293.09295654296875,297.1499938964844,293.1499938964844,0.1973561197519302,-3071.946533203125,304.143798828125,0.900969922542572,0.2783238291740417,0.1950923353433609,293.145751953125,297.1499938964844,293.1499938964844,0.2924804091453552,-5674.54248046875,304.1575012207031,0.9990000128746032,0.4339555203914642,0.3599793016910553,293.1861267089844,297.1499938964844,293.1499938964844,0.0040479223243892,-1524.598388671875,296.5624694824219,0.4988786280155182,0.050000000745058,0.2314541935920715,291.1145324707031,291.1499938964844,258.1825866699219,257.1576538085937,279.1349182128906,293.1863098144531,291.1195068359375,1.0,0.2352641224861145,0.6563360095024109,0.6563360095024109,1.0,1.0,-1.2203257083892822,0.4901773929595947,0.7301483154296875,0.1972155123949051,0.0,0.0,0.6783058047294617,45.379432678222656,37.0,49.01631546020508,-14818.927734375,161.24444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722412109375,308.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.013671875,18000.0,0.0,0.0,0.3322551250457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047059178352356,0.8047138452529907,-7.979199835972395e-06,0.0,0.0003371967177372,0.0,0.0,77.13158416748047,0.0,0.0,0.0,0.4699497520923614,4.0,0.0,1.0
494880,293.1114501953125,297.1499938964844,293.1499938964844,0.1316640377044677,-2858.59130859375,304.1464233398437,0.8106527328491211,0.2008043676614761,0.1815060377120971,292.8313903808594,297.1499938964844,293.1499938964844,0.007155935280025,-523.3939208984375,299.9681701660156,0.4988786280155182,0.050000000745058,0.0487932562828063,293.09295654296875,297.1499938964844,293.1499938964844,0.1973561197519302,-3071.946533203125,304.143798828125,0.900969922542572,0.2783238291740417,0.1950923353433609,293.145751953125,297.1499938964844,293.1499938964844,0.2924804091453552,-5674.54248046875,304.1575012207031,0.9990000128746032,0.4339555203914642,0.3599793016910553,293.1861267089844,297.1499938964844,293.1499938964844,0.0040479223243892,-1524.598388671875,296.5624694824219,0.4988786280155182,0.050000000745058,0.2314541935920715,291.1145324707031,291.1499938964844,258.1825866699219,257.1576538085937,279.1349182128906,293.1863098144531,291.1195068359375,1.0,0.2352641224861145,0.6563360095024109,0.6563360095024109,1.0,1.0,-1.2203257083892822,0.4901773929595947,0.7301483154296875,0.1972155123949051,0.0,0.0,0.6783058047294617,45.379432678222656,37.0,49.01631546020508,-14818.927734375,161.24444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722412109375,308.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.013671875,18000.0,0.0,0.0,0.3322551250457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047059178352356,0.8047138452529907,-7.979199835972395e-06,0.0,0.0003371967177372,0.0,0.0,77.13158416748047,0.0,0.0,0.0,0.4699497520923614,4.0,0.0,1.0
494940,293.111328125,297.1499938964844,293.1499938964844,0.1319520771503448,-2862.82861328125,304.1471252441406,0.8184430003166199,0.2018073052167892,0.1823481768369674,292.8256225585937,297.1499938964844,293.1499938964844,0.0072670588269829,-528.3999633789062,300.1082763671875,0.5031838417053223,0.050000000745058,0.0487260930240154,293.09295654296875,297.1499938964844,293.1499938964844,0.1978876292705536,-3077.7763671875,304.1449584960937,0.9107126593589784,0.2797718346118927,0.1960719525814056,293.1221008300781,297.1499938964844,293.1499938964844,0.2828170955181122,-5520.865234375,304.1705627441406,0.9990000128746032,0.4388442635536194,0.3510154783725738,293.1829528808594,297.1499938964844,293.1499938964844,0.0040312116034328,-1516.24267578125,296.58349609375,0.5031838417053223,0.050000000745058,0.2311355918645858,291.1571655273437,291.1499938964844,258.1454162597656,257.122314453125,279.1371154785156,293.18316650390625,291.15972900390625,1.0,0.2321351915597915,0.6551886200904846,0.6551886200904846,1.0,1.0,-1.2112853527069092,0.4859013855457306,0.7253839373588562,0.1946694105863571,0.0,0.0,0.6741968989372253,43.545021057128906,40.0,48.16316986083984,-14725.810546875,155.28916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646240234375,308.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8125,18000.0,0.0,0.0,0.3345042467117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012860417366028,0.8012940287590027,-7.980404006957542e-06,0.0,0.0003394793020561,0.0,0.0,76.65265655517578,0.0,0.0,0.0,0.4687350690364837,4.0,0.0,1.0
495000,293.111328125,297.1499938964844,293.1499938964844,0.1319520771503448,-2862.82861328125,304.1471252441406,0.8184430003166199,0.2018073052167892,0.1823481768369674,292.8256225585937,297.1499938964844,293.1499938964844,0.0072670588269829,-528.3999633789062,300.1082763671875,0.5031838417053223,0.050000000745058,0.0487260930240154,293.09295654296875,297.1499938964844,293.1499938964844,0.1978876292705536,-3077.7763671875,304.1449584960937,0.9107126593589784,0.2797718346118927,0.1960719525814056,293.1221008300781,297.1499938964844,293.1499938964844,0.2828170955181122,-5520.865234375,304.1705627441406,0.9990000128746032,0.4388442635536194,0.3510154783725738,293.1829528808594,297.1499938964844,293.1499938964844,0.0040312116034328,-1516.24267578125,296.58349609375,0.5031838417053223,0.050000000745058,0.2311355918645858,291.1571655273437,291.1499938964844,258.1454162597656,257.122314453125,279.1371154785156,293.18316650390625,291.15972900390625,1.0,0.2321351915597915,0.6551886200904846,0.6551886200904846,1.0,1.0,-1.2112853527069092,0.4859013855457306,0.7253839373588562,0.1946694105863571,0.0,0.0,0.6741968989372253,43.545021057128906,40.0,48.16316986083984,-14725.810546875,155.28916931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646240234375,308.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8125,18000.0,0.0,0.0,0.3345042467117309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012860417366028,0.8012940287590027,-7.980404006957542e-06,0.0,0.0003394793020561,0.0,0.0,76.65265655517578,0.0,0.0,0.0,0.4687350690364837,4.0,0.0,1.0
495060,293.1112976074219,297.1499938964844,293.1499938964844,0.1322872042655944,-2868.47900390625,304.1471252441406,0.8212954998016357,0.2024029940366745,0.1828631162643432,292.8221740722656,297.1499938964844,293.1499938964844,0.0073447851464152,-532.2216796875,300.1885070800781,0.504623532295227,0.050000000745058,0.0487047806382179,293.093017578125,297.1499938964844,293.1499938964844,0.1984200775623321,-3084.1982421875,304.14508056640625,0.9145519733428956,0.2806234955787658,0.1966461688280105,293.1075134277344,297.1499938964844,293.1499938964844,0.2796363234519958,-5471.20849609375,304.1717834472656,0.9990000128746032,0.4421584904193878,0.3481239378452301,293.18084716796875,297.1499938964844,293.1499938964844,0.0040261833928525,-1513.8148193359375,296.5891418457031,0.504623532295227,0.050000000745058,0.231034517288208,291.1687316894531,291.1499938964844,258.1231384277344,257.10113525390625,279.13702392578125,293.1810607910156,291.17010498046875,1.0,0.2311568707227707,0.6544080972671509,0.6544080972671509,1.0,1.0,-1.2089741230010986,0.4846269488334656,0.7243471741676331,0.1938584744930267,0.0,0.0,0.6715675592422485,42.97178649902344,40.0,34.000755310058594,-14689.4404296875,153.56497192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.663818359375,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.82421875,18000.0,0.0,0.0,0.3355196714401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959487438201904,0.7959566712379456,-7.936101610539481e-06,0.0,0.0003405098104849,0.0,0.0,75.5759506225586,0.0,0.0,0.0,0.4665984213352203,4.0,0.0,1.0
495120,293.1112670898437,297.1499938964844,293.1499938964844,0.1325513273477554,-2873.016357421875,304.1470642089844,0.8226205706596375,0.202798992395401,0.1832107901573181,292.81988525390625,297.1499938964844,293.1499938964844,0.0074001001194119,-534.99560546875,300.2413330078125,0.5051957964897156,0.050000000745058,0.0486964657902717,293.0929870605469,297.1499938964844,293.1499938964844,0.1988441944122314,-3089.40087890625,304.14501953125,0.9163900017738342,0.2812058925628662,0.1970406472682953,293.0987548828125,297.1499938964844,293.1499938964844,0.2783322334289551,-5451.298828125,304.17095947265625,0.9990000128746032,0.4442977905273437,0.3469892740249634,293.1793518066406,297.1499938964844,293.1499938964844,0.0040243915282189,-1512.941650390625,296.5914001464844,0.5051957964897156,0.050000000745058,0.2309950739145279,291.1730651855469,291.1499938964844,258.1083068847656,257.0870056152344,279.1366271972656,293.1795654296875,291.173828125,1.0,0.2308282405138015,0.6538434028625488,0.6538434028625488,1.0,1.0,-1.2084450721740725,0.4841928780078888,0.7242522239685059,0.1935383230447769,0.0,0.0,0.6698700785636902,42.75361633300781,43.0,24.86502456665039,-14675.373046875,152.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68505859375,308.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18089.05078125,18000.0,0.0,0.0,0.3360685408115387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921939492225647,0.7922018766403198,-7.90175090514822e-06,0.0,0.0003410668577998,0.0,0.0,74.80115509033203,0.0,0.0,0.0,0.4650632441043854,4.0,0.0,1.0
495180,293.1112670898437,297.1499938964844,293.1499938964844,0.1333269923925399,-2886.52490234375,304.1467590332031,0.8241360187530518,0.2037834078073501,0.1840926110744476,292.8140869140625,297.1499938964844,293.1499938964844,0.007549115922302,-542.5785522460938,300.3720397949219,0.505390465259552,0.050000000745058,0.0486936494708061,293.0928649902344,297.1499938964844,293.1499938964844,0.2001034319400787,-3105.0263671875,304.1445617675781,0.9185997843742372,0.282680481672287,0.1980611383914947,293.0820617675781,297.1499938964844,293.1499938964844,0.2776119709014892,-5442.287109375,304.1650695800781,0.9990000128746032,0.4489984810352325,0.3466051518917084,293.17535400390625,297.1499938964844,293.1499938964844,0.0040242276154458,-1512.8201904296875,296.5932006835937,0.505390465259552,0.050000000745058,0.230981707572937,291.1747131347656,291.1499938964844,258.0711364746094,257.0516052246094,279.135009765625,293.17559814453125,291.1742858886719,1.0,0.2310033142566681,0.6522676944732666,0.6522676944732666,1.0,1.0,-1.2102468013763428,0.4843767285346985,0.7258701324462891,0.1934051215648651,0.0,0.0,0.6663376092910767,42.70895767211914,46.0,4.951004981994629,-14673.1748046875,153.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.494140625,18000.0,0.0,0.0,0.3370604217052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833901047706604,0.783397912979126,-7.816262041160371e-06,0.0,0.0003420734719838,0.0,0.0,72.96804809570312,0.0,0.0,0.0,0.4614378213882446,4.0,0.0,1.0
495240,293.1112670898437,297.1499938964844,293.1499938964844,0.1333269923925399,-2886.52490234375,304.1467590332031,0.8241360187530518,0.2037834078073501,0.1840926110744476,292.8140869140625,297.1499938964844,293.1499938964844,0.007549115922302,-542.5785522460938,300.3720397949219,0.505390465259552,0.050000000745058,0.0486936494708061,293.0928649902344,297.1499938964844,293.1499938964844,0.2001034319400787,-3105.0263671875,304.1445617675781,0.9185997843742372,0.282680481672287,0.1980611383914947,293.0820617675781,297.1499938964844,293.1499938964844,0.2776119709014892,-5442.287109375,304.1650695800781,0.9990000128746032,0.4489984810352325,0.3466051518917084,293.17535400390625,297.1499938964844,293.1499938964844,0.0040242276154458,-1512.8201904296875,296.5932006835937,0.505390465259552,0.050000000745058,0.230981707572937,291.1747131347656,291.1499938964844,258.0711364746094,257.0516052246094,279.135009765625,293.17559814453125,291.1742858886719,1.0,0.2310033142566681,0.6522676944732666,0.6522676944732666,1.0,1.0,-1.2102468013763428,0.4843767285346985,0.7258701324462891,0.1934051215648651,0.0,0.0,0.6663376092910767,42.70895767211914,46.0,4.951004981994629,-14673.1748046875,153.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.494140625,18000.0,0.0,0.0,0.3370604217052459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833901047706604,0.783397912979126,-7.816262041160371e-06,0.0,0.0003420734719838,0.0,0.0,72.96804809570312,0.0,0.0,0.0,0.4614378213882446,4.0,0.0,1.0
495300,293.1112670898437,297.1499938964844,293.1499938964844,0.1337638348340988,-2894.19091796875,304.14654541015625,0.8240575790405273,0.2042711973190307,0.1845380067825317,292.8111877441406,297.1499938964844,293.1499938964844,0.0076290764845907,-546.6727905273438,300.4370422363281,0.5049123764038086,0.050000000745058,0.0487005561590194,293.0927734375,297.1499938964844,293.1499938964844,0.2008122652769088,-3113.8720703125,304.1442565917969,0.9185624122619628,0.2834179699420929,0.1985800713300705,293.07684326171875,297.1499938964844,293.1499938964844,0.2784400582313537,-5456.697265625,304.16082763671875,0.9990000128746032,0.4508855044841766,0.3475500047206878,293.17333984375,297.1499938964844,293.1499938964844,0.0040260609239339,-1513.6630859375,296.5924377441406,0.5049123764038086,0.050000000745058,0.2310144603252411,291.171630859375,291.1499938964844,258.0525207519531,257.03387451171875,279.134033203125,293.173583984375,291.1708068847656,1.0,0.2315511107444763,0.6513956785202026,0.6513956785202026,1.0,1.0,-1.212585687637329,0.4850474596023559,0.7275382280349731,0.1936402320861816,0.0,0.0,0.6651940941810608,42.91829299926758,46.0,-2.8497087955474854,-14688.7607421875,154.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.91796875,18000.0,0.0,0.0,0.3374017477035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799750566482544,0.7799828052520752,-7.780770829413086e-06,0.0,0.0003424198948778,0.0,0.0,72.24774932861328,0.0,0.0,0.0,0.4600215852260589,4.0,0.0,1.0
495360,293.1112976074219,297.1499938964844,293.1499938964844,0.1342229694128036,-2902.266357421875,304.1463317871094,0.8234992623329163,0.2047548592090606,0.1849846541881561,292.80828857421875,297.1499938964844,293.1499938964844,0.0077123078517615,-550.9283447265625,300.5020751953125,0.5041092038154602,0.050000000745058,0.0487122982740402,293.0927429199219,297.1499938964844,293.1499938964844,0.201555997133255,-3123.164794921875,304.1439514160156,0.917864203453064,0.2841517329216003,0.1991007924079895,293.0737609863281,297.1499938964844,293.1499938964844,0.2799555659294128,-5481.935546875,304.1560974121094,0.9990000128746032,0.4524164199829101,0.3491505682468414,293.1713256835937,297.1499938964844,293.1499938964844,0.004028886090964,-1514.96044921875,296.59100341796875,0.5041092038154602,0.050000000745058,0.2310701757669448,291.1667785644531,291.1499938964844,258.03387451171875,257.01611328125,279.1330261230469,293.17156982421875,291.1656494140625,1.0,0.2323639243841171,0.6504716277122498,0.6504716277122498,1.0,1.0,-1.2157485485076904,0.4860472977161407,0.7297012805938721,0.1940453946590423,0.0,0.0,0.6645577549934387,43.26235580444336,49.0,-9.020318984985352,-14714.6435546875,155.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,308.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.65625,18000.0,0.0,0.0,0.3376780152320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775494456291199,0.7775571942329407,-7.753699719614815e-06,0.0,0.0003427002811804,0.0,0.0,71.7255630493164,0.0,0.0,0.0,0.4590064287185669,4.0,0.0,1.0
495420,293.1114501953125,297.1499938964844,293.1499938964844,0.1351827383041381,-2919.1640625,304.1459655761719,0.8211650252342224,0.2057065218687057,0.1858770698308944,292.8025207519531,297.1499938964844,293.1499938964844,0.0078876968473196,-559.823486328125,300.6326904296875,0.5017045736312866,0.050000000745058,0.048748530447483,293.0927429199219,297.1499938964844,293.1499938964844,0.2031078934669494,-3142.55224609375,304.1434020996094,0.9148159027099608,0.2856013774871826,0.2001408785581588,293.0738220214844,297.1499938964844,293.1499938964844,0.2847665548324585,-5560.1015625,304.14605712890625,0.9990000128746032,0.4543516635894775,0.3540415465831756,293.1674194335937,297.1499938964844,293.1499938964844,0.0040367604233324,-1518.5421142578125,296.58673095703125,0.5017045736312866,0.050000000745058,0.2312420457601547,291.1536560058594,291.1499938964844,257.99639892578125,256.98046875,279.131103515625,293.16766357421875,291.1521911621094,1.0,0.2346733957529068,0.6484847068786621,0.6484847068786621,1.0,1.0,-1.2241880893707275,0.4888854920864105,0.7353026270866394,0.1952852457761764,0.0,0.0,0.6649150848388672,44.3047981262207,52.0,-17.071157455444336,-14793.6044921875,159.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.3381565809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761291861534119,0.7761369347572327,-7.730274774075951e-06,0.0,0.0003431859367992,0.0,0.0,71.36753845214844,0.0,0.0,0.0,0.4583755135536194,4.0,0.0,1.0
495480,293.1114501953125,297.1499938964844,293.1499938964844,0.1351827383041381,-2919.1640625,304.1459655761719,0.8211650252342224,0.2057065218687057,0.1858770698308944,292.8025207519531,297.1499938964844,293.1499938964844,0.0078876968473196,-559.823486328125,300.6326904296875,0.5017045736312866,0.050000000745058,0.048748530447483,293.0927429199219,297.1499938964844,293.1499938964844,0.2031078934669494,-3142.55224609375,304.1434020996094,0.9148159027099608,0.2856013774871826,0.2001408785581588,293.0738220214844,297.1499938964844,293.1499938964844,0.2847665548324585,-5560.1015625,304.14605712890625,0.9990000128746032,0.4543516635894775,0.3540415465831756,293.1674194335937,297.1499938964844,293.1499938964844,0.0040367604233324,-1518.5421142578125,296.58673095703125,0.5017045736312866,0.050000000745058,0.2312420457601547,291.1536560058594,291.1499938964844,257.99639892578125,256.98046875,279.131103515625,293.16766357421875,291.1521911621094,1.0,0.2346733957529068,0.6484847068786621,0.6484847068786621,1.0,1.0,-1.2241880893707275,0.4888854920864105,0.7353026270866394,0.1952852457761764,0.0,0.0,0.6649150848388672,44.3047981262207,52.0,-17.071157455444336,-14793.6044921875,159.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.3381565809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761291861534119,0.7761369347572327,-7.730274774075951e-06,0.0,0.0003431859367992,0.0,0.0,71.36753845214844,0.0,0.0,0.0,0.4583755135536194,4.0,0.0,1.0
495540,293.1116943359375,297.1499938964844,293.1499938964844,0.1361674070358276,-2936.487060546875,304.1456604003906,0.8175293207168579,0.2066337466239929,0.186762198805809,292.79693603515625,297.1499938964844,293.1499938964844,0.0080740042030811,-569.1112670898438,300.7645874023437,0.4985008537769317,0.050000000745058,0.0487993396818637,293.0928955078125,297.1499938964844,293.1499938964844,0.2046984732151031,-3162.385009765625,304.1429443359375,0.9101109504699708,0.2870203256607055,0.2011715620756149,293.0814514160156,297.1499938964844,293.1499938964844,0.2915540039539337,-5668.43896484375,304.1360778808594,0.9990000128746032,0.4547453820705414,0.360787570476532,293.16387939453125,297.1499938964844,293.1499938964844,0.0040466957725584,-1522.992919921875,296.58160400390625,0.4985008537769317,0.050000000745058,0.231483057141304,291.13824462890625,291.1499938964844,257.95867919921875,256.9446105957031,279.1294250488281,293.1640625,291.1366882324219,1.0,0.2377367615699768,0.6463422179222107,0.6463422179222107,1.0,1.0,-1.2349350452423096,0.4926320612430572,0.7423028945922852,0.1969846487045288,0.0,0.0,0.6675010323524475,45.75165557861328,55.0,-20.84990882873535,-14902.7548828125,165.59487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,308.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6484375,18000.0,0.0,0.0,0.3387309610843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796200513839722,0.779627799987793,-7.75224543758668e-06,0.0,0.0003437688865233,0.0,0.0,71.99760437011719,0.0,0.0,0.0,0.4597602188587188,4.0,0.0,1.0
495600,293.1116943359375,297.1499938964844,293.1499938964844,0.1361674070358276,-2936.487060546875,304.1456604003906,0.8175293207168579,0.2066337466239929,0.186762198805809,292.79693603515625,297.1499938964844,293.1499938964844,0.0080740042030811,-569.1112670898438,300.7645874023437,0.4985008537769317,0.050000000745058,0.0487993396818637,293.0928955078125,297.1499938964844,293.1499938964844,0.2046984732151031,-3162.385009765625,304.1429443359375,0.9101109504699708,0.2870203256607055,0.2011715620756149,293.0814514160156,297.1499938964844,293.1499938964844,0.2915540039539337,-5668.43896484375,304.1360778808594,0.9990000128746032,0.4547453820705414,0.360787570476532,293.16387939453125,297.1499938964844,293.1499938964844,0.0040466957725584,-1522.992919921875,296.58160400390625,0.4985008537769317,0.050000000745058,0.231483057141304,291.13824462890625,291.1499938964844,257.95867919921875,256.9446105957031,279.1294250488281,293.1640625,291.1366882324219,1.0,0.2377367615699768,0.6463422179222107,0.6463422179222107,1.0,1.0,-1.2349350452423096,0.4926320612430572,0.7423028945922852,0.1969846487045288,0.0,0.0,0.6675010323524475,45.75165557861328,55.0,-20.84990882873535,-14902.7548828125,165.59487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350280761719,308.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6484375,18000.0,0.0,0.0,0.3387309610843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796200513839722,0.779627799987793,-7.75224543758668e-06,0.0,0.0003437688865233,0.0,0.0,71.99760437011719,0.0,0.0,0.0,0.4597602188587188,4.0,0.0,1.0
495660,293.1120300292969,297.1499938964844,293.1499938964844,0.1371529549360275,-2953.7900390625,304.1454772949219,0.8129050135612488,0.2075349688529968,0.1876356303691864,292.79156494140625,297.1499938964844,293.1499938964844,0.0082703297957777,-578.682861328125,300.89801025390625,0.4947631657123565,0.050000000745058,0.0488622896373271,293.0932006835937,297.1499938964844,293.1499938964844,0.206291064620018,-3182.1865234375,304.14263916015625,0.9044124484062196,0.2884075045585632,0.202188104391098,293.0958251953125,297.1499938964844,293.1499938964844,0.299911230802536,-5800.05859375,304.1268310546875,0.9990000128746032,0.4535848200321197,0.3689747154712677,293.1606750488281,297.1499938964844,293.1499938964844,0.0040579685010015,-1527.9580078125,296.57635498046875,0.4947631657123565,0.050000000745058,0.2317816615104675,291.122314453125,291.1499938964844,257.9206237792969,256.90850830078125,279.1280517578125,293.1608581542969,291.12078857421875,1.0,0.2413911968469619,0.644077479839325,0.644077479839325,1.0,1.0,-1.2474645376205444,0.4970732927322387,0.7503913044929504,0.1990284770727157,0.0,0.0,0.6722618937492371,47.534423828125,58.0,-21.942289352416992,-15035.46875,172.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,308.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.53515625,18000.0,0.0,0.0,0.3396115899085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880605459213257,0.7880683541297913,-7.82148890721146e-06,0.0,0.0003446625778451,0.0,0.0,73.65052795410156,0.0,0.0,0.0,0.4631969332695007,4.0,0.0,1.0
495720,293.1120300292969,297.1499938964844,293.1499938964844,0.1371529549360275,-2953.7900390625,304.1454772949219,0.8129050135612488,0.2075349688529968,0.1876356303691864,292.79156494140625,297.1499938964844,293.1499938964844,0.0082703297957777,-578.682861328125,300.89801025390625,0.4947631657123565,0.050000000745058,0.0488622896373271,293.0932006835937,297.1499938964844,293.1499938964844,0.206291064620018,-3182.1865234375,304.14263916015625,0.9044124484062196,0.2884075045585632,0.202188104391098,293.0958251953125,297.1499938964844,293.1499938964844,0.299911230802536,-5800.05859375,304.1268310546875,0.9990000128746032,0.4535848200321197,0.3689747154712677,293.1606750488281,297.1499938964844,293.1499938964844,0.0040579685010015,-1527.9580078125,296.57635498046875,0.4947631657123565,0.050000000745058,0.2317816615104675,291.122314453125,291.1499938964844,257.9206237792969,256.90850830078125,279.1280517578125,293.1608581542969,291.12078857421875,1.0,0.2413911968469619,0.644077479839325,0.644077479839325,1.0,1.0,-1.2474645376205444,0.4970732927322387,0.7503913044929504,0.1990284770727157,0.0,0.0,0.6722618937492371,47.534423828125,58.0,-21.942289352416992,-15035.46875,172.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,308.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.53515625,18000.0,0.0,0.0,0.3396115899085998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880605459213257,0.7880683541297913,-7.82148890721146e-06,0.0,0.0003446625778451,0.0,0.0,73.65052795410156,0.0,0.0,0.0,0.4631969332695007,4.0,0.0,1.0
495780,293.1124572753906,297.1499938964844,293.1499938964844,0.1381260603666305,-2970.829833984375,304.1453552246094,0.8075107336044312,0.2084113359451294,0.188495859503746,292.7864074707031,297.1499938964844,293.1499938964844,0.0084761641919612,-588.4651489257812,301.0330810546875,0.4906821846961975,0.050000000745058,0.0489352941513061,293.0932312011719,297.1499938964844,293.1499938964844,0.20790995657444,-3202.260009765625,304.14239501953125,0.8982940912246704,0.2898372113704681,0.2032260745763778,293.1163330078125,297.1499938964844,293.1499938964844,0.3094914257526397,-5949.14501953125,304.1186218261719,0.9990000128746032,0.4508074820041656,0.3782470524311065,293.1578674316406,297.1499938964844,293.1499938964844,0.0040702177211642,-1533.253173828125,296.5715026855469,0.4906821846961975,0.050000000745058,0.2321279644966125,291.1068115234375,291.1499938964844,257.88214111328125,256.8720703125,279.126953125,293.15802001953125,291.1053771972656,1.0,0.2455016821622848,0.6417170166969299,0.6417170166969299,1.0,1.0,-1.261376142501831,0.5020462870597839,0.7593298554420471,0.2013283371925354,0.0,0.0,0.679066002368927,49.59482955932617,61.0,-21.501659393310547,-15186.544921875,180.4592437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.83984375,18000.0,0.0,0.0,0.340967983007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012550473213196,0.8012629747390747,-7.938044291222468e-06,0.0,0.0003460391599219,0.0,0.0,76.3405990600586,0.0,0.0,0.0,0.4686347246170044,4.0,0.0,1.0
495840,293.1124572753906,297.1499938964844,293.1499938964844,0.1381260603666305,-2970.829833984375,304.1453552246094,0.8075107336044312,0.2084113359451294,0.188495859503746,292.7864074707031,297.1499938964844,293.1499938964844,0.0084761641919612,-588.4651489257812,301.0330810546875,0.4906821846961975,0.050000000745058,0.0489352941513061,293.0932312011719,297.1499938964844,293.1499938964844,0.20790995657444,-3202.260009765625,304.14239501953125,0.8982940912246704,0.2898372113704681,0.2032260745763778,293.1163330078125,297.1499938964844,293.1499938964844,0.3094914257526397,-5949.14501953125,304.1186218261719,0.9990000128746032,0.4508074820041656,0.3782470524311065,293.1578674316406,297.1499938964844,293.1499938964844,0.0040702177211642,-1533.253173828125,296.5715026855469,0.4906821846961975,0.050000000745058,0.2321279644966125,291.1068115234375,291.1499938964844,257.88214111328125,256.8720703125,279.126953125,293.15802001953125,291.1053771972656,1.0,0.2455016821622848,0.6417170166969299,0.6417170166969299,1.0,1.0,-1.261376142501831,0.5020462870597839,0.7593298554420471,0.2013283371925354,0.0,0.0,0.679066002368927,49.59482955932617,61.0,-21.501659393310547,-15186.544921875,180.4592437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17861.83984375,18000.0,0.0,0.0,0.340967983007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012550473213196,0.8012629747390747,-7.938044291222468e-06,0.0,0.0003460391599219,0.0,0.0,76.3405990600586,0.0,0.0,0.0,0.4686347246170044,4.0,0.0,1.0
495900,293.1126708984375,297.1499938964844,293.1499938964844,0.1386059373617172,-2979.21484375,304.14532470703125,0.8045644164085388,0.2088417708873748,0.1889213323593139,292.783935546875,297.1499938964844,293.1499938964844,0.0085826581344008,-593.4231567382812,301.10125732421875,0.48854660987854,0.050000000745058,0.048975046724081,293.09332275390625,297.1499938964844,293.1499938964844,0.208725705742836,-3212.35107421875,304.1423034667969,0.895081639289856,0.2905420362949371,0.203752651810646,293.128662109375,297.1499938964844,293.1499938964844,0.3146535158157348,-6028.7978515625,304.1149597167969,0.9990000128746032,0.4488108158111572,0.3832015693187713,293.1565246582031,297.1499938964844,293.1499938964844,0.0040766918100416,-1536.008544921875,296.5694274902344,0.48854660987854,0.050000000745058,0.2323165386915207,291.09942626953125,291.1499938964844,257.8627014160156,256.8537292480469,279.1264953613281,293.1566772460937,291.0980529785156,1.0,0.2476930618286132,0.6405074000358582,0.6405074000358582,1.0,1.0,-1.2687400579452517,0.5046870708465576,0.7640529870986938,0.2025499492883682,0.0,0.0,0.6831867098808289,50.71453094482422,61.0,-20.92188835144043,-15267.6669921875,184.80172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,308.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.796875,18000.0,0.0,0.0,0.3418654501438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095508217811584,0.8095588088035583,-8.013978913368192e-06,0.0,0.000346949964296,0.0,0.0,78.08119201660156,0.0,0.0,0.0,0.4720804393291473,4.0,0.0,1.0
495960,293.11285400390625,297.1499938964844,293.1499938964844,0.1390852332115173,-2987.577392578125,304.14532470703125,0.8015325665473938,0.2092796564102172,0.1893496215343475,292.781494140625,297.1499938964844,293.1499938964844,0.0086915558204054,-598.4197998046875,301.1698913574219,0.4863545000553131,0.050000000745058,0.0490167364478111,293.0936584472656,297.1499938964844,293.1499938964844,0.2095108330249786,-3222.039306640625,304.14227294921875,0.8917620778083801,0.2911945879459381,0.2042570412158966,293.1422119140625,297.1499938964844,293.1499938964844,0.3200235366821289,-6111.20263671875,304.111572265625,0.9990000128746032,0.4464229643344879,0.3883294761180877,293.1552429199219,297.1499938964844,293.1499938964844,0.0040834238752722,-1538.8388671875,296.5676574707031,0.4863545000553131,0.050000000745058,0.2325142920017242,291.09234619140625,291.1499938964844,257.8431396484375,256.8352966308594,279.1260986328125,293.1553649902344,291.0910339355469,1.0,0.2499571591615677,0.6392820477485657,0.6392820477485657,1.0,1.0,-1.2763022184371948,0.507400393486023,0.7689018845558167,0.2038029730319976,0.0,0.0,0.6877448558807373,51.88702774047852,49.0,-20.124454498291016,-15351.7646484375,189.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81365966796875,308.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17816.5078125,18000.0,0.0,0.0,0.3429229259490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818903923034668,0.8189120292663574,-8.101429557427764e-06,0.0,0.0003480231680441,0.0,0.0,80.0855484008789,0.0,0.0,0.0,0.4759858250617981,4.0,0.0,1.0
496020,293.1132202148437,297.1499938964844,293.1499938964844,0.1397482752799987,-2998.8095703125,304.14581298828125,0.8043249249458313,0.2101493328809738,0.1901145726442337,292.77655029296875,297.1499938964844,293.1499938964844,0.0088827833533287,-606.4881591796875,301.31256103515625,0.4873667955398559,0.050000000745058,0.048997338861227,293.0945739746094,297.1499938964844,293.1499938964844,0.210570752620697,-3234.739990234375,304.14312744140625,0.8949251770973206,0.2924310564994812,0.2051136940717697,293.1626281738281,297.1499938964844,293.1499938964844,0.3183928728103637,-6079.77734375,304.12774658203125,0.9990000128746032,0.4424381256103515,0.3859577178955078,293.1524353027344,297.1499938964844,293.1499938964844,0.0040880963206291,-1540.2628173828125,296.5750732421875,0.4873667955398559,0.050000000745058,0.2324222922325134,291.0947570800781,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.152587890625,291.0973205566406,1.0,0.2486632913351059,0.6375924944877625,0.6375924944877625,1.0,1.0,-1.2752751111984253,0.5061773061752319,0.7690978050231934,0.2029424905776977,0.0,0.0,0.6954535841941833,51.38368606567383,37.0,10.094528198242188,-15407.0673828125,187.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17813.294921875,18000.0,0.0,0.0,0.3453542590141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385757803916931,0.8385840654373169,-8.298700777231716e-06,0.0,0.0003504906781017,0.0,0.0,84.5021743774414,0.0,0.0,0.0,0.4842090308666229,4.0,0.0,1.0
496080,293.1132202148437,297.1499938964844,293.1499938964844,0.1397482752799987,-2998.8095703125,304.14581298828125,0.8043249249458313,0.2101493328809738,0.1901145726442337,292.77655029296875,297.1499938964844,293.1499938964844,0.0088827833533287,-606.4881591796875,301.31256103515625,0.4873667955398559,0.050000000745058,0.048997338861227,293.0945739746094,297.1499938964844,293.1499938964844,0.210570752620697,-3234.739990234375,304.14312744140625,0.8949251770973206,0.2924310564994812,0.2051136940717697,293.1626281738281,297.1499938964844,293.1499938964844,0.3183928728103637,-6079.77734375,304.12774658203125,0.9990000128746032,0.4424381256103515,0.3859577178955078,293.1524353027344,297.1499938964844,293.1499938964844,0.0040880963206291,-1540.2628173828125,296.5750732421875,0.4873667955398559,0.050000000745058,0.2324222922325134,291.0947570800781,291.1499938964844,257.8035888671875,256.798095703125,279.1309814453125,293.152587890625,291.0973205566406,1.0,0.2486632913351059,0.6375924944877625,0.6375924944877625,1.0,1.0,-1.2752751111984253,0.5061773061752319,0.7690978050231934,0.2029424905776977,0.0,0.0,0.6954535841941833,51.38368606567383,37.0,10.094528198242188,-15407.0673828125,187.9875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,308.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17813.294921875,18000.0,0.0,0.0,0.3453542590141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385757803916931,0.8385840654373169,-8.298700777231716e-06,0.0,0.0003504906781017,0.0,0.0,84.5021743774414,0.0,0.0,0.0,0.4842090308666229,4.0,0.0,1.0
496140,293.1133728027344,297.1499938964844,293.1499938964844,0.1399076730012893,-3000.69482421875,304.1469421386719,0.8148080110549927,0.21104796230793,0.1908028423786163,292.771484375,297.1499938964844,293.1499938964844,0.0090378280729055,-611.8519287109375,301.4647216796875,0.4932034015655517,0.050000000745058,0.0488895997405052,293.0951538085937,297.1499938964844,293.1499938964844,0.2108964025974273,-3237.841552734375,304.1448669433594,0.9072535037994384,0.2937184870243072,0.2059145867824554,293.1588134765625,297.1499938964844,293.1499938964844,0.3048855662345886,-5863.1318359375,304.15789794921875,0.9990000128746032,0.442839115858078,0.3724819123744964,293.1493835449219,297.1499938964844,293.1499938964844,0.0040793670341372,-1534.81201171875,296.6052551269531,0.4932034015655517,0.050000000745058,0.2319112122058868,291.1337280273437,291.1499938964844,257.7633972167969,256.76043701171875,279.1377868652344,293.1495666503906,291.1385192871094,1.0,0.2430064082145691,0.6367069482803345,0.6367069482803345,1.0,1.0,-1.2601475715637207,0.4992959797382355,0.7608516812324524,0.1991039812564849,0.0,0.0,0.6952677965164185,48.42509078979492,40.0,48.69906997680664,-15318.7822265625,177.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680908203125,308.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.236328125,18000.0,0.0,0.0,0.3475967645645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462377190589905,0.8462461233139038,-8.408059329667594e-06,0.0,0.0003527665394358,0.0,0.0,86.50996398925781,0.0,0.0,0.0,0.4875134825706482,4.0,0.0,1.0
496200,293.1133728027344,297.1499938964844,293.1499938964844,0.1399076730012893,-3000.69482421875,304.1469421386719,0.8148080110549927,0.21104796230793,0.1908028423786163,292.771484375,297.1499938964844,293.1499938964844,0.0090378280729055,-611.8519287109375,301.4647216796875,0.4932034015655517,0.050000000745058,0.0488895997405052,293.0951538085937,297.1499938964844,293.1499938964844,0.2108964025974273,-3237.841552734375,304.1448669433594,0.9072535037994384,0.2937184870243072,0.2059145867824554,293.1588134765625,297.1499938964844,293.1499938964844,0.3048855662345886,-5863.1318359375,304.15789794921875,0.9990000128746032,0.442839115858078,0.3724819123744964,293.1493835449219,297.1499938964844,293.1499938964844,0.0040793670341372,-1534.81201171875,296.6052551269531,0.4932034015655517,0.050000000745058,0.2319112122058868,291.1337280273437,291.1499938964844,257.7633972167969,256.76043701171875,279.1377868652344,293.1495666503906,291.1385192871094,1.0,0.2430064082145691,0.6367069482803345,0.6367069482803345,1.0,1.0,-1.2601475715637207,0.4992959797382355,0.7608516812324524,0.1991039812564849,0.0,0.0,0.6952677965164185,48.42509078979492,40.0,48.69906997680664,-15318.7822265625,177.63267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680908203125,308.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.236328125,18000.0,0.0,0.0,0.3475967645645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462377190589905,0.8462461233139038,-8.408059329667594e-06,0.0,0.0003527665394358,0.0,0.0,86.50996398925781,0.0,0.0,0.0,0.4875134825706482,4.0,0.0,1.0
496260,293.11328125,297.1499938964844,293.1499938964844,0.1401253342628479,-3003.67333984375,304.1475524902344,0.8220862150192261,0.2119946032762527,0.1915801614522934,292.766357421875,297.1499938964844,293.1499938964844,0.0092054652050137,-617.6224975585938,301.6184997558594,0.4972010254859924,0.050000000745058,0.0488206781446933,293.09527587890625,297.1499938964844,293.1499938964844,0.2112897038459777,-3241.924072265625,304.1458740234375,0.9169532060623168,0.2950836718082428,0.2068030387163162,293.13580322265625,297.1499938964844,293.1499938964844,0.2952282428741455,-5710.8818359375,304.1708068847656,0.9990000128746032,0.4472633004188537,0.3635969460010528,293.1463317871094,297.1499938964844,293.1499938964844,0.0040721190162003,-1529.8912353515625,296.6380615234375,0.4972010254859924,0.050000000745058,0.2315842807292938,291.17529296875,291.1499938964844,257.72247314453125,256.7222900390625,279.13922119140625,293.1465148925781,291.1776123046875,1.0,0.2398822605609893,0.6357342600822449,0.6357342600822449,1.0,1.0,-1.251002311706543,0.4949950575828552,0.7560072541236877,0.1965230852365493,0.0,0.0,0.6887980103492737,46.53917694091797,43.0,46.765907287597656,-15223.7900390625,171.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146911621094,308.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.189453125,18000.0,0.0,0.0,0.3490893542766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373386263847351,0.8373469710350037,-8.35189530334901e-06,0.0,0.0003542813064996,0.0,0.0,84.71819305419922,0.0,0.0,0.0,0.4839332699775696,4.0,0.0,1.0
496320,293.11328125,297.1499938964844,293.1499938964844,0.1401253342628479,-3003.67333984375,304.1475524902344,0.8220862150192261,0.2119946032762527,0.1915801614522934,292.766357421875,297.1499938964844,293.1499938964844,0.0092054652050137,-617.6224975585938,301.6184997558594,0.4972010254859924,0.050000000745058,0.0488206781446933,293.09527587890625,297.1499938964844,293.1499938964844,0.2112897038459777,-3241.924072265625,304.1458740234375,0.9169532060623168,0.2950836718082428,0.2068030387163162,293.13580322265625,297.1499938964844,293.1499938964844,0.2952282428741455,-5710.8818359375,304.1708068847656,0.9990000128746032,0.4472633004188537,0.3635969460010528,293.1463317871094,297.1499938964844,293.1499938964844,0.0040721190162003,-1529.8912353515625,296.6380615234375,0.4972010254859924,0.050000000745058,0.2315842807292938,291.17529296875,291.1499938964844,257.72247314453125,256.7222900390625,279.13922119140625,293.1465148925781,291.1776123046875,1.0,0.2398822605609893,0.6357342600822449,0.6357342600822449,1.0,1.0,-1.251002311706543,0.4949950575828552,0.7560072541236877,0.1965230852365493,0.0,0.0,0.6887980103492737,46.53917694091797,43.0,46.765907287597656,-15223.7900390625,171.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7146911621094,308.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.189453125,18000.0,0.0,0.0,0.3490893542766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373386263847351,0.8373469710350037,-8.35189530334901e-06,0.0,0.0003542813064996,0.0,0.0,84.71819305419922,0.0,0.0,0.0,0.4839332699775696,4.0,0.0,1.0
496380,293.11334228515625,297.1499938964844,293.1499938964844,0.1406971961259842,-3013.30859375,304.1473999023437,0.8259730935096741,0.2129159271717071,0.1923883706331253,292.7611999511719,297.1499938964844,293.1499938964844,0.0094075873494148,-625.2843017578125,301.7679443359375,0.4990371763706207,0.050000000745058,0.0487905070185661,293.09521484375,297.1499938964844,293.1499938964844,0.2122496962547302,-3253.511962890625,304.1456298828125,0.9224680662155152,0.296483963727951,0.2077529728412628,293.1123352050781,297.1499938964844,293.1499938964844,0.2908094823360443,-5643.12353515625,304.1709899902344,0.9990000128746032,0.4523919224739074,0.3596394062042236,293.1430053710937,297.1499938964844,293.1499938964844,0.0040747132152318,-1530.0711669921875,296.65643310546875,0.4990371763706207,0.050000000745058,0.2314411550760269,291.1889953613281,291.1499938964844,257.6807556152344,256.6835327148437,279.13818359375,293.1432189941406,291.1894836425781,1.0,0.238589271903038,0.6345130801200867,0.6345130801200867,1.0,1.0,-1.248152732849121,0.4932548105716705,0.7548978924751282,0.1953211426734924,0.0,0.0,0.682470977306366,45.73150634765625,46.0,21.997697830200195,-15169.2783203125,168.83949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.828125,18000.0,0.0,0.0,0.349817156791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232150077819824,0.8232232332229614,-8.2175374700455e-06,0.0,0.0003550199326127,0.0,0.0,81.58527374267578,0.0,0.0,0.0,0.4780786335468292,4.0,0.0,1.0
496440,293.11334228515625,297.1499938964844,293.1499938964844,0.1406971961259842,-3013.30859375,304.1473999023437,0.8259730935096741,0.2129159271717071,0.1923883706331253,292.7611999511719,297.1499938964844,293.1499938964844,0.0094075873494148,-625.2843017578125,301.7679443359375,0.4990371763706207,0.050000000745058,0.0487905070185661,293.09521484375,297.1499938964844,293.1499938964844,0.2122496962547302,-3253.511962890625,304.1456298828125,0.9224680662155152,0.296483963727951,0.2077529728412628,293.1123352050781,297.1499938964844,293.1499938964844,0.2908094823360443,-5643.12353515625,304.1709899902344,0.9990000128746032,0.4523919224739074,0.3596394062042236,293.1430053710937,297.1499938964844,293.1499938964844,0.0040747132152318,-1530.0711669921875,296.65643310546875,0.4990371763706207,0.050000000745058,0.2314411550760269,291.1889953613281,291.1499938964844,257.6807556152344,256.6835327148437,279.13818359375,293.1432189941406,291.1894836425781,1.0,0.238589271903038,0.6345130801200867,0.6345130801200867,1.0,1.0,-1.248152732849121,0.4932548105716705,0.7548978924751282,0.1953211426734924,0.0,0.0,0.682470977306366,45.73150634765625,46.0,21.997697830200195,-15169.2783203125,168.83949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18139.828125,18000.0,0.0,0.0,0.349817156791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232150077819824,0.8232232332229614,-8.2175374700455e-06,0.0,0.0003550199326127,0.0,0.0,81.58527374267578,0.0,0.0,0.0,0.4780786335468292,4.0,0.0,1.0
496500,293.1134033203125,297.1499938964844,293.1499938964844,0.1410530060529709,-3019.435302734375,304.1472473144531,0.826910674571991,0.2133676707744598,0.1927895694971084,292.75860595703125,297.1499938964844,293.1499938964844,0.0095185991376638,-629.5755004882812,301.8422241210937,0.4993019104003906,0.050000000745058,0.0487862303853035,293.09527587890625,297.1499938964844,293.1499938964844,0.212843120098114,-3260.790771484375,304.1453552246094,0.9238547682762146,0.2971642613410949,0.2082303166389465,293.1026611328125,297.1499938964844,293.1499938964844,0.2900831699371338,-5632.94921875,304.1684875488281,0.9990000128746032,0.4547719955444336,0.3590756356716156,293.1412353515625,297.1499938964844,293.1499938964844,0.004078694153577,-1531.4608154296875,296.662841796875,0.4993019104003906,0.050000000745058,0.2314208745956421,291.1897888183594,291.1499938964844,257.6595458984375,256.6639404296875,279.1372375488281,293.1414489746094,291.1896057128906,1.0,0.2385161966085434,0.6338033080101013,0.6338033080101013,1.0,1.0,-1.2485004663467407,0.493093729019165,0.7554067969322205,0.1950829029083252,0.0,0.0,0.6797218918800354,45.62823486328125,46.0,10.706409454345703,-15159.5498046875,168.70755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,308.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.232421875,18000.0,0.0,0.0,0.3499423265457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8164210915565491,0.8164292573928833,-8.14907889434835e-06,0.0,0.0003551469708327,0.0,0.0,80.074951171875,0.0,0.0,0.0,0.4752384722232818,4.0,0.0,1.0
