time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1414522230625152,-3026.360595703125,304.1470031738281,0.8272750377655029,0.2138193994760513,0.1931962817907333,292.7559814453125,297.1499938964844,293.1499938964844,0.0096360016614198,-634.1312866210938,301.9164428710937,0.4991855919361114,0.050000000745058,0.0487881004810333,293.0954284667969,297.1499938964844,293.1499938964844,0.2134851664304733,-3268.70361328125,304.14501953125,0.9244153499603271,0.2978271543979645,0.2086988538503646,293.09490966796875,297.1499938964844,293.1499938964844,0.2902152240276336,-5636.37744140625,304.1648864746094,0.9990000128746032,0.4568933844566345,0.3593230545520782,293.139404296875,297.1499938964844,293.1499938964844,0.0040841759182512,-1533.564208984375,296.6679382324219,0.4991855919361114,0.050000000745058,0.2314297407865524,291.1874389648437,291.1499938964844,257.6381530761719,256.6441955566406,279.1361389160156,293.1396179199219,291.1866760253906,1.0,0.2387705594301223,0.633028507232666,0.633028507232666,1.0,1.0,-1.249860405921936,0.4933322370052337,0.7565281987190247,0.1950459629297256,0.0,0.0,0.6774502396583557,45.69580078125,49.0,0.8299941420555115,-15160.9775390625,169.19198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059753417969,308.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.515625,18000.0,0.0,0.0,0.3499458730220794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103557825088501,0.8103638291358948,-8.086286470643245e-06,0.0,0.0003551505797076,0.0,0.0,78.72834777832031,0.0,0.0,0.0,0.4726989269256592,4.0,0.0,1.0
496620,293.11358642578125,297.1499938964844,293.1499938964844,0.1423462629318237,-3041.94921875,304.1465148925781,0.8265283107757568,0.2147189974784851,0.194022536277771,292.75067138671875,297.1499938964844,293.1499938964844,0.0098883965983986,-643.87744140625,302.0653991699219,0.4979786574840545,0.050000000745058,0.048807755112648,293.0958251953125,297.1499938964844,293.1499938964844,0.2148853987455368,-3286.01416015625,304.14434814453125,0.9234269261360168,0.299131691455841,0.2096245437860489,293.0859069824219,297.1499938964844,293.1499938964844,0.2927017509937286,-5678.0986328125,304.1557312011719,0.9990000128746032,0.4601346552371979,0.3619105517864227,293.1356201171875,297.1499938964844,293.1499938964844,0.004098794888705,-1539.4542236328125,296.6754150390625,0.4979786574840545,0.050000000745058,0.2315229773521423,291.17596435546875,291.1499938964844,257.5945739746094,256.6041564941406,279.1338195800781,293.1358337402344,291.1745300292969,1.0,0.2401250898838043,0.6312958598136902,0.6312958598136902,1.0,1.0,-1.2552038431167605,0.4948343932628631,0.7603694796562195,0.1954811066389084,0.0,0.0,0.6746811270713806,46.27386474609375,52.0,-13.676645278930664,-15195.79296875,171.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,308.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.43359375,18000.0,0.0,0.0,0.3497192859649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016270399093628,0.8016350269317627,-7.990874109964352e-06,0.0,0.0003549206012394,0.0,0.0,76.77728271484375,0.0,0.0,0.0,0.4690245389938354,4.0,0.0,1.0
496680,293.11358642578125,297.1499938964844,293.1499938964844,0.1423462629318237,-3041.94921875,304.1465148925781,0.8265283107757568,0.2147189974784851,0.194022536277771,292.75067138671875,297.1499938964844,293.1499938964844,0.0098883965983986,-643.87744140625,302.0653991699219,0.4979786574840545,0.050000000745058,0.048807755112648,293.0958251953125,297.1499938964844,293.1499938964844,0.2148853987455368,-3286.01416015625,304.14434814453125,0.9234269261360168,0.299131691455841,0.2096245437860489,293.0859069824219,297.1499938964844,293.1499938964844,0.2927017509937286,-5678.0986328125,304.1557312011719,0.9990000128746032,0.4601346552371979,0.3619105517864227,293.1356201171875,297.1499938964844,293.1499938964844,0.004098794888705,-1539.4542236328125,296.6754150390625,0.4979786574840545,0.050000000745058,0.2315229773521423,291.17596435546875,291.1499938964844,257.5945739746094,256.6041564941406,279.1338195800781,293.1358337402344,291.1745300292969,1.0,0.2401250898838043,0.6312958598136902,0.6312958598136902,1.0,1.0,-1.2552038431167605,0.4948343932628631,0.7603694796562195,0.1954811066389084,0.0,0.0,0.6746811270713806,46.27386474609375,52.0,-13.676645278930664,-15195.79296875,171.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,308.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.43359375,18000.0,0.0,0.0,0.3497192859649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016270399093628,0.8016350269317627,-7.990874109964352e-06,0.0,0.0003549206012394,0.0,0.0,76.77728271484375,0.0,0.0,0.0,0.4690245389938354,4.0,0.0,1.0
496740,293.1137390136719,297.1499938964844,293.1499938964844,0.14331616461277,-3058.88525390625,304.14605712890625,0.8241925239562988,0.2156101018190384,0.1948588043451309,292.7453308105469,297.1499938964844,293.1499938964844,0.010162254795432,-654.2495727539062,302.2157897949219,0.4957437515258789,0.050000000745058,0.0488452538847923,293.0960998535156,297.1499938964844,293.1499938964844,0.2164068520069122,-3304.827880859375,304.1437072753906,0.9202324151992798,0.3004482388496399,0.2105643004179,293.0855407714844,297.1499938964844,293.1499938964844,0.2976363003253937,-5757.63134765625,304.1455993652344,0.9990000128746032,0.4618445634841919,0.3667946457862854,293.1318664550781,297.1499938964844,293.1499938964844,0.004116975236684,-1546.90234375,296.6812438964844,0.4957437515258789,0.050000000745058,0.2317008525133133,291.1593933105469,291.1499938964844,257.54998779296875,256.5633850097656,279.1316223144531,293.132080078125,291.1576538085937,1.0,0.2424133569002151,0.6293466091156006,0.6293466091156006,1.0,1.0,-1.263456106185913,0.4974600970745086,0.765995979309082,0.1964634954929351,0.0,0.0,0.6745076179504395,47.34832763671875,55.0,-21.720138549804688,-15268.3125,176.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,308.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.412109375,18000.0,0.0,0.0,0.3494133353233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984494566917419,0.7984574437141418,-7.94733023212757e-06,0.0,0.0003546101215761,0.0,0.0,76.01031494140625,0.0,0.0,0.0,0.4676465094089508,4.0,0.0,1.0
496800,293.1137390136719,297.1499938964844,293.1499938964844,0.14331616461277,-3058.88525390625,304.14605712890625,0.8241925239562988,0.2156101018190384,0.1948588043451309,292.7453308105469,297.1499938964844,293.1499938964844,0.010162254795432,-654.2495727539062,302.2157897949219,0.4957437515258789,0.050000000745058,0.0488452538847923,293.0960998535156,297.1499938964844,293.1499938964844,0.2164068520069122,-3304.827880859375,304.1437072753906,0.9202324151992798,0.3004482388496399,0.2105643004179,293.0855407714844,297.1499938964844,293.1499938964844,0.2976363003253937,-5757.63134765625,304.1455993652344,0.9990000128746032,0.4618445634841919,0.3667946457862854,293.1318664550781,297.1499938964844,293.1499938964844,0.004116975236684,-1546.90234375,296.6812438964844,0.4957437515258789,0.050000000745058,0.2317008525133133,291.1593933105469,291.1499938964844,257.54998779296875,256.5633850097656,279.1316223144531,293.132080078125,291.1576538085937,1.0,0.2424133569002151,0.6293466091156006,0.6293466091156006,1.0,1.0,-1.263456106185913,0.4974600970745086,0.765995979309082,0.1964634954929351,0.0,0.0,0.6745076179504395,47.34832763671875,55.0,-21.720138549804688,-15268.3125,176.17825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,308.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.412109375,18000.0,0.0,0.0,0.3494133353233337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984494566917419,0.7984574437141418,-7.94733023212757e-06,0.0,0.0003546101215761,0.0,0.0,76.01031494140625,0.0,0.0,0.0,0.4676465094089508,4.0,0.0,1.0
496860,293.1138916015625,297.1499938964844,293.1499938964844,0.1443246454000473,-3076.469970703125,304.14569091796875,0.820672333240509,0.2165000438690185,0.195704698562622,292.739990234375,297.1499938964844,293.1499938964844,0.0104564446955919,-665.07177734375,302.3681335449219,0.492764800786972,0.050000000745058,0.0488973669707775,293.0963134765625,297.1499938964844,293.1499938964844,0.2180017381906509,-3324.504638671875,304.1431579589844,0.9154704213142396,0.301768034696579,0.2115245014429092,293.0932006835937,297.1499938964844,293.1499938964844,0.3045085370540619,-5866.40234375,304.1356506347656,0.9990000128746032,0.4619389474391937,0.3734761774539947,293.1282653808594,297.1499938964844,293.1499938964844,0.0041375942528247,-1555.334716796875,296.6867980957031,0.492764800786972,0.050000000745058,0.231948047876358,291.1408386230469,291.1499938964844,257.5039978027344,256.5215148925781,279.129638671875,293.12847900390625,291.1390380859375,1.0,0.2454390376806259,0.6272101998329163,0.6272101998329163,1.0,1.0,-1.274003028869629,0.5009574294090271,0.7730455994606018,0.1978533118963241,0.0,0.0,0.676963210105896,48.82893753051758,58.0,-25.16995429992676,-15371.54296875,182.1163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,308.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.306640625,18000.0,0.0,0.0,0.3492955267429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801195502281189,0.8012034893035889,-7.960637958603911e-06,0.0,0.0003544905630405,0.0,0.0,76.49623107910156,0.0,0.0,0.0,0.468728244304657,4.0,0.0,1.0
496920,293.1138916015625,297.1499938964844,293.1499938964844,0.1443246454000473,-3076.469970703125,304.14569091796875,0.820672333240509,0.2165000438690185,0.195704698562622,292.739990234375,297.1499938964844,293.1499938964844,0.0104564446955919,-665.07177734375,302.3681335449219,0.492764800786972,0.050000000745058,0.0488973669707775,293.0963134765625,297.1499938964844,293.1499938964844,0.2180017381906509,-3324.504638671875,304.1431579589844,0.9154704213142396,0.301768034696579,0.2115245014429092,293.0932006835937,297.1499938964844,293.1499938964844,0.3045085370540619,-5866.40234375,304.1356506347656,0.9990000128746032,0.4619389474391937,0.3734761774539947,293.1282653808594,297.1499938964844,293.1499938964844,0.0041375942528247,-1555.334716796875,296.6867980957031,0.492764800786972,0.050000000745058,0.231948047876358,291.1408386230469,291.1499938964844,257.5039978027344,256.5215148925781,279.129638671875,293.12847900390625,291.1390380859375,1.0,0.2454390376806259,0.6272101998329163,0.6272101998329163,1.0,1.0,-1.274003028869629,0.5009574294090271,0.7730455994606018,0.1978533118963241,0.0,0.0,0.676963210105896,48.82893753051758,58.0,-25.16995429992676,-15371.54296875,182.1163787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,308.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.306640625,18000.0,0.0,0.0,0.3492955267429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801195502281189,0.8012034893035889,-7.960637958603911e-06,0.0,0.0003544905630405,0.0,0.0,76.49623107910156,0.0,0.0,0.0,0.468728244304657,4.0,0.0,1.0
496980,293.1141052246094,297.1499938964844,293.1499938964844,0.1453427821397781,-3094.173828125,304.1454467773437,0.8162687420845032,0.2173719853162765,0.1965532451868057,292.7345886230469,297.1499938964844,293.1499938964844,0.0107707055285573,-676.2310180664062,302.52294921875,0.4892527759075165,0.050000000745058,0.0489616468548774,293.0968017578125,297.1499938964844,293.1499938964844,0.2195799648761749,-3343.9033203125,304.1427917480469,0.9096492528915404,0.3030308783054352,0.2124598920345306,293.1078796386719,297.1499938964844,293.1499938964844,0.31291663646698,-5997.68408203125,304.1264343261719,0.9990000128746032,0.4604144394397735,0.381556361913681,293.1248779296875,297.1499938964844,293.1499938964844,0.004159998614341,-1564.4124755859375,296.69305419921875,0.4892527759075165,0.050000000745058,0.2322529852390289,291.1221618652344,291.1499938964844,257.45635986328125,256.4782409667969,279.1279296875,293.1250915527344,291.1204528808594,1.0,0.2490390539169311,0.6249163746833801,0.6249163746833801,1.0,1.0,-1.2862863540649414,0.5050984025001526,0.7811879515647888,0.1995246410369873,0.0,0.0,0.6819303035736084,50.64579391479492,61.0,-25.716739654541016,-15498.591796875,189.34100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.24609375,18000.0,0.0,0.0,0.3495986461639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097590208053589,0.8097670078277588,-8.031279321585316e-06,0.0,0.0003547981614246,0.0,0.0,78.2381820678711,0.0,0.0,0.0,0.4722456037998199,4.0,0.0,1.0
497040,293.1141052246094,297.1499938964844,293.1499938964844,0.1453427821397781,-3094.173828125,304.1454467773437,0.8162687420845032,0.2173719853162765,0.1965532451868057,292.7345886230469,297.1499938964844,293.1499938964844,0.0107707055285573,-676.2310180664062,302.52294921875,0.4892527759075165,0.050000000745058,0.0489616468548774,293.0968017578125,297.1499938964844,293.1499938964844,0.2195799648761749,-3343.9033203125,304.1427917480469,0.9096492528915404,0.3030308783054352,0.2124598920345306,293.1078796386719,297.1499938964844,293.1499938964844,0.31291663646698,-5997.68408203125,304.1264343261719,0.9990000128746032,0.4604144394397735,0.381556361913681,293.1248779296875,297.1499938964844,293.1499938964844,0.004159998614341,-1564.4124755859375,296.69305419921875,0.4892527759075165,0.050000000745058,0.2322529852390289,291.1221618652344,291.1499938964844,257.45635986328125,256.4782409667969,279.1279296875,293.1250915527344,291.1204528808594,1.0,0.2490390539169311,0.6249163746833801,0.6249163746833801,1.0,1.0,-1.2862863540649414,0.5050984025001526,0.7811879515647888,0.1995246410369873,0.0,0.0,0.6819303035736084,50.64579391479492,61.0,-25.716739654541016,-15498.591796875,189.34100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,308.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.24609375,18000.0,0.0,0.0,0.3495986461639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097590208053589,0.8097670078277588,-8.031279321585316e-06,0.0,0.0003547981614246,0.0,0.0,78.2381820678711,0.0,0.0,0.0,0.4722456037998199,4.0,0.0,1.0
497100,293.1141967773437,297.1499938964844,293.1499938964844,0.145847275853157,-3102.925048828125,304.1453552246094,0.8138035535812378,0.2178036272525787,0.1969746649265289,292.73199462890625,297.1499938964844,293.1499938964844,0.0109346723183989,-681.8875732421875,302.6010131835937,0.4873426556587219,0.050000000745058,0.0489976964890956,293.0970764160156,297.1499938964844,293.1499938964844,0.2203567326068878,-3353.423828125,304.1427001953125,0.9065250158309937,0.3036507368087768,0.2129196375608444,293.1175537109375,297.1499938964844,293.1499938964844,0.3175889849662781,-6069.9775390625,304.12225341796875,0.9990000128746032,0.4590521454811096,0.3860132694244385,293.1232604980469,297.1499938964844,293.1499938964844,0.0041717733256518,-1569.1375732421875,296.6966552734375,0.4873426556587219,0.050000000745058,0.2324239760637283,291.1131591796875,291.1499938964844,257.4319763183594,256.4560852050781,279.127197265625,293.1234436035156,291.11151123046875,1.0,0.2510119080543518,0.6237205266952515,0.6237205266952515,1.0,1.0,-1.2929424047470093,0.5073553919792175,0.785586953163147,0.2004368156194687,0.0,0.0,0.6852936148643494,51.66176986694336,61.0,-25.30010223388672,-15569.2470703125,193.37472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,308.51324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.333984375,18000.0,0.0,0.0,0.3499667048454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161167502403259,0.8161248564720154,-8.087738933681976e-06,0.0,0.0003551717090886,0.0,0.0,79.57659149169922,0.0,0.0,0.0,0.4748836457729339,4.0,0.0,1.0
497160,293.11431884765625,297.1499938964844,293.1499938964844,0.1463505625724792,-3111.640869140625,304.1452941894531,0.8111961483955383,0.2182355672121048,0.1973978579044342,292.72955322265625,297.1499938964844,293.1499938964844,0.0111026465892791,-687.567138671875,302.67919921875,0.4853450655937195,0.050000000745058,0.0490360222756862,293.09735107421875,297.1499938964844,293.1499938964844,0.2211277484893798,-3362.856689453125,304.14263916015625,0.9033617973327636,0.3042680025100708,0.2133780121803283,293.1285705566406,297.1499938964844,293.1499938964844,0.3225220143795013,-6145.8603515625,304.11834716796875,0.9990000128746032,0.4572952389717102,0.3906959593296051,293.12164306640625,297.1499938964844,293.1499938964844,0.0041839173063635,-1573.9761962890625,296.7007141113281,0.4853450655937195,0.050000000745058,0.2326057702302932,291.1044616699219,291.1499938964844,257.4071960449219,256.4336242675781,279.12652587890625,293.121826171875,291.1029052734375,1.0,0.2530803978443146,0.622496485710144,0.622496485710144,1.0,1.0,-1.299885630607605,0.5097144842147827,0.7901710867881775,0.2013882249593734,0.0,0.0,0.6892077922821045,52.74041366577149,49.0,-24.60386276245117,-15643.9013671875,197.6622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,308.49884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.341796875,18000.0,0.0,0.0,0.3505039811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237858414649963,0.8237940073013306,-8.15800558484625e-06,0.0,0.000355716998456,0.0,0.0,81.2254409790039,0.0,0.0,0.0,0.4780841469764709,4.0,0.0,1.0
497220,293.1142578125,297.1499938964844,293.1499938964844,0.1470732241868972,-3123.825439453125,304.14569091796875,0.8143759965896606,0.2191542834043502,0.1981789916753769,292.7250366210937,297.1499938964844,293.1499938964844,0.0113985370844602,-696.6057739257812,302.8379211425781,0.4866978824138641,0.050000000745058,0.0490099601447582,293.0975646972656,297.1499938964844,293.1499938964844,0.2222606539726257,-3376.366943359375,304.14324951171875,0.907270073890686,0.3055540025234222,0.2142404913902282,293.1443786621094,297.1499938964844,293.1499938964844,0.3200965225696563,-6102.93798828125,304.1335754394531,0.9990000128746032,0.4545953869819641,0.3875231444835663,293.1181945800781,297.1499938964844,293.1499938964844,0.0041992119513452,-1579.332763671875,296.7197265625,0.4866978824138641,0.050000000745058,0.2324821352958679,291.1037292480469,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.118408203125,291.1058959960937,1.0,0.251463234424591,0.620761513710022,0.620761513710022,1.0,1.0,-1.297877311706543,0.5079653263092041,0.7899119853973389,0.2000598162412643,0.0,0.0,0.6959272027015686,52.04985427856445,52.0,5.319454669952393,-15683.21875,195.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17838.99609375,18000.0,0.0,0.0,0.3519401848316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840756356716156,0.8407647013664246,-8.326749593834393e-06,0.0,0.0003571745473891,0.0,0.0,85.04752349853516,0.0,0.0,0.0,0.4851656854152679,4.0,0.0,1.0
497280,293.1142578125,297.1499938964844,293.1499938964844,0.1470732241868972,-3123.825439453125,304.14569091796875,0.8143759965896606,0.2191542834043502,0.1981789916753769,292.7250366210937,297.1499938964844,293.1499938964844,0.0113985370844602,-696.6057739257812,302.8379211425781,0.4866978824138641,0.050000000745058,0.0490099601447582,293.0975646972656,297.1499938964844,293.1499938964844,0.2222606539726257,-3376.366943359375,304.14324951171875,0.907270073890686,0.3055540025234222,0.2142404913902282,293.1443786621094,297.1499938964844,293.1499938964844,0.3200965225696563,-6102.93798828125,304.1335754394531,0.9990000128746032,0.4545953869819641,0.3875231444835663,293.1181945800781,297.1499938964844,293.1499938964844,0.0041992119513452,-1579.332763671875,296.7197265625,0.4866978824138641,0.050000000745058,0.2324821352958679,291.1037292480469,291.1499938964844,257.35662841796875,256.3878173828125,279.1307983398437,293.118408203125,291.1058959960937,1.0,0.251463234424591,0.620761513710022,0.620761513710022,1.0,1.0,-1.297877311706543,0.5079653263092041,0.7899119853973389,0.2000598162412643,0.0,0.0,0.6959272027015686,52.04985427856445,52.0,5.319454669952393,-15683.21875,195.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17838.99609375,18000.0,0.0,0.0,0.3519401848316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840756356716156,0.8407647013664246,-8.326749593834393e-06,0.0,0.0003571745473891,0.0,0.0,85.04752349853516,0.0,0.0,0.0,0.4851656854152679,4.0,0.0,1.0
497340,293.1141357421875,297.1499938964844,293.1499938964844,0.1476015597581863,-3132.3896484375,304.1462097167969,0.8160778880119324,0.2200828641653061,0.1990073025226593,292.7206420898437,297.1499938964844,293.1499938964844,0.0116960015147924,-704.9351806640625,302.9997863769531,0.4870898723602295,0.050000000745058,0.0490024648606777,293.09771728515625,297.1499938964844,293.1499938964844,0.2230777442455291,-3385.791015625,304.14410400390625,0.9094474911689758,0.3068557977676391,0.2151414155960083,293.1462707519531,297.1499938964844,293.1499938964844,0.3189367949962616,-6082.57470703125,304.1405944824219,0.9990000128746032,0.4543468952178955,0.3866047859191894,293.11480712890625,297.1499938964844,293.1499938964844,0.0042106071487069,-1582.245849609375,296.7514953613281,0.4870898723602295,0.050000000745058,0.2324465960264206,291.1235656738281,291.1499938964844,257.3047790527344,256.3409118652344,279.1315612792969,293.114990234375,291.1241760253906,1.0,0.2515772581100464,0.6189767122268677,0.6189767122268677,1.0,1.0,-1.2987951040267944,0.507495641708374,0.7912995219230652,0.199217140674591,0.0,0.0,0.6978926658630371,51.87031173706055,55.0,15.010271072387695,-15703.3564453125,195.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,308.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.486328125,18000.0,0.0,0.0,0.3534795045852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487830758094788,0.8487915396690369,-8.428887667832896e-06,0.0,0.0003587367536965,0.0,0.0,87.06346130371094,0.0,0.0,0.0,0.4886713027954101,4.0,0.0,1.0
497400,293.1141357421875,297.1499938964844,293.1499938964844,0.1476015597581863,-3132.3896484375,304.1462097167969,0.8160778880119324,0.2200828641653061,0.1990073025226593,292.7206420898437,297.1499938964844,293.1499938964844,0.0116960015147924,-704.9351806640625,302.9997863769531,0.4870898723602295,0.050000000745058,0.0490024648606777,293.09771728515625,297.1499938964844,293.1499938964844,0.2230777442455291,-3385.791015625,304.14410400390625,0.9094474911689758,0.3068557977676391,0.2151414155960083,293.1462707519531,297.1499938964844,293.1499938964844,0.3189367949962616,-6082.57470703125,304.1405944824219,0.9990000128746032,0.4543468952178955,0.3866047859191894,293.11480712890625,297.1499938964844,293.1499938964844,0.0042106071487069,-1582.245849609375,296.7514953613281,0.4870898723602295,0.050000000745058,0.2324465960264206,291.1235656738281,291.1499938964844,257.3047790527344,256.3409118652344,279.1315612792969,293.114990234375,291.1241760253906,1.0,0.2515772581100464,0.6189767122268677,0.6189767122268677,1.0,1.0,-1.2987951040267944,0.507495641708374,0.7912995219230652,0.199217140674591,0.0,0.0,0.6978926658630371,51.87031173706055,55.0,15.010271072387695,-15703.3564453125,195.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89306640625,308.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.486328125,18000.0,0.0,0.0,0.3534795045852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487830758094788,0.8487915396690369,-8.428887667832896e-06,0.0,0.0003587367536965,0.0,0.0,87.06346130371094,0.0,0.0,0.0,0.4886713027954101,4.0,0.0,1.0
497460,293.1140441894531,297.1499938964844,293.1499938964844,0.1483725309371948,-3145.456298828125,304.14617919921875,0.8155921697616577,0.2210115492343902,0.1998570263385772,292.7160949707031,297.1499938964844,293.1499938964844,0.0120377736166119,-714.7407836914062,303.1615905761719,0.4860752522945404,0.050000000745058,0.0490218922495842,293.0978088378906,297.1499938964844,293.1499938964844,0.2242570966482162,-3399.9736328125,304.14410400390625,0.9088278412818908,0.3081605732440948,0.2160633951425552,293.1478881835937,297.1499938964844,293.1499938964844,0.3213284313678741,-6118.90234375,304.1396179199219,0.9990000128746032,0.4541181027889251,0.3889827728271484,293.1114196777344,297.1499938964844,293.1499938964844,0.004229016136378,-1588.7001953125,296.7740478515625,0.4860752522945404,0.050000000745058,0.2325387597084045,291.1251525878906,291.1499938964844,257.25177001953125,256.2929992675781,279.1307983398437,293.1116027832031,291.1249694824219,1.0,0.2528529465198517,0.6170267462730408,0.6170267462730408,1.0,1.0,-1.3039093017578125,0.5086941719055176,0.7952151298522949,0.1992484480142593,0.0,0.0,0.7010104060173035,52.43951034545898,43.0,4.078393459320068,-15751.7080078125,198.11317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0390625,18000.0,0.0,0.0,0.3550883829593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553116321563721,0.8553200960159302,-8.497023372910917e-06,0.0,0.0003603695658966,0.0,0.0,88.60704803466797,0.0,0.0,0.0,0.4914988279342651,4.0,0.0,1.0
497520,293.1140441894531,297.1499938964844,293.1499938964844,0.1483725309371948,-3145.456298828125,304.14617919921875,0.8155921697616577,0.2210115492343902,0.1998570263385772,292.7160949707031,297.1499938964844,293.1499938964844,0.0120377736166119,-714.7407836914062,303.1615905761719,0.4860752522945404,0.050000000745058,0.0490218922495842,293.0978088378906,297.1499938964844,293.1499938964844,0.2242570966482162,-3399.9736328125,304.14410400390625,0.9088278412818908,0.3081605732440948,0.2160633951425552,293.1478881835937,297.1499938964844,293.1499938964844,0.3213284313678741,-6118.90234375,304.1396179199219,0.9990000128746032,0.4541181027889251,0.3889827728271484,293.1114196777344,297.1499938964844,293.1499938964844,0.004229016136378,-1588.7001953125,296.7740478515625,0.4860752522945404,0.050000000745058,0.2325387597084045,291.1251525878906,291.1499938964844,257.25177001953125,256.2929992675781,279.1307983398437,293.1116027832031,291.1249694824219,1.0,0.2528529465198517,0.6170267462730408,0.6170267462730408,1.0,1.0,-1.3039093017578125,0.5086941719055176,0.7952151298522949,0.1992484480142593,0.0,0.0,0.7010104060173035,52.43951034545898,43.0,4.078393459320068,-15751.7080078125,198.11317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0390625,18000.0,0.0,0.0,0.3550883829593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553116321563721,0.8553200960159302,-8.497023372910917e-06,0.0,0.0003603695658966,0.0,0.0,88.60704803466797,0.0,0.0,0.0,0.4914988279342651,4.0,0.0,1.0
497580,293.1136474609375,297.1499938964844,293.1499938964844,0.1489607244729995,-3155.15869140625,304.1465148925781,0.8223408460617065,0.2219972163438797,0.2006570696830749,292.71112060546875,297.1499938964844,293.1499938964844,0.0123541103675961,-722.852294921875,303.3268127441406,0.4897306859493255,0.050000000745058,0.0489526316523551,293.0976867675781,297.1499938964844,293.1499938964844,0.2251692563295364,-3410.67236328125,304.14459228515625,0.9178512096405028,0.3095076978206634,0.2169388830661773,293.1433410644531,297.1499938964844,293.1499938964844,0.313086599111557,-5987.4072265625,304.1573486328125,0.9990000128746032,0.4550530314445495,0.3804461061954498,293.1077880859375,297.1499938964844,293.1499938964844,0.0042412746697664,-1592.2685546875,296.8036193847656,0.4897306859493255,0.050000000745058,0.2322102189064026,291.1359558105469,291.1499938964844,257.1976928710937,256.2441711425781,279.1348876953125,293.1080017089844,291.138916015625,1.0,0.2490548193454742,0.6156964898109436,0.6156964898109436,1.0,1.0,-1.295202374458313,0.5042991042137146,0.7909033298492432,0.1965165734291076,0.0,0.0,0.7025836706161499,50.54805374145508,46.0,23.184165954589844,-15710.177734375,191.5414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174743652344,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.041015625,18000.0,0.0,0.0,0.3566525280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617591261863708,0.8617677092552185,-8.568546945753042e-06,0.0,0.0003619569761212,0.0,0.0,90.1802749633789,0.0,0.0,0.0,0.4941931962966919,4.0,0.0,1.0
497640,293.1136474609375,297.1499938964844,293.1499938964844,0.1489607244729995,-3155.15869140625,304.1465148925781,0.8223408460617065,0.2219972163438797,0.2006570696830749,292.71112060546875,297.1499938964844,293.1499938964844,0.0123541103675961,-722.852294921875,303.3268127441406,0.4897306859493255,0.050000000745058,0.0489526316523551,293.0976867675781,297.1499938964844,293.1499938964844,0.2251692563295364,-3410.67236328125,304.14459228515625,0.9178512096405028,0.3095076978206634,0.2169388830661773,293.1433410644531,297.1499938964844,293.1499938964844,0.313086599111557,-5987.4072265625,304.1573486328125,0.9990000128746032,0.4550530314445495,0.3804461061954498,293.1077880859375,297.1499938964844,293.1499938964844,0.0042412746697664,-1592.2685546875,296.8036193847656,0.4897306859493255,0.050000000745058,0.2322102189064026,291.1359558105469,291.1499938964844,257.1976928710937,256.2441711425781,279.1348876953125,293.1080017089844,291.138916015625,1.0,0.2490548193454742,0.6156964898109436,0.6156964898109436,1.0,1.0,-1.295202374458313,0.5042991042137146,0.7909033298492432,0.1965165734291076,0.0,0.0,0.7025836706161499,50.54805374145508,46.0,23.184165954589844,-15710.177734375,191.5414276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8174743652344,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.041015625,18000.0,0.0,0.0,0.3566525280475616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8617591261863708,0.8617677092552185,-8.568546945753042e-06,0.0,0.0003619569761212,0.0,0.0,90.1802749633789,0.0,0.0,0.0,0.4941931962966919,4.0,0.0,1.0
497700,293.11346435546875,297.1499938964844,293.1499938964844,0.1491396129131317,-3157.861328125,304.1468200683594,0.8251374363899231,0.222495898604393,0.2010815888643264,292.708251953125,297.1499938964844,293.1499938964844,0.0125115318223834,-726.502685546875,303.4115905761719,0.4911724328994751,0.050000000745058,0.0489260517060756,293.0976257324219,297.1499938964844,293.1499938964844,0.2254342883825302,-3413.541015625,304.14508056640625,0.921715497970581,0.3101815283298492,0.2173912972211837,293.1347961425781,297.1499938964844,293.1499938964844,0.3094010651111603,-5929.62841796875,304.1626281738281,0.9990000128746032,0.4568158090114593,0.3771162331104278,293.10601806640625,297.1499938964844,293.1499938964844,0.0042454292997717,-1592.73779296875,296.8251342773437,0.4911724328994751,0.050000000745058,0.2320841252803802,291.15264892578125,291.1499938964844,257.1703186035156,256.2194519042969,279.1353454589844,293.106201171875,291.15533447265625,1.0,0.2480427622795105,0.6150028109550476,0.6150028109550476,1.0,1.0,-1.2920711040496826,0.502649188041687,0.7894219756126404,0.1953271627426147,0.0,0.0,0.7007346153259277,49.82254409790039,46.0,31.671607971191406,-15685.8154296875,189.0984802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,308.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.3572674691677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608688116073608,0.8608773946762085,-8.5729370766785e-06,0.0,0.0003625810786616,0.0,0.0,90.07340240478516,0.0,0.0,0.0,0.4938298165798187,4.0,0.0,1.0
497760,293.1133117675781,297.1499938964844,293.1499938964844,0.1494161188602447,-3162.3818359375,304.1468811035156,0.8269513845443726,0.2229914516210556,0.2015126645565033,292.7052001953125,297.1499938964844,293.1499938964844,0.012686756439507,-730.770263671875,303.4967956542969,0.4919805526733398,0.050000000745058,0.0489113554358482,293.0975952148437,297.1499938964844,293.1499938964844,0.2258418649435043,-3418.2919921875,304.1452331542969,0.9242344498634338,0.3108515441417694,0.2178474813699722,293.1257019042969,297.1499938964844,293.1499938964844,0.3072831034660339,-5896.91748046875,304.16412353515625,0.9990000128746032,0.4587959051132202,0.3752631247043609,293.104248046875,297.1499938964844,293.1499938964844,0.0042513706721365,-1594.275634765625,296.8431091308594,0.4919805526733398,0.050000000745058,0.2320144176483154,291.16265869140625,291.1499938964844,257.1427307128906,256.19451904296875,279.1351623535156,293.1044616699219,291.1637878417969,1.0,0.2474431246519088,0.6142491698265076,0.6142491698265076,1.0,1.0,-1.2908096313476562,0.5017423629760742,0.789067268371582,0.1945580542087555,0.0,0.0,0.6988456845283508,49.42836380004883,49.0,25.84513092041016,-15666.1416015625,187.89370727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,308.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.396484375,18000.0,0.0,0.0,0.3577686548233032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574804067611694,0.8574889302253723,-8.547929610358551e-06,0.0,0.0003630896972026,0.0,0.0,89.3431167602539,0.0,0.0,0.0,0.4924739003181457,4.0,0.0,1.0
497820,293.1130065917969,297.1499938964844,293.1499938964844,0.1501726359128952,-3175.1630859375,304.14666748046875,0.8287401795387268,0.223983496427536,0.2023939937353134,292.6988830566406,297.1499938964844,293.1499938964844,0.0130811398848891,-740.5814819335938,303.6684265136719,0.4924063384532928,0.050000000745058,0.0489036701619625,293.0975036621094,297.1499938964844,293.1499938964844,0.2269572615623474,-3431.6943359375,304.1449584960937,0.9267007112503052,0.3121935725212097,0.2187747806310653,293.1097106933594,297.1499938964844,293.1499938964844,0.3059975802898407,-5878.5205078125,304.1614074707031,0.9990000128746032,0.4626632034778595,0.3742911219596863,293.1006774902344,297.1499938964844,293.1499938964844,0.0042699472978711,-1600.5748291015625,296.8714294433594,0.4924063384532928,0.050000000745058,0.231977954506874,291.167236328125,291.1499938964844,257.08697509765625,256.1441955566406,279.13385009765625,293.10089111328125,291.1671447753906,1.0,0.2473587095737457,0.6125769019126892,0.6125769019126892,1.0,1.0,-1.2917596101760864,0.5013031959533691,0.7904564142227173,0.1937021166086197,0.0,0.0,0.6961010694503784,49.24381256103516,52.0,8.67465877532959,-15659.33203125,187.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,308.4837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0,18000.0,0.0,0.0,0.3584705889225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506662249565125,0.8506746888160706,-8.479645657644141e-06,0.0,0.0003638020716607,0.0,0.0,87.74690246582031,0.0,0.0,0.0,0.4896339178085327,4.0,0.0,1.0
497880,293.1130065917969,297.1499938964844,293.1499938964844,0.1501726359128952,-3175.1630859375,304.14666748046875,0.8287401795387268,0.223983496427536,0.2023939937353134,292.6988830566406,297.1499938964844,293.1499938964844,0.0130811398848891,-740.5814819335938,303.6684265136719,0.4924063384532928,0.050000000745058,0.0489036701619625,293.0975036621094,297.1499938964844,293.1499938964844,0.2269572615623474,-3431.6943359375,304.1449584960937,0.9267007112503052,0.3121935725212097,0.2187747806310653,293.1097106933594,297.1499938964844,293.1499938964844,0.3059975802898407,-5878.5205078125,304.1614074707031,0.9990000128746032,0.4626632034778595,0.3742911219596863,293.1006774902344,297.1499938964844,293.1499938964844,0.0042699472978711,-1600.5748291015625,296.8714294433594,0.4924063384532928,0.050000000745058,0.231977954506874,291.167236328125,291.1499938964844,257.08697509765625,256.1441955566406,279.13385009765625,293.10089111328125,291.1671447753906,1.0,0.2473587095737457,0.6125769019126892,0.6125769019126892,1.0,1.0,-1.2917596101760864,0.5013031959533691,0.7904564142227173,0.1937021166086197,0.0,0.0,0.6961010694503784,49.24381256103516,52.0,8.67465877532959,-15659.33203125,187.7444610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,308.4837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0,18000.0,0.0,0.0,0.3584705889225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506662249565125,0.8506746888160706,-8.479645657644141e-06,0.0,0.0003638020716607,0.0,0.0,87.74690246582031,0.0,0.0,0.0,0.4896339178085327,4.0,0.0,1.0
497940,293.1127014160156,297.1499938964844,293.1499938964844,0.1510804742574691,-3190.677978515625,304.1462707519531,0.8284912705421448,0.2249774932861328,0.2032995223999023,292.692626953125,297.1499938964844,293.1499938964844,0.0135226491838693,-751.4229736328125,303.8416748046875,0.4915148317813873,0.050000000745058,0.0489197857677936,293.0974426269531,297.1499938964844,293.1499938964844,0.2282952070236206,-3447.93017578125,304.1444091796875,0.9262998700141908,0.3135395646095276,0.2197221964597702,293.0999755859375,297.1499938964844,293.1499938964844,0.3078827261924743,-5909.927734375,304.1544189453125,0.9990000128746032,0.4656699299812317,0.3763295710086822,293.0969543457031,297.1499938964844,293.1499938964844,0.0042940368875861,-1609.398681640625,296.895751953125,0.4915148317813873,0.050000000745058,0.2320543974637985,291.1618347167969,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.09716796875,291.16094970703125,1.0,0.2485002875328064,0.6106927990913391,0.6106927990913391,1.0,1.0,-1.2965407371520996,0.5023542046546936,0.7941865921020508,0.1935696899890899,0.0,0.0,0.6948010325431824,49.721771240234375,55.0,-5.376231670379639,-15692.9833984375,190.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.78125,18000.0,0.0,0.0,0.3589238822460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461159467697144,0.8461243510246277,-8.42728422867367e-06,0.0,0.0003642621159087,0.0,0.0,86.63863372802734,0.0,0.0,0.0,0.4876963496208191,4.0,0.0,1.0
498000,293.1127014160156,297.1499938964844,293.1499938964844,0.1510804742574691,-3190.677978515625,304.1462707519531,0.8284912705421448,0.2249774932861328,0.2032995223999023,292.692626953125,297.1499938964844,293.1499938964844,0.0135226491838693,-751.4229736328125,303.8416748046875,0.4915148317813873,0.050000000745058,0.0489197857677936,293.0974426269531,297.1499938964844,293.1499938964844,0.2282952070236206,-3447.93017578125,304.1444091796875,0.9262998700141908,0.3135395646095276,0.2197221964597702,293.0999755859375,297.1499938964844,293.1499938964844,0.3078827261924743,-5909.927734375,304.1544189453125,0.9990000128746032,0.4656699299812317,0.3763295710086822,293.0969543457031,297.1499938964844,293.1499938964844,0.0042940368875861,-1609.398681640625,296.895751953125,0.4915148317813873,0.050000000745058,0.2320543974637985,291.1618347167969,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.09716796875,291.16094970703125,1.0,0.2485002875328064,0.6106927990913391,0.6106927990913391,1.0,1.0,-1.2965407371520996,0.5023542046546936,0.7941865921020508,0.1935696899890899,0.0,0.0,0.6948010325431824,49.721771240234375,55.0,-5.376231670379639,-15692.9833984375,190.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.78125,18000.0,0.0,0.0,0.3589238822460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8461159467697144,0.8461243510246277,-8.42728422867367e-06,0.0,0.0003642621159087,0.0,0.0,86.63863372802734,0.0,0.0,0.0,0.4876963496208191,4.0,0.0,1.0
498060,293.1124572753906,297.1499938964844,293.1499938964844,0.1520931273698806,-3208.050048828125,304.14581298828125,0.8266693949699402,0.2259729206562042,0.2042243927717209,292.6866149902344,297.1499938964844,293.1499938964844,0.0140091432258486,-763.0228881835938,304.01641845703125,0.4896078109741211,0.050000000745058,0.048954889178276,293.09735107421875,297.1499938964844,293.1499938964844,0.229787603020668,-3466.087158203125,304.1437683105469,0.9236876368522644,0.3148881196975708,0.2206856161355972,293.0979309082031,297.1499938964844,293.1499938964844,0.3123065233230591,-5980.48779296875,304.1455383300781,0.9990000128746032,0.4673666954040527,0.3807307779788971,293.0932006835937,297.1499938964844,293.1499938964844,0.0043224520049989,-1620.1180419921875,296.9179992675781,0.4896078109741211,0.050000000745058,0.2322209179401397,291.1499938964844,291.1499938964844,256.9735717773437,256.0418395996094,279.1302490234375,293.0934143066406,291.1487121582031,1.0,0.2506056725978851,0.6086254715919495,0.6086254715919495,1.0,1.0,-1.3043317794799805,0.5045562386512756,0.7997754812240601,0.1939828246831894,0.0,0.0,0.6955481171607971,50.72805404663086,58.0,-14.83823299407959,-15762.2880859375,194.4379272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.3593311905860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455644249916077,0.845572829246521,-8.412019269599114e-06,0.0,0.0003646754776127,0.0,0.0,86.4365005493164,0.0,0.0,0.0,0.4874347448348999,4.0,0.0,1.0
498120,293.1124572753906,297.1499938964844,293.1499938964844,0.1520931273698806,-3208.050048828125,304.14581298828125,0.8266693949699402,0.2259729206562042,0.2042243927717209,292.6866149902344,297.1499938964844,293.1499938964844,0.0140091432258486,-763.0228881835938,304.01641845703125,0.4896078109741211,0.050000000745058,0.048954889178276,293.09735107421875,297.1499938964844,293.1499938964844,0.229787603020668,-3466.087158203125,304.1437683105469,0.9236876368522644,0.3148881196975708,0.2206856161355972,293.0979309082031,297.1499938964844,293.1499938964844,0.3123065233230591,-5980.48779296875,304.1455383300781,0.9990000128746032,0.4673666954040527,0.3807307779788971,293.0932006835937,297.1499938964844,293.1499938964844,0.0043224520049989,-1620.1180419921875,296.9179992675781,0.4896078109741211,0.050000000745058,0.2322209179401397,291.1499938964844,291.1499938964844,256.9735717773437,256.0418395996094,279.1302490234375,293.0934143066406,291.1487121582031,1.0,0.2506056725978851,0.6086254715919495,0.6086254715919495,1.0,1.0,-1.3043317794799805,0.5045562386512756,0.7997754812240601,0.1939828246831894,0.0,0.0,0.6955481171607971,50.72805404663086,58.0,-14.83823299407959,-15762.2880859375,194.4379272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.3593311905860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8455644249916077,0.845572829246521,-8.412019269599114e-06,0.0,0.0003646754776127,0.0,0.0,86.4365005493164,0.0,0.0,0.0,0.4874347448348999,4.0,0.0,1.0
498180,293.1122436523437,297.1499938964844,293.1499938964844,0.153164729475975,-3226.43017578125,304.1454162597656,0.823823869228363,0.2269677072763443,0.2051627039909362,292.6810913085937,297.1499938964844,293.1499938964844,0.0147685352712869,-783.6692504882812,304.14727783203125,0.4899493157863617,0.0532536543905735,0.0498255006968975,293.0972900390625,297.1499938964844,293.1499938964844,0.2313663959503173,-3485.274169921875,304.1432189941406,0.9196584820747375,0.3162359595298767,0.2216596156358719,293.1035461425781,297.1499938964844,293.1499938964844,0.3185272216796875,-6077.93408203125,304.1367492675781,0.9990000128746032,0.4675667583942413,0.3867458999156952,293.08941650390625,297.1499938964844,293.1499938964844,0.0043539456091821,-1632.097900390625,296.9398498535156,0.4870292544364929,0.050000000745058,0.2324516326189041,291.135009765625,291.1499938964844,256.91619873046875,255.99002075195312,279.1283264160156,293.0896301269531,291.13348388671875,1.0,0.2534808814525604,0.6063748598098755,0.6063748598098755,1.0,1.0,-1.3151671886444092,0.5079281330108643,0.8072391152381897,0.1949217766523361,0.0,0.0,0.6985328793525696,52.12527847290039,61.0,-20.247404098510746,-15866.76953125,200.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,308.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.138671875,18000.0,0.0,0.0,0.3599014282226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849904477596283,0.8499129414558411,-8.445352250419091e-06,0.0,0.0003652542072813,0.0,0.0,87.36414337158203,0.0,0.0,0.0,0.4892402589321136,4.0,0.0,1.0
498240,293.1122436523437,297.1499938964844,293.1499938964844,0.153164729475975,-3226.43017578125,304.1454162597656,0.823823869228363,0.2269677072763443,0.2051627039909362,292.6810913085937,297.1499938964844,293.1499938964844,0.0147685352712869,-783.6692504882812,304.14727783203125,0.4899493157863617,0.0532536543905735,0.0498255006968975,293.0972900390625,297.1499938964844,293.1499938964844,0.2313663959503173,-3485.274169921875,304.1432189941406,0.9196584820747375,0.3162359595298767,0.2216596156358719,293.1035461425781,297.1499938964844,293.1499938964844,0.3185272216796875,-6077.93408203125,304.1367492675781,0.9990000128746032,0.4675667583942413,0.3867458999156952,293.08941650390625,297.1499938964844,293.1499938964844,0.0043539456091821,-1632.097900390625,296.9398498535156,0.4870292544364929,0.050000000745058,0.2324516326189041,291.135009765625,291.1499938964844,256.91619873046875,255.99002075195312,279.1283264160156,293.0896301269531,291.13348388671875,1.0,0.2534808814525604,0.6063748598098755,0.6063748598098755,1.0,1.0,-1.3151671886444092,0.5079281330108643,0.8072391152381897,0.1949217766523361,0.0,0.0,0.6985328793525696,52.12527847290039,61.0,-20.247404098510746,-15866.76953125,200.5579528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,308.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.138671875,18000.0,0.0,0.0,0.3599014282226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849904477596283,0.8499129414558411,-8.445352250419091e-06,0.0,0.0003652542072813,0.0,0.0,87.36414337158203,0.0,0.0,0.0,0.4892402589321136,4.0,0.0,1.0
