time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498300,293.1121826171875,297.1499938964844,293.1499938964844,0.1537453383207321,-3236.435302734375,304.14520263671875,0.8228641748428345,0.227459505200386,0.2056226134300232,292.6813049316406,297.1499938964844,293.1499938964844,0.0177064463496208,-863.8955688476562,304.14239501953125,0.5062232613563538,0.0591544732451438,0.0549040921032428,293.0972900390625,297.1499938964844,293.1499938964844,0.2322276085615158,-3495.778076171875,304.14288330078125,0.918304443359375,0.3169034421443939,0.2221390753984451,293.1081848144531,297.1499938964844,293.1499938964844,0.3211617469787597,-6118.640625,304.1343688964844,0.9990000128746032,0.4672403633594513,0.389066070318222,293.0876159667969,297.1499938964844,293.1499938964844,0.0043694959022104,-1638.24365234375,296.94921875,0.4860392212867737,0.050000000745058,0.2325414270162582,291.1241455078125,291.1499938964844,256.8873596191406,255.9640045166016,279.1262512207031,293.0877990722656,291.1214294433594,1.0,0.2552303373813629,0.6050310730934143,0.6050310730934143,1.0,1.0,-1.3252826929092407,0.5114626288414001,0.8138200640678406,0.1963012218475341,0.0,0.0,0.70130854845047,52.762943267822266,61.0,-29.04277610778809,-15956.064453125,204.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.814453125,18000.0,0.0,0.0,0.3603418171405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8541862368583679,0.854194700717926,-8.482575140078552e-06,0.0,0.0003657011257018,0.0,0.0,88.31890106201172,0.0,0.0,0.0,0.4910578727722168,4.0,0.0,1.0
498360,293.1120910644531,297.1499938964844,293.1499938964844,0.154405876994133,-3247.885986328125,304.1448669433594,0.8216526508331299,0.2279574573040008,0.2060869187116623,292.68560791015625,297.1499938964844,293.1499938964844,0.0211805049329996,-946.357666015625,304.1374816894531,0.5226073265075684,0.0642489418387413,0.0600882805883884,293.0972595214844,297.1499938964844,293.1499938964844,0.2332081943750381,-3507.798828125,304.14239501953125,0.9166105389595032,0.3175763487815857,0.222621351480484,293.1134033203125,297.1499938964844,293.1499938964844,0.3243614137172699,-6168.09326171875,304.1313781738281,0.9990000128746032,0.4667462706565857,0.391790509223938,293.0859375,297.1499938964844,293.1499938964844,0.0043866843916475,-1645.3016357421875,296.955322265625,0.4848776161670685,0.050000000745058,0.2326475381851196,291.107421875,291.1499938964844,256.8584899902344,255.9379119873047,279.1246337890625,293.08612060546875,291.104248046875,1.0,0.2571554481983185,0.6036393046379089,0.6036393046379089,1.0,1.0,-1.336039662361145,0.5152226686477661,0.8208169937133789,0.1977987885475158,0.0,0.0,0.7058060169219971,53.50007247924805,64.0,-38.162109375,-16057.3955078125,209.59454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94805908203125,308.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.23046875,18000.0,0.0,0.0,0.3609656989574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612493276596069,0.8612578511238098,-8.544033335056156e-06,0.0,0.0003663343086373,0.0,0.0,89.90806579589844,0.0,0.0,0.0,0.4940651655197143,4.0,0.0,1.0
498420,293.1118469238281,297.1499938964844,293.1499938964844,0.1557205915451049,-3270.562255859375,304.1444091796875,0.8183265328407288,0.228964701294899,0.2070409953594207,292.7005615234375,297.1499938964844,293.1499938964844,0.027883967384696,-1087.4517822265625,304.130615234375,0.5485268831253052,0.0729942396283149,0.0688417702913284,293.09716796875,297.1499938964844,293.1499938964844,0.2351510375738144,-3531.483642578125,304.1417236328125,0.9120545983314514,0.3189319372177124,0.2236045151948928,293.1268615722656,297.1499938964844,293.1499938964844,0.3322276473045349,-6288.9248046875,304.1244812011719,0.9990000128746032,0.4649586081504822,0.3987285792827606,293.083251953125,297.1499938964844,293.1499938964844,0.0044222474098205,-1659.6619873046875,296.9678955078125,0.4819100499153137,0.050000000745058,0.232921302318573,291.0760803222656,291.1499938964844,256.80059814453125,255.88563537597656,279.122802734375,293.0833740234375,291.0736999511719,1.0,0.2614116966724396,0.600816011428833,0.600816011428833,1.0,1.0,-1.3575297594070437,0.5226786732673645,0.8348511457443237,0.2007196396589279,0.0,0.0,0.7178477644920349,55.30679702758789,52.0,-39.9373664855957,-16282.908203125,220.03892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,308.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.3628902733325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840031623840332,0.8840119242668152,-8.760146556596737e-06,0.0,0.000368287495803,0.0,0.0,95.2904052734375,0.0,0.0,0.0,0.503738522529602,4.0,0.0,1.0
498480,293.1118469238281,297.1499938964844,293.1499938964844,0.1557205915451049,-3270.562255859375,304.1444091796875,0.8183265328407288,0.228964701294899,0.2070409953594207,292.7005615234375,297.1499938964844,293.1499938964844,0.027883967384696,-1087.4517822265625,304.130615234375,0.5485268831253052,0.0729942396283149,0.0688417702913284,293.09716796875,297.1499938964844,293.1499938964844,0.2351510375738144,-3531.483642578125,304.1417236328125,0.9120545983314514,0.3189319372177124,0.2236045151948928,293.1268615722656,297.1499938964844,293.1499938964844,0.3322276473045349,-6288.9248046875,304.1244812011719,0.9990000128746032,0.4649586081504822,0.3987285792827606,293.083251953125,297.1499938964844,293.1499938964844,0.0044222474098205,-1659.6619873046875,296.9678955078125,0.4819100499153137,0.050000000745058,0.232921302318573,291.0760803222656,291.1499938964844,256.80059814453125,255.88563537597656,279.122802734375,293.0833740234375,291.0736999511719,1.0,0.2614116966724396,0.600816011428833,0.600816011428833,1.0,1.0,-1.3575297594070437,0.5226786732673645,0.8348511457443237,0.2007196396589279,0.0,0.0,0.7178477644920349,55.30679702758789,52.0,-39.9373664855957,-16282.908203125,220.03892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,308.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17752.537109375,18000.0,0.0,0.0,0.3628902733325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840031623840332,0.8840119242668152,-8.760146556596737e-06,0.0,0.000368287495803,0.0,0.0,95.2904052734375,0.0,0.0,0.0,0.503738522529602,4.0,0.0,1.0
498540,293.1113586425781,297.1499938964844,293.1499938964844,0.1566760092973709,-3286.628173828125,304.14471435546875,0.8225573301315308,0.230028286576271,0.2079383730888366,292.7183837890625,297.1499938964844,293.1499938964844,0.0346521213650703,-1204.71875,304.1258850097656,0.5752198696136475,0.0807700604200363,0.0763311386108398,293.0968322753906,297.1499938964844,293.1499938964844,0.2365695089101791,-3548.330078125,304.14215087890625,0.9177226424217224,0.3203348815441131,0.224539428949356,293.1352233886719,297.1499938964844,293.1499938964844,0.3283374011516571,-6224.21630859375,304.1401062011719,0.9990000128746032,0.4638059735298157,0.3939187824726105,293.0811767578125,297.1499938964844,293.1499938964844,0.0044453563168644,-1668.1312255859375,296.9920349121094,0.4839690923690796,0.050000000745058,0.2327301949262619,291.067138671875,291.1499938964844,256.74267578125,255.8332672119141,279.1273498535156,293.081298828125,291.0685729980469,1.0,0.2601264119148254,0.5987459421157837,0.5987459421157837,1.0,1.0,-1.36272394657135,0.5236125588417053,0.8391114473342896,0.2004992812871933,0.0,0.0,0.7300195097923279,54.37042999267578,55.0,-7.225044250488281,-16401.158203125,219.4204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,308.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17713.7265625,18000.0,0.0,0.0,0.3656388819217682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123480916023254,0.9123571515083312,-9.06056538951816e-06,0.0,0.000371076981537,0.0,0.0,102.51786041259766,0.0,0.0,0.0,0.5159109234809875,4.0,0.0,1.0
498600,293.1113586425781,297.1499938964844,293.1499938964844,0.1566760092973709,-3286.628173828125,304.14471435546875,0.8225573301315308,0.230028286576271,0.2079383730888366,292.7183837890625,297.1499938964844,293.1499938964844,0.0346521213650703,-1204.71875,304.1258850097656,0.5752198696136475,0.0807700604200363,0.0763311386108398,293.0968322753906,297.1499938964844,293.1499938964844,0.2365695089101791,-3548.330078125,304.14215087890625,0.9177226424217224,0.3203348815441131,0.224539428949356,293.1352233886719,297.1499938964844,293.1499938964844,0.3283374011516571,-6224.21630859375,304.1401062011719,0.9990000128746032,0.4638059735298157,0.3939187824726105,293.0811767578125,297.1499938964844,293.1499938964844,0.0044453563168644,-1668.1312255859375,296.9920349121094,0.4839690923690796,0.050000000745058,0.2327301949262619,291.067138671875,291.1499938964844,256.74267578125,255.8332672119141,279.1273498535156,293.081298828125,291.0685729980469,1.0,0.2601264119148254,0.5987459421157837,0.5987459421157837,1.0,1.0,-1.36272394657135,0.5236125588417053,0.8391114473342896,0.2004992812871933,0.0,0.0,0.7300195097923279,54.37042999267578,55.0,-7.225044250488281,-16401.158203125,219.4204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232666015625,308.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17713.7265625,18000.0,0.0,0.0,0.3656388819217682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123480916023254,0.9123571515083312,-9.06056538951816e-06,0.0,0.000371076981537,0.0,0.0,102.51786041259766,0.0,0.0,0.0,0.5159109234809875,4.0,0.0,1.0
498660,293.1109313964844,297.1499938964844,293.1499938964844,0.1573943793773651,-3298.339599609375,304.145263671875,0.8251592516899109,0.231094405055046,0.2088812291622162,292.7359924316406,297.1499938964844,293.1499938964844,0.0409946218132972,-1314.148193359375,304.1233825683594,0.5966817140579224,0.0881340578198432,0.0833647027611732,293.0966186523437,297.1499938964844,293.1499938964844,0.2375948876142501,-3560.154296875,304.1430358886719,0.921233594417572,0.3217278718948364,0.2255000472068786,293.1300964355469,297.1499938964844,293.1499938964844,0.325975090265274,-6186.11474609375,304.1469421386719,0.9990000128746032,0.4652168750762939,0.3917106389999389,293.0800476074219,297.1499938964844,293.1499938964844,0.004462189041078,-1673.1654052734375,297.0267333984375,0.4849107563495636,0.050000000745058,0.2326431721448898,291.0807800292969,291.1499938964844,256.684814453125,255.78091430664065,279.1285705566406,293.080078125,291.0810546875,1.0,0.2606531977653503,0.5966851115226746,0.5966851115226746,1.0,1.0,-1.3706928491592407,0.5257720351219177,0.844920814037323,0.2007526606321334,0.0,0.0,0.7381361126899719,54.03097915649414,58.0,6.50681734085083,-16506.146484375,221.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045227050781,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.39453125,18000.0,0.0,0.0,0.3687748610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93375962972641,0.9337689280509948,-9.316127943748144e-06,0.0,0.0003742596018128,0.0,0.0,108.4277572631836,0.0,0.0,0.0,0.525323748588562,4.0,0.0,1.0
498720,293.1109313964844,297.1499938964844,293.1499938964844,0.1573943793773651,-3298.339599609375,304.145263671875,0.8251592516899109,0.231094405055046,0.2088812291622162,292.7359924316406,297.1499938964844,293.1499938964844,0.0409946218132972,-1314.148193359375,304.1233825683594,0.5966817140579224,0.0881340578198432,0.0833647027611732,293.0966186523437,297.1499938964844,293.1499938964844,0.2375948876142501,-3560.154296875,304.1430358886719,0.921233594417572,0.3217278718948364,0.2255000472068786,293.1300964355469,297.1499938964844,293.1499938964844,0.325975090265274,-6186.11474609375,304.1469421386719,0.9990000128746032,0.4652168750762939,0.3917106389999389,293.0800476074219,297.1499938964844,293.1499938964844,0.004462189041078,-1673.1654052734375,297.0267333984375,0.4849107563495636,0.050000000745058,0.2326431721448898,291.0807800292969,291.1499938964844,256.684814453125,255.78091430664065,279.1285705566406,293.080078125,291.0810546875,1.0,0.2606531977653503,0.5966851115226746,0.5966851115226746,1.0,1.0,-1.3706928491592407,0.5257720351219177,0.844920814037323,0.2007526606321334,0.0,0.0,0.7381361126899719,54.03097915649414,58.0,6.50681734085083,-16506.146484375,221.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045227050781,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17782.39453125,18000.0,0.0,0.0,0.3687748610973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93375962972641,0.9337689280509948,-9.316127943748144e-06,0.0,0.0003742596018128,0.0,0.0,108.4277572631836,0.0,0.0,0.0,0.525323748588562,4.0,0.0,1.0
498780,293.110595703125,297.1499938964844,293.1499938964844,0.1583195626735687,-3313.833251953125,304.1452941894531,0.8254656791687012,0.2321523576974868,0.2098401635885238,292.7530517578125,297.1499938964844,293.1499938964844,0.047160405665636,-1420.4837646484375,304.1220092773437,0.6129986643791199,0.0951615422964096,0.090109571814537,293.0964660644531,297.1499938964844,293.1499938964844,0.2389202564954757,-3575.87646484375,304.14312744140625,0.9215583205223083,0.3231111764907837,0.2264706492424011,293.1252746582031,297.1499938964844,293.1499938964844,0.3273336887359619,-6207.04248046875,304.14556884765625,0.9990000128746032,0.4667043387889862,0.3930392265319824,293.0794982910156,297.1499938964844,293.1499938964844,0.0044839498586952,-1680.8214111328125,297.052001953125,0.4843438863754272,0.050000000745058,0.2326949536800384,291.0796813964844,291.1499938964844,256.6271057128906,255.72869873046875,279.12841796875,293.0795288085937,291.0793762207031,1.0,0.2623882591724396,0.5945267081260681,0.5945267081260681,1.0,1.0,-1.382761836051941,0.5295555591583252,0.8532062768936157,0.2018768042325973,0.0,0.0,0.7475178241729736,54.503662109375,61.0,-0.4779135584831238,-16638.333984375,225.7701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4964904785156,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.244140625,18000.0,0.0,0.0,0.3722575604915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542690515518188,0.9542786478996276,-9.550556569593027e-06,0.0,0.0003777941165026,0.0,0.0,114.1794891357422,0.0,0.0,0.0,0.534379780292511,4.0,0.0,1.0
498840,293.110595703125,297.1499938964844,293.1499938964844,0.1583195626735687,-3313.833251953125,304.1452941894531,0.8254656791687012,0.2321523576974868,0.2098401635885238,292.7530517578125,297.1499938964844,293.1499938964844,0.047160405665636,-1420.4837646484375,304.1220092773437,0.6129986643791199,0.0951615422964096,0.090109571814537,293.0964660644531,297.1499938964844,293.1499938964844,0.2389202564954757,-3575.87646484375,304.14312744140625,0.9215583205223083,0.3231111764907837,0.2264706492424011,293.1252746582031,297.1499938964844,293.1499938964844,0.3273336887359619,-6207.04248046875,304.14556884765625,0.9990000128746032,0.4667043387889862,0.3930392265319824,293.0794982910156,297.1499938964844,293.1499938964844,0.0044839498586952,-1680.8214111328125,297.052001953125,0.4843438863754272,0.050000000745058,0.2326949536800384,291.0796813964844,291.1499938964844,256.6271057128906,255.72869873046875,279.12841796875,293.0795288085937,291.0793762207031,1.0,0.2623882591724396,0.5945267081260681,0.5945267081260681,1.0,1.0,-1.382761836051941,0.5295555591583252,0.8532062768936157,0.2018768042325973,0.0,0.0,0.7475178241729736,54.503662109375,61.0,-0.4779135584831238,-16638.333984375,225.7701568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4964904785156,308.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.244140625,18000.0,0.0,0.0,0.3722575604915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542690515518188,0.9542786478996276,-9.550556569593027e-06,0.0,0.0003777941165026,0.0,0.0,114.1794891357422,0.0,0.0,0.0,0.534379780292511,4.0,0.0,1.0
498900,293.1104431152344,297.1499938964844,293.1499938964844,0.1588144302368164,-3322.15576171875,304.1452331542969,0.8250023722648621,0.2326797991991043,0.2103257626295089,292.761474609375,297.1499938964844,293.1499938964844,0.0501148328185081,-1471.9775390625,304.1217346191406,0.6193928122520447,0.0985320657491684,0.09335907548666,293.0964050292969,297.1499938964844,293.1499938964844,0.2396289259195327,-3584.3203125,304.1430969238281,0.9208599328994752,0.3238013982772827,0.2269607186317443,293.1244506835937,297.1499938964844,293.1499938964844,0.3289963006973266,-6232.8271484375,304.1433410644531,0.9990000128746032,0.4671808183193207,0.3946609199047088,293.0793762207031,297.1499938964844,293.1499938964844,0.0044958125799894,-1685.113037109375,297.0632629394531,0.4836514890193939,0.050000000745058,0.2327586412429809,291.0771484375,291.1499938964844,256.598388671875,255.7026824951172,279.1281433105469,293.07940673828125,291.0766296386719,1.0,0.2636274993419647,0.5934131741523743,0.5934131741523743,1.0,1.0,-1.3898565769195557,0.531860888004303,0.8579956293106079,0.2026459127664566,0.0,0.0,0.7526246309280396,54.96053695678711,61.0,-4.002445220947266,-16715.376953125,229.018295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.444580078125,308.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.5390625,18000.0,0.0,0.0,0.3741366863250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965207040309906,0.9652166962623596,-9.675854926172178e-06,0.0,0.0003797011740971,0.0,0.0,117.32064056396484,0.0,0.0,0.0,0.5392125248908997,4.0,0.0,1.0
498960,293.1103210449219,297.1499938964844,293.1499938964844,0.1593267172574997,-3330.784423828125,304.1451721191406,0.8241942524909973,0.233206108212471,0.2108147591352462,292.7698974609375,297.1499938964844,293.1499938964844,0.0529709123075008,-1522.227783203125,304.1216735839844,0.6248868703842163,0.1018026471138,0.0965194925665855,293.0963439941406,297.1499938964844,293.1499938964844,0.2403625696897506,-3593.0751953125,304.1430053710937,0.919683575630188,0.3244905769824981,0.2274534702301025,293.12506103515625,297.1499938964844,293.1499938964844,0.3312313258647918,-6267.39208984375,304.1405029296875,0.9990000128746032,0.4673861265182495,0.396826833486557,293.0793151855469,297.1499938964844,293.1499938964844,0.0045082494616508,-1689.6671142578125,297.0738220214844,0.4827249050140381,0.050000000745058,0.2328441739082336,291.0735778808594,291.1499938964844,256.5697326660156,255.67672729492188,279.1278076171875,293.0793151855469,291.07293701171875,1.0,0.2650752961635589,0.5922787189483643,0.5922787189483643,1.0,1.0,-1.397531270980835,0.534389078617096,0.863142192363739,0.2035250216722488,0.0,0.0,0.7580738663673401,55.54461288452149,64.0,-7.126494884490967,-16798.95703125,232.77545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3932800292969,308.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.0546875,18000.0,0.0,0.0,0.3761134445667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976729452610016,0.976739227771759,-9.808908544073349e-06,0.0,0.0003817073302343,0.0,0.0,120.6931381225586,0.0,0.0,0.0,0.5443175435066223,4.0,0.0,1.0
499020,293.110107421875,297.1499938964844,293.1499938964844,0.1603859961032867,-3348.63671875,304.14501953125,0.8217337727546692,0.2342548221349716,0.2118006199598312,292.7866516113281,297.1499938964844,293.1499938964844,0.0583719387650489,-1618.728515625,304.12213134765625,0.6340503692626953,0.1080334410071373,0.1025631725788116,293.0962829589844,297.1499938964844,293.1499938964844,0.241879403591156,-3611.18505859375,304.142822265625,0.9161874651908876,0.3258651196956634,0.228445217013359,293.13092041015625,297.1499938964844,293.1499938964844,0.337160587310791,-6358.51806640625,304.1337585449219,0.9990000128746032,0.4668405055999756,0.4025254547595978,293.0793151855469,297.1499938964844,293.1499938964844,0.0045345909893512,-1699.3984375,297.0936584472656,0.48026904463768,0.050000000745058,0.2330715656280517,291.0646057128906,291.1499938964844,256.5128173828125,255.6250762939453,279.12713623046875,293.0793151855469,291.06378173828125,1.0,0.2684881091117859,0.5899584889411926,0.5899584889411926,1.0,1.0,-1.4142736196517944,0.5399731397628784,0.874300479888916,0.2055404484272003,0.0,0.0,0.7700487375259399,57.0400276184082,52.0,-11.445160865783691,-16983.33203125,241.6203155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2908935546875,308.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.349609375,18000.0,0.0,0.0,0.3803703188896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017821788787842,1.001792311668396,-1.01031864687684e-05,0.0,0.0003860275319311,0.0,0.0,128.26498413085938,0.0,0.0,0.0,0.5554654598236084,4.0,0.0,1.0
499080,293.110107421875,297.1499938964844,293.1499938964844,0.1603859961032867,-3348.63671875,304.14501953125,0.8217337727546692,0.2342548221349716,0.2118006199598312,292.7866516113281,297.1499938964844,293.1499938964844,0.0583719387650489,-1618.728515625,304.12213134765625,0.6340503692626953,0.1080334410071373,0.1025631725788116,293.0962829589844,297.1499938964844,293.1499938964844,0.241879403591156,-3611.18505859375,304.142822265625,0.9161874651908876,0.3258651196956634,0.228445217013359,293.13092041015625,297.1499938964844,293.1499938964844,0.337160587310791,-6358.51806640625,304.1337585449219,0.9990000128746032,0.4668405055999756,0.4025254547595978,293.0793151855469,297.1499938964844,293.1499938964844,0.0045345909893512,-1699.3984375,297.0936584472656,0.48026904463768,0.050000000745058,0.2330715656280517,291.0646057128906,291.1499938964844,256.5128173828125,255.6250762939453,279.12713623046875,293.0793151855469,291.06378173828125,1.0,0.2684881091117859,0.5899584889411926,0.5899584889411926,1.0,1.0,-1.4142736196517944,0.5399731397628784,0.874300479888916,0.2055404484272003,0.0,0.0,0.7700487375259399,57.0400276184082,52.0,-11.445160865783691,-16983.33203125,241.6203155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2908935546875,308.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.349609375,18000.0,0.0,0.0,0.3803703188896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017821788787842,1.001792311668396,-1.01031864687684e-05,0.0,0.0003860275319311,0.0,0.0,128.26498413085938,0.0,0.0,0.0,0.5554654598236084,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1611657887697219,-3361.423095703125,304.1454162597656,0.8267101049423218,0.2353535741567611,0.2127204686403274,292.8028869628906,297.1499938964844,293.1499938964844,0.0631884709000587,-1706.3138427734375,304.1234130859375,0.6480998396873474,0.1139439195394516,0.1081616356968879,293.0959777832031,297.1499938964844,293.1499938964844,0.242997869849205,-3624.172119140625,304.1434020996094,0.9229890704154968,0.3272835612297058,0.2293833345174789,293.1329345703125,297.1499938964844,293.1499938964844,0.3315102756023407,-6267.66748046875,304.1492004394531,0.9990000128746032,0.4668760299682617,0.3965069353580475,293.0791320800781,297.1499938964844,293.1499938964844,0.0045507894828915,-1704.49853515625,297.12188720703125,0.4828613996505737,0.050000000745058,0.2328307032585144,291.0703430175781,291.1499938964844,256.4564208984375,255.57388305664065,279.1319580078125,293.0791320800781,291.0727844238281,1.0,0.2665162086486816,0.5883674025535583,0.5883674025535583,1.0,1.0,-1.4157181978225708,0.5394907593727112,0.8762273788452148,0.204748123884201,0.0,0.0,0.7807618975639343,55.77928924560547,55.0,13.977367401123049,-17065.705078125,239.0440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2052307128906,308.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.357421875,18000.0,0.0,0.0,0.3848492801189422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277310609817505,1.027741551399231,-1.042457006406039e-05,0.0,0.0003905730845872,0.0,0.0,136.54759216308594,0.0,0.0,0.0,0.5670109391212463,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1611657887697219,-3361.423095703125,304.1454162597656,0.8267101049423218,0.2353535741567611,0.2127204686403274,292.8028869628906,297.1499938964844,293.1499938964844,0.0631884709000587,-1706.3138427734375,304.1234130859375,0.6480998396873474,0.1139439195394516,0.1081616356968879,293.0959777832031,297.1499938964844,293.1499938964844,0.242997869849205,-3624.172119140625,304.1434020996094,0.9229890704154968,0.3272835612297058,0.2293833345174789,293.1329345703125,297.1499938964844,293.1499938964844,0.3315102756023407,-6267.66748046875,304.1492004394531,0.9990000128746032,0.4668760299682617,0.3965069353580475,293.0791320800781,297.1499938964844,293.1499938964844,0.0045507894828915,-1704.49853515625,297.12188720703125,0.4828613996505737,0.050000000745058,0.2328307032585144,291.0703430175781,291.1499938964844,256.4564208984375,255.57388305664065,279.1319580078125,293.0791320800781,291.0727844238281,1.0,0.2665162086486816,0.5883674025535583,0.5883674025535583,1.0,1.0,-1.4157181978225708,0.5394907593727112,0.8762273788452148,0.204748123884201,0.0,0.0,0.7807618975639343,55.77928924560547,55.0,13.977367401123049,-17065.705078125,239.0440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2052307128906,308.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17734.357421875,18000.0,0.0,0.0,0.3848492801189422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277310609817505,1.027741551399231,-1.042457006406039e-05,0.0,0.0003905730845872,0.0,0.0,136.54759216308594,0.0,0.0,0.0,0.5670109391212463,4.0,0.0,1.0
499260,293.1093139648437,297.1499938964844,293.1499938964844,0.1617160886526107,-3370.041259765625,304.14599609375,0.8299403786659241,0.2364472299814224,0.2136821746826172,292.8178405761719,297.1499938964844,293.1499938964844,0.0676678866147995,-1789.0352783203125,304.12481689453125,0.6607137322425842,0.1197071075439453,0.11362025141716,293.0958251953125,297.1499938964844,293.1499938964844,0.2437391132116317,-3632.39306640625,304.1443176269531,0.9273968935012816,0.3286874294281006,0.2303464710712433,293.1222839355469,297.1499938964844,293.1499938964844,0.3276784718036651,-6207.81591796875,304.15545654296875,0.9990000128746032,0.4694638550281524,0.3933299779891968,293.0791931152344,297.1499938964844,293.1499938964844,0.0045623900368809,-1706.838134765625,297.1605834960937,0.4842188060283661,0.050000000745058,0.2327050268650055,291.09674072265625,291.1499938964844,256.40069580078125,255.52325439453125,279.13299560546875,293.0791931152344,291.09820556640625,1.0,0.2664817571640014,0.5867426991462708,0.5867426991462708,1.0,1.0,-1.4206124544143677,0.5405020117759705,0.880110502243042,0.2045587748289108,0.0,0.0,0.7859189510345459,55.18765258789063,58.0,25.82299423217773,-17153.201171875,239.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1670227050781,308.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.53125,18000.0,0.0,0.0,0.3890998363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440160036087036,1.0440267324447632,-1.0653005119820593e-05,0.0,0.0003948868543375,0.0,0.0,142.15264892578125,0.0,0.0,0.0,0.5743672847747803,4.0,0.0,1.0
499320,293.1093139648437,297.1499938964844,293.1499938964844,0.1617160886526107,-3370.041259765625,304.14599609375,0.8299403786659241,0.2364472299814224,0.2136821746826172,292.8178405761719,297.1499938964844,293.1499938964844,0.0676678866147995,-1789.0352783203125,304.12481689453125,0.6607137322425842,0.1197071075439453,0.11362025141716,293.0958251953125,297.1499938964844,293.1499938964844,0.2437391132116317,-3632.39306640625,304.1443176269531,0.9273968935012816,0.3286874294281006,0.2303464710712433,293.1222839355469,297.1499938964844,293.1499938964844,0.3276784718036651,-6207.81591796875,304.15545654296875,0.9990000128746032,0.4694638550281524,0.3933299779891968,293.0791931152344,297.1499938964844,293.1499938964844,0.0045623900368809,-1706.838134765625,297.1605834960937,0.4842188060283661,0.050000000745058,0.2327050268650055,291.09674072265625,291.1499938964844,256.40069580078125,255.52325439453125,279.13299560546875,293.0791931152344,291.09820556640625,1.0,0.2664817571640014,0.5867426991462708,0.5867426991462708,1.0,1.0,-1.4206124544143677,0.5405020117759705,0.880110502243042,0.2045587748289108,0.0,0.0,0.7859189510345459,55.18765258789063,58.0,25.82299423217773,-17153.201171875,239.1700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1670227050781,308.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.53125,18000.0,0.0,0.0,0.3890998363494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440160036087036,1.0440267324447632,-1.0653005119820593e-05,0.0,0.0003948868543375,0.0,0.0,142.15264892578125,0.0,0.0,0.0,0.5743672847747803,4.0,0.0,1.0
499380,293.1091003417969,297.1499938964844,293.1499938964844,0.1624726057052612,-3382.4267578125,304.14605712890625,0.8307310342788696,0.2375248372554779,0.2146545648574829,292.8319091796875,297.1499938964844,293.1499938964844,0.0720376372337341,-1871.2823486328125,304.1259155273437,0.6709553599357605,0.1252630800008773,0.1189379319548606,293.0957336425781,297.1499938964844,293.1499938964844,0.2447827905416488,-3644.53955078125,304.1444702148437,0.928383469581604,0.3300759196281433,0.2313170433044433,293.11285400390625,297.1499938964844,293.1499938964844,0.3278030753135681,-6210.46826171875,304.1532897949219,0.9990000128746032,0.4720852375030517,0.393911212682724,293.079345703125,297.1499938964844,293.1499938964844,0.0045798625797033,-1712.139404296875,297.1910705566406,0.4839705228805542,0.050000000745058,0.2327276021242141,291.1085205078125,291.1499938964844,256.3457946777344,255.4732666015625,279.132568359375,293.079345703125,291.1091613769531,1.0,0.2677491307258606,0.5849834084510803,0.5849834084510803,1.0,1.0,-1.4300521612167358,0.5433006882667542,0.8867514729499817,0.2053097635507583,0.0,0.0,0.7905617356300354,55.468544006347656,61.0,16.93796730041504,-17267.98046875,242.8640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1602783203125,308.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.55859375,18000.0,0.0,0.0,0.3931202292442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554064512252808,1.05541729927063,-1.080727088265121e-05,0.0,0.0003989670658484,0.0,0.0,146.0962371826172,0.0,0.0,0.0,0.5795519351959229,4.0,0.0,1.0
499440,293.1091003417969,297.1499938964844,293.1499938964844,0.1624726057052612,-3382.4267578125,304.14605712890625,0.8307310342788696,0.2375248372554779,0.2146545648574829,292.8319091796875,297.1499938964844,293.1499938964844,0.0720376372337341,-1871.2823486328125,304.1259155273437,0.6709553599357605,0.1252630800008773,0.1189379319548606,293.0957336425781,297.1499938964844,293.1499938964844,0.2447827905416488,-3644.53955078125,304.1444702148437,0.928383469581604,0.3300759196281433,0.2313170433044433,293.11285400390625,297.1499938964844,293.1499938964844,0.3278030753135681,-6210.46826171875,304.1532897949219,0.9990000128746032,0.4720852375030517,0.393911212682724,293.079345703125,297.1499938964844,293.1499938964844,0.0045798625797033,-1712.139404296875,297.1910705566406,0.4839705228805542,0.050000000745058,0.2327276021242141,291.1085205078125,291.1499938964844,256.3457946777344,255.4732666015625,279.132568359375,293.079345703125,291.1091613769531,1.0,0.2677491307258606,0.5849834084510803,0.5849834084510803,1.0,1.0,-1.4300521612167358,0.5433006882667542,0.8867514729499817,0.2053097635507583,0.0,0.0,0.7905617356300354,55.468544006347656,61.0,16.93796730041504,-17267.98046875,242.8640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1602783203125,308.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.55859375,18000.0,0.0,0.0,0.3931202292442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554064512252808,1.05541729927063,-1.080727088265121e-05,0.0,0.0003989670658484,0.0,0.0,146.0962371826172,0.0,0.0,0.0,0.5795519351959229,4.0,0.0,1.0
499500,293.1090087890625,297.1499938964844,293.1499938964844,0.1628991365432739,-3389.488037109375,304.14599609375,0.8304551839828491,0.2380594164133072,0.2151449620723724,292.8388671875,297.1499938964844,293.1499938964844,0.0741460770368576,-1911.4375,304.12646484375,0.6752322912216187,0.1279298812150955,0.1215084344148635,293.0957336425781,297.1499938964844,293.1499938964844,0.2453761249780655,-3651.52392578125,304.1444091796875,0.9279356002807616,0.3307667672634125,0.2318061292171478,293.1100769042969,297.1499938964844,293.1499938964844,0.3289588689804077,-6228.81103515625,304.1506042480469,0.9990000128746032,0.4731050431728363,0.3952330946922302,293.07940673828125,297.1499938964844,293.1499938964844,0.0045901532284915,-1715.5311279296875,297.20458984375,0.483405739068985,0.050000000745058,0.2327796071767807,291.11114501953125,291.1499938964844,256.3186950683594,255.44854736328125,279.13214111328125,293.07940673828125,291.1114501953125,1.0,0.26878422498703,0.5840573906898499,0.5840573906898499,1.0,1.0,-1.4359625577926636,0.5451614260673523,0.890801191329956,0.2059103697538375,0.0,0.0,0.7928761839866638,55.847686767578125,61.0,11.567010879516602,-17335.21484375,245.6923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1640014648437,308.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.044921875,18000.0,0.0,0.0,0.3950591683387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605510473251345,1.0605618953704834,-1.087506734620547e-05,0.0,0.0004009348340332,0.0,0.0,147.87953186035156,0.0,0.0,0.0,0.5818876028060913,4.0,0.0,1.0
499560,293.10894775390625,297.1499938964844,293.1499938964844,0.1633539646863937,-3397.053955078125,304.1459045410156,0.8298063278198242,0.2385911345481872,0.2156374901533126,292.84576416015625,297.1499938964844,293.1499938964844,0.0761956721544265,-1950.73486328125,304.12701416015625,0.6789631247520447,0.1305124461650848,0.1240073665976524,293.095703125,297.1499938964844,293.1499938964844,0.2460118234157562,-3659.041259765625,304.1442565917969,0.9269648194313048,0.3314553201198578,0.2322972267866134,293.1089172363281,297.1499938964844,293.1499938964844,0.3307473659515381,-6256.8662109375,304.1472473144531,0.9990000128746032,0.4738413691520691,0.3971355557441711,293.0794677734375,297.1499938964844,293.1499938964844,0.0046013859100639,-1719.365234375,297.2171630859375,0.4825913906097412,0.050000000745058,0.2328548282384872,291.1119079589844,291.1499938964844,256.29180908203125,255.42404174804688,279.13165283203125,293.0794677734375,291.1119079589844,1.0,0.2700420916080475,0.5831041932106018,0.5831041932106018,1.0,1.0,-1.4425169229507446,0.5472683906555176,0.8952485918998718,0.206628680229187,0.0,0.0,0.7953318357467651,56.36256790161133,64.0,6.334479808807373,-17408.30078125,249.08238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.170166015625,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.4609375,18000.0,0.0,0.0,0.3969634175300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065685510635376,1.0656964778900146,-1.0941682376142126e-05,0.0,0.0004028673865832,0.0,0.0,149.66160583496094,0.0,0.0,0.0,0.5842185616493225,4.0,0.0,1.0
499620,293.10888671875,297.1499938964844,293.1499938964844,0.1643314063549041,-3413.380126953125,304.1456298828125,0.8275849223136902,0.2396457195281982,0.216626688838005,292.8596496582031,297.1499938964844,293.1499938964844,0.0801028609275817,-2026.26953125,304.128173828125,0.6848942041397095,0.1354047805070877,0.1287669688463211,293.0957336425781,297.1499938964844,293.1499938964844,0.2473856955766677,-3675.346435546875,304.1438903808594,0.9237319231033324,0.3328246474266052,0.233283594250679,293.1117553710937,297.1499938964844,293.1499938964844,0.335963636636734,-6337.77001953125,304.13946533203125,0.9990000128746032,0.4743182063102722,0.4024154245853424,293.0794372558594,297.1499938964844,293.1499938964844,0.0046263141557574,-1728.1593017578125,297.2401428222656,0.4803155362606048,0.050000000745058,0.2330655753612518,291.10894775390625,291.1499938964844,256.2388610839844,255.37570190429688,279.1307373046875,293.0794372558594,291.1085205078125,1.0,0.2731166481971741,0.5811302065849304,0.5811302065849304,1.0,1.0,-1.4571930170059204,0.5520757436752319,0.9051172137260436,0.2083435207605362,0.0,0.0,0.8009511232376099,57.74407577514648,67.0,-2.502417802810669,-17570.05859375,257.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.184326171875,308.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.501953125,18000.0,0.0,0.0,0.4007121622562408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767532587051392,1.0767643451690674,-1.108319338527508e-05,0.0,0.000406671926612,0.0,0.0,153.52462768554688,0.0,0.0,0.0,0.5892423987388611,4.0,0.0,1.0
499680,293.10888671875,297.1499938964844,293.1499938964844,0.1643314063549041,-3413.380126953125,304.1456298828125,0.8275849223136902,0.2396457195281982,0.216626688838005,292.8596496582031,297.1499938964844,293.1499938964844,0.0801028609275817,-2026.26953125,304.128173828125,0.6848942041397095,0.1354047805070877,0.1287669688463211,293.0957336425781,297.1499938964844,293.1499938964844,0.2473856955766677,-3675.346435546875,304.1438903808594,0.9237319231033324,0.3328246474266052,0.233283594250679,293.1117553710937,297.1499938964844,293.1499938964844,0.335963636636734,-6337.77001953125,304.13946533203125,0.9990000128746032,0.4743182063102722,0.4024154245853424,293.0794372558594,297.1499938964844,293.1499938964844,0.0046263141557574,-1728.1593017578125,297.2401428222656,0.4803155362606048,0.050000000745058,0.2330655753612518,291.10894775390625,291.1499938964844,256.2388610839844,255.37570190429688,279.1307373046875,293.0794372558594,291.1085205078125,1.0,0.2731166481971741,0.5811302065849304,0.5811302065849304,1.0,1.0,-1.4571930170059204,0.5520757436752319,0.9051172137260436,0.2083435207605362,0.0,0.0,0.8009511232376099,57.74407577514648,67.0,-2.502417802810669,-17570.05859375,257.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.184326171875,308.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.501953125,18000.0,0.0,0.0,0.4007121622562408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767532587051392,1.0767643451690674,-1.108319338527508e-05,0.0,0.000406671926612,0.0,0.0,153.52462768554688,0.0,0.0,0.0,0.5892423987388611,4.0,0.0,1.0
499740,293.10888671875,297.1499938964844,293.1499938964844,0.1653710603713989,-3430.784912109375,304.1453552246094,0.8244109153747559,0.2406877279281616,0.2176183313131332,292.8737487792969,297.1499938964844,293.1499938964844,0.083729550242424,-2096.958984375,304.12939453125,0.6889877319335938,0.1399016976356506,0.1331745088100433,293.0958251953125,297.1499938964844,293.1499938964844,0.2488546073436737,-3692.805419921875,304.1434631347656,0.9191941022872924,0.3341820836067199,0.2342724800109863,293.12139892578125,297.1499938964844,293.1499938964844,0.3429877161979675,-6445.4453125,304.1312866210937,0.9990000128746032,0.4733442366123199,0.409287542104721,293.0793151855469,297.1499938964844,293.1499938964844,0.0046539939939975,-1738.148193359375,297.2613220214844,0.4772960543632507,0.050000000745058,0.2333441376686096,291.1019592285156,291.1499938964844,256.1871032714844,255.32833862304688,279.1302185058594,293.0803527832031,291.101318359375,1.0,0.2767839133739471,0.5791167616844177,0.5791167616844177,1.0,1.0,-1.4734454154968262,0.5574908256530762,0.91595458984375,0.2103459537029266,0.0,0.0,0.8077980279922485,59.51907730102539,55.0,-8.49239730834961,-17748.72265625,267.2426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1939392089844,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.103515625,18000.0,0.0,0.0,0.4044567048549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897526741027832,1.089763879776001,-1.1249149793002289e-05,0.0,0.00041047213017,0.0,0.0,158.1323699951172,0.0,0.0,0.0,0.5951483249664307,4.0,0.0,1.0
499800,293.10888671875,297.1499938964844,293.1499938964844,0.1653710603713989,-3430.784912109375,304.1453552246094,0.8244109153747559,0.2406877279281616,0.2176183313131332,292.8737487792969,297.1499938964844,293.1499938964844,0.083729550242424,-2096.958984375,304.12939453125,0.6889877319335938,0.1399016976356506,0.1331745088100433,293.0958251953125,297.1499938964844,293.1499938964844,0.2488546073436737,-3692.805419921875,304.1434631347656,0.9191941022872924,0.3341820836067199,0.2342724800109863,293.12139892578125,297.1499938964844,293.1499938964844,0.3429877161979675,-6445.4453125,304.1312866210937,0.9990000128746032,0.4733442366123199,0.409287542104721,293.0793151855469,297.1499938964844,293.1499938964844,0.0046539939939975,-1738.148193359375,297.2613220214844,0.4772960543632507,0.050000000745058,0.2333441376686096,291.1019592285156,291.1499938964844,256.1871032714844,255.32833862304688,279.1302185058594,293.0803527832031,291.101318359375,1.0,0.2767839133739471,0.5791167616844177,0.5791167616844177,1.0,1.0,-1.4734454154968262,0.5574908256530762,0.91595458984375,0.2103459537029266,0.0,0.0,0.8077980279922485,59.51907730102539,55.0,-8.49239730834961,-17748.72265625,267.2426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1939392089844,308.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.103515625,18000.0,0.0,0.0,0.4044567048549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897526741027832,1.089763879776001,-1.1249149793002289e-05,0.0,0.00041047213017,0.0,0.0,158.1323699951172,0.0,0.0,0.0,0.5951483249664307,4.0,0.0,1.0
499860,293.108642578125,297.1499938964844,293.1499938964844,0.1661282926797866,-3443.11767578125,304.14569091796875,0.8287310004234314,0.2417746633291244,0.218534916639328,292.8874816894531,297.1499938964844,293.1499938964844,0.0868900269269943,-2158.5693359375,304.1310119628906,0.6993827819824219,0.1441099792718887,0.137158066034317,293.095703125,297.1499938964844,293.1499938964844,0.2499266862869262,-3705.194091796875,304.1439208984375,0.9251247048377992,0.3355781435966491,0.2352007627487182,293.1271667480469,297.1499938964844,293.1499938964844,0.3382149636745453,-6368.080078125,304.1461181640625,0.9990000128746032,0.4728647172451019,0.4041552245616913,293.0788269042969,297.1499938964844,293.1499938964844,0.0046713179908692,-1743.49365234375,297.2909240722656,0.4795580506324768,0.050000000745058,0.2331350296735763,291.1087951660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1351928710937,293.08172607421875,291.11114501953125,1.0,0.2749835550785064,0.577864944934845,0.577864944934845,1.0,1.0,-1.4740381240844729,0.5567693710327148,0.917268693447113,0.2095895707607269,0.0,0.0,0.8132990598678589,58.41604232788086,43.0,15.086962699890137,-17818.9453125,264.6786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2114562988281,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.71484375,18000.0,0.0,0.0,0.4080820679664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1034871339797974,1.1034985780715942,-1.1434018233558165e-05,0.0,0.0004141514364164,0.0,0.0,163.18206787109375,0.0,0.0,0.0,0.6013263463973999,4.0,0.0,1.0
499920,293.108642578125,297.1499938964844,293.1499938964844,0.1661282926797866,-3443.11767578125,304.14569091796875,0.8287310004234314,0.2417746633291244,0.218534916639328,292.8874816894531,297.1499938964844,293.1499938964844,0.0868900269269943,-2158.5693359375,304.1310119628906,0.6993827819824219,0.1441099792718887,0.137158066034317,293.095703125,297.1499938964844,293.1499938964844,0.2499266862869262,-3705.194091796875,304.1439208984375,0.9251247048377992,0.3355781435966491,0.2352007627487182,293.1271667480469,297.1499938964844,293.1499938964844,0.3382149636745453,-6368.080078125,304.1461181640625,0.9990000128746032,0.4728647172451019,0.4041552245616913,293.0788269042969,297.1499938964844,293.1499938964844,0.0046713179908692,-1743.49365234375,297.2909240722656,0.4795580506324768,0.050000000745058,0.2331350296735763,291.1087951660156,291.1499938964844,256.1365966796875,255.2820587158203,279.1351928710937,293.08172607421875,291.11114501953125,1.0,0.2749835550785064,0.577864944934845,0.577864944934845,1.0,1.0,-1.4740381240844729,0.5567693710327148,0.917268693447113,0.2095895707607269,0.0,0.0,0.8132990598678589,58.41604232788086,43.0,15.086962699890137,-17818.9453125,264.6786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2114562988281,308.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.71484375,18000.0,0.0,0.0,0.4080820679664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1034871339797974,1.1034985780715942,-1.1434018233558165e-05,0.0,0.0004141514364164,0.0,0.0,163.18206787109375,0.0,0.0,0.0,0.6013263463973999,4.0,0.0,1.0
499980,293.1082458496094,297.1499938964844,293.1499938964844,0.1663471460342407,-3445.794189453125,304.1467590332031,0.8401851654052734,0.2429046183824539,0.219413548707962,292.89947509765625,297.1499938964844,293.1499938964844,0.08964654058218,-2211.833984375,304.1327514648437,0.7158589959144592,0.1483264565467834,0.1409918665885925,293.095458984375,297.1499938964844,293.1499938964844,0.2501870691776275,-3707.330810546875,304.1455383300781,0.9409198760986328,0.3370015323162079,0.2360895872116089,293.1097717285156,297.1499938964844,293.1499938964844,0.3218687772750854,-6112.068359375,304.17486572265625,0.9990000128746032,0.4769106805324554,0.3883322179317474,293.0781555175781,297.1499938964844,293.1499938964844,0.0046726609580218,-1741.032470703125,297.3395690917969,0.4863484799861908,0.050000000745058,0.2325078845024109,291.1509094238281,291.1499938964844,256.0875244140625,255.23696899414065,279.14117431640625,293.0790710449219,291.155517578125,1.0,0.2691268920898437,0.5772807002067566,0.5772807002067566,1.0,1.0,-1.4610180854797363,0.5508152842521667,0.9102028608322144,0.2063446044921875,0.0,0.0,0.8106521368026733,54.83663177490234,46.0,53.29364776611328,-17773.0234375,251.38308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811279296875,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.411021739244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067872047424316,1.1067986488342283,-1.1508171155583112e-05,0.0,0.0004171348118688,0.0,0.0,164.70729064941406,0.0,0.0,0.0,0.6027637124061584,4.0,0.0,1.0
