time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.1082458496094,297.1499938964844,293.1499938964844,0.1663471460342407,-3445.794189453125,304.1467590332031,0.8401851654052734,0.2429046183824539,0.219413548707962,292.89947509765625,297.1499938964844,293.1499938964844,0.08964654058218,-2211.833984375,304.1327514648437,0.7158589959144592,0.1483264565467834,0.1409918665885925,293.095458984375,297.1499938964844,293.1499938964844,0.2501870691776275,-3707.330810546875,304.1455383300781,0.9409198760986328,0.3370015323162079,0.2360895872116089,293.1097717285156,297.1499938964844,293.1499938964844,0.3218687772750854,-6112.068359375,304.17486572265625,0.9990000128746032,0.4769106805324554,0.3883322179317474,293.0781555175781,297.1499938964844,293.1499938964844,0.0046726609580218,-1741.032470703125,297.3395690917969,0.4863484799861908,0.050000000745058,0.2325078845024109,291.1509094238281,291.1499938964844,256.0875244140625,255.23696899414065,279.14117431640625,293.0790710449219,291.155517578125,1.0,0.2691268920898437,0.5772807002067566,0.5772807002067566,1.0,1.0,-1.4610180854797363,0.5508152842521667,0.9102028608322144,0.2063446044921875,0.0,0.0,0.8106521368026733,54.83663177490234,46.0,53.29364776611328,-17773.0234375,251.38308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811279296875,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.411021739244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067872047424316,1.1067986488342283,-1.1508171155583112e-05,0.0,0.0004171348118688,0.0,0.0,164.70729064941406,0.0,0.0,0.0,0.6027637124061584,4.0,0.0,1.0
500100,293.10809326171875,297.1499938964844,293.1499938964844,0.1663811057806015,-3445.788818359375,304.14727783203125,0.845044732093811,0.2434614598751068,0.2198716253042221,292.9047546386719,297.1499938964844,293.1499938964844,0.0910045504570007,-2238.010009765625,304.1333923339844,0.7226967811584473,0.1504657864570617,0.142957404255867,293.0954284667969,297.1499938964844,293.1499938964844,0.2501886487007141,-3706.8154296875,304.1463317871094,0.9473509192466736,0.3377007842063904,0.2365448474884033,293.0926818847656,297.1499938964844,293.1499938964844,0.3149562478065491,-6005.0224609375,304.18280029296875,0.9990000128746032,0.4807727336883545,0.382121741771698,293.077880859375,297.1499938964844,293.1499938964844,0.0046725142747163,-1739.1484375,297.3673095703125,0.489005297422409,0.050000000745058,0.2322686314582824,291.1786804199219,291.1499938964844,256.0635681152344,255.21490478515625,279.1420593261719,293.0779113769531,291.182861328125,1.0,0.2673018276691437,0.5769555568695068,0.5769555568695068,1.0,1.0,-1.4567270278930664,0.5487911105155945,0.9079359769821168,0.2051120549440384,0.0,0.0,0.8059483766555786,53.48098373413086,46.0,62.28130340576172,-17754.15625,246.6129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417053222656,308.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.70703125,18000.0,0.0,0.0,0.412095159292221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102104663848877,1.1021161079406738,-1.1466384421510156e-05,0.0,0.0004182241973467,0.0,0.0,163.17889404296875,0.0,0.0,0.0,0.6006239652633667,4.0,0.0,1.0
500160,293.1080322265625,297.1499938964844,293.1499938964844,0.1665176749229431,-3447.665771484375,304.14752197265625,0.8487514853477478,0.2440075725317001,0.2203315943479538,292.90966796875,297.1499938964844,293.1499938964844,0.092430293560028,-2265.6552734375,304.1338195800781,0.7284061908721924,0.1526038944721222,0.1449453681707382,293.0954284667969,297.1499938964844,293.1499938964844,0.2503410875797272,-3708.26806640625,304.146728515625,0.9520899057388306,0.3383895754814148,0.237000897526741,293.0745849609375,297.1499938964844,293.1499938964844,0.3099306523799896,-5927.90576171875,304.1859130859375,0.9990000128746032,0.4850563704967499,0.3777159452438354,293.0775756835937,297.1499938964844,293.1499938964844,0.0046749198809266,-1738.6251220703125,297.3914794921875,0.4909076392650604,0.050000000745058,0.2321011871099472,291.19952392578125,291.1499938964844,256.0399780273437,255.1931915283203,279.1422119140625,293.07763671875,291.202392578125,1.0,0.2660098671913147,0.5765788555145264,0.5765788555145264,1.0,1.0,-1.4547220468521118,0.5476747751235962,0.9070472717285156,0.2043762058019638,0.0,0.0,0.8005134463310242,52.5507926940918,64.0,56.97055435180664,-17742.123046875,243.6584625244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134826660156,308.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.30859375,18000.0,0.0,0.0,0.4129226505756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936912298202517,1.0937025547027588,-1.137174967880128e-05,0.0,0.0004190640174783,0.0,0.0,160.260986328125,0.0,0.0,0.0,0.5968499779701233,4.0,0.0,1.0
500220,293.1082458496094,297.1499938964844,293.1499938964844,0.1673855185508728,-3462.1044921875,304.1468505859375,0.8440249562263489,0.2450248152017593,0.2213295996189117,292.91961669921875,297.1499938964844,293.1499938964844,0.095580093562603,-2327.39501953125,304.1339416503906,0.7295660972595215,0.156680092215538,0.1489367485046386,293.0957946777344,297.1499938964844,293.1499938964844,0.2515127062797546,-3722.208984375,304.1457824707031,0.9458050727844238,0.3397016227245331,0.2379776984453201,293.0511779785156,297.1499938964844,293.1499938964844,0.317105770111084,-6046.10302734375,304.1611022949219,0.9990000128746032,0.491774708032608,0.3861185312271118,293.076904296875,297.1499938964844,293.1499938964844,0.0047000129707157,-1746.9796142578125,297.42144775390625,0.487293004989624,0.050000000745058,0.2324219346046447,291.2055358886719,291.1499938964844,255.99411010742188,255.1508178710937,279.1356201171875,293.0769348144531,291.2031555175781,1.0,0.2707928121089935,0.5748494863510132,0.5748494863510132,1.0,1.0,-1.472345948219299,0.5538772344589233,0.918468713760376,0.206729307770729,0.0,0.0,0.7919445633888245,54.57046890258789,82.0,4.543441295623779,-17863.60546875,254.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.3515625,18000.0,0.0,0.0,0.4141114056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073649287223816,1.0736604928970337,-1.111635265260702e-05,0.0,0.0004202704294584,0.0,0.0,153.14443969726562,0.0,0.0,0.0,0.5879250764846802,4.0,0.0,1.0
500280,293.1082458496094,297.1499938964844,293.1499938964844,0.1673855185508728,-3462.1044921875,304.1468505859375,0.8440249562263489,0.2450248152017593,0.2213295996189117,292.91961669921875,297.1499938964844,293.1499938964844,0.095580093562603,-2327.39501953125,304.1339416503906,0.7295660972595215,0.156680092215538,0.1489367485046386,293.0957946777344,297.1499938964844,293.1499938964844,0.2515127062797546,-3722.208984375,304.1457824707031,0.9458050727844238,0.3397016227245331,0.2379776984453201,293.0511779785156,297.1499938964844,293.1499938964844,0.317105770111084,-6046.10302734375,304.1611022949219,0.9990000128746032,0.491774708032608,0.3861185312271118,293.076904296875,297.1499938964844,293.1499938964844,0.0047000129707157,-1746.9796142578125,297.42144775390625,0.487293004989624,0.050000000745058,0.2324219346046447,291.2055358886719,291.1499938964844,255.99411010742188,255.1508178710937,279.1356201171875,293.0769348144531,291.2031555175781,1.0,0.2707928121089935,0.5748494863510132,0.5748494863510132,1.0,1.0,-1.472345948219299,0.5538772344589233,0.918468713760376,0.206729307770729,0.0,0.0,0.7919445633888245,54.57046890258789,82.0,4.543441295623779,-17863.60546875,254.47540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.5840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18202.3515625,18000.0,0.0,0.0,0.4141114056110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073649287223816,1.0736604928970337,-1.111635265260702e-05,0.0,0.0004202704294584,0.0,0.0,153.14443969726562,0.0,0.0,0.0,0.5879250764846802,4.0,0.0,1.0
500340,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8295166492462158,0.0,0.2223762273788452,292.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1334228515625,0.72177654504776,0.0,0.1527654826641082,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429443359375,0.9257277846336364,0.0,0.2390055507421493,293.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1169128417969,0.9990000128746032,0.0,0.4100066423416137,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.42120361328125,0.4769738614559173,0.0,0.2333724498748779,291.1524963378906,294.1499938964844,255.9499969482422,255.1099548339844,279.12713623046875,293.0762634277344,291.14654541015625,0.0,0.0,0.5721397399902344,0.5721397399902344,1.0,1.0,-1.5092456340789795,0.5674089789390564,0.9418365955352784,0.2124999165534973,0.0,0.0,0.0,60.31087112426758,60.0,-62.55180740356445,-18147.32421875,281.72430419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.643310546875,308.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067291021347046,1.0673019886016846,-1.0993305295414755e-05,0.0,0.0,0.0,0.0,150.51927185058594,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449279785156,0.8295166492462158,0.0,0.2223762273788452,292.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1334228515625,0.72177654504776,0.0,0.1527654826641082,293.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429443359375,0.9257277846336364,0.0,0.2390055507421493,293.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1169128417969,0.9990000128746032,0.0,0.4100066423416137,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.42120361328125,0.4769738614559173,0.0,0.2333724498748779,291.1524963378906,294.1499938964844,255.9499969482422,255.1099548339844,279.12713623046875,293.0762634277344,291.14654541015625,0.0,0.0,0.5721397399902344,0.5721397399902344,1.0,1.0,-1.5092456340789795,0.5674089789390564,0.9418365955352784,0.2124999165534973,0.0,0.0,0.0,60.31087112426758,60.0,-62.55180740356445,-18147.32421875,281.72430419921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.643310546875,308.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067291021347046,1.0673019886016846,-1.0993305295414755e-05,0.0,0.0,0.0,0.0,150.51927185058594,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75103759765625,0.0,0.0,0.0009127498487941,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0006637785118073,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.0009526601643301,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,0.0018135491991415,292.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,0.0013438394526019,291.1739807128906,294.1499938964844,255.910400390625,255.07302856445312,271.783447265625,277.3749389648437,291.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.006825250107795,2.4789446939621484e-08,0.0068252254277467,-0.0582490935921669,0.0,0.0,0.0,-0.0391411408782005,60.0,-403.6121215820313,-0.0,-3.175322262904956e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2689503996331814e-18,-6.269846236236576e-18,8.960778307488583e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75103759765625,0.0,0.0,0.0009127498487941,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605773925781,0.0,0.0,0.0006637785118073,292.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.0009526601643301,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,0.0018135491991415,292.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,0.0013438394526019,291.1739807128906,294.1499938964844,255.910400390625,255.07302856445312,271.783447265625,277.3749389648437,291.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.006825250107795,2.4789446939621484e-08,0.0068252254277467,-0.0582490935921669,0.0,0.0,0.0,-0.0391411408782005,60.0,-403.6121215820313,-0.0,-3.175322262904956e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2689503996331814e-18,-6.269846236236576e-18,8.960778307488583e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,0.0001311770611209,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.0001292619417654,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0001092708844225,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,0.0001635716325836,292.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8203430175781,0.0,0.0,0.0005592865054495,291.1742248535156,294.1499938964844,255.8932037353516,255.0568389892578,271.4019775390625,269.0344543457031,291.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311213360168,2.244288843655795e-08,0.0013111908920109,-0.0575973726809024,0.0,0.0,0.0,-0.0155164338648319,60.0,-196.07595825195312,-0.0,-1.172159613815893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.517384223876716e-21,1.0161120571931204e-20,-6.437361965931941e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.000107230793219,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50360107421875,0.0,0.0,0.0001128917429014,292.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,8.342411456396803e-05,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,0.0001129974625655,292.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80133056640625,0.0,0.0,0.0005353360320441,291.17431640625,294.1499938964844,255.877670288086,255.04209899902344,271.238037109375,263.8261413574219,291.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423254618421,2.2397864896106512e-08,0.0011423031101003,-0.0576476454734802,0.0,0.0,0.0,-0.0148052750155329,60.0,-89.62271118164062,-0.0,-8.897230685533941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.852826719675313e-21,7.384114504670866e-21,-2.5312875830471628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69439697265625,0.0,0.0,0.00010717123223,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,0.0001128561489167,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,8.335560414707288e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,0.0001128568983403,292.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,0.0005353324813768,291.1744079589844,294.1499938964844,255.86373901367188,255.02877807617188,271.0820007324219,260.6700744628906,291.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419757502153,2.241510621558973e-08,0.0011419533984735,-0.057693101465702,0.0,0.0,0.0,-0.0148116443306207,60.0,-49.99700927734375,-0.0,-8.89146605231872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841791855654043e-21,7.395127154369047e-21,-2.553335702611788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,0.0001071769584086,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,0.0001128621588577,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,8.33600788610056e-05,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08721923828125,0.0,0.0,0.0001128630101447,292.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641906738281,0.0,0.0,0.0005353608867153,291.1744689941406,294.1499938964844,255.8513641357422,255.01681518554688,270.9273986816406,258.7605285644531,291.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142036053352,2.2422176115810544e-08,0.0011420135851949,-0.0577112957835197,0.0,0.0,0.0,-0.0148150473833084,60.0,-35.68736267089844,-0.0,-8.892403968729924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8418019530736304e-21,7.395115037465542e-21,-2.5533126804951293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001071634906111,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,0.0001128479707404,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,8.33496087579988e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0001128488511312,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.0005352935986593,291.1746520996094,294.1499938964844,255.83102416992188,254.99676513671875,270.62261962890625,256.90106201171875,291.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141891349107,2.2405133748293338e-08,0.0011418688809499,-0.0576670952141284,0.0,0.0,0.0,-0.0148067865520715,60.0,-28.60690689086914,-0.0,-8.890149416629357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001071634906111,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,0.0001128479707404,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2355041503906,0.0,0.0,8.33496087579988e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0001128488511312,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.0005352935986593,291.1746520996094,294.1499938964844,255.83102416992188,254.99676513671875,270.62261962890625,256.90106201171875,291.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141891349107,2.2405133748293338e-08,0.0011418688809499,-0.0576670952141284,0.0,0.0,0.0,-0.0148067865520715,60.0,-28.60690689086914,-0.0,-8.890149416629357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,0.0001071171427611,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001127991636167,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205810546875,0.0,0.0,8.331355638802052e-05,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,0.0001128000294556,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0005350622232072,291.1748046875,294.1499938964844,255.8162384033203,254.9815673828125,270.3236999511719,256.2148132324219,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413963511586,2.234726004246568e-08,0.0011413739994168,-0.0575161799788475,0.0,0.0,0.0,-0.0147785805165767,60.0,-27.686504364013672,-0.0,-8.882442870117303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,0.0001071171427611,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001127991636167,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205810546875,0.0,0.0,8.331355638802052e-05,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,0.0001128000294556,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0005350622232072,291.1748046875,294.1499938964844,255.8162384033203,254.9815673828125,270.3236999511719,256.2148132324219,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413963511586,2.234726004246568e-08,0.0011413739994168,-0.0575161799788475,0.0,0.0,0.0,-0.0147785805165767,60.0,-27.686504364013672,-0.0,-8.882442870117303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001070375801646,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001127153955167,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,8.325167436851189e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001127162468037,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,0.0005346649559214,291.1749267578125,294.1499938964844,255.80653381347656,254.97085571289065,270.0307312011719,255.9579620361328,291.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405476834625,2.2248025643989425e-08,0.001140525448136,-0.0572574026882648,0.0,0.0,0.0,-0.0147302141413092,60.0,-27.5515193939209,-0.0,-8.86923601228773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,0.0001070375801646,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001127153955167,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,8.325167436851189e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001127162468037,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,0.0005346649559214,291.1749267578125,294.1499938964844,255.80653381347656,254.97085571289065,270.0307312011719,255.9579620361328,291.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405476834625,2.2248025643989425e-08,0.001140525448136,-0.0572574026882648,0.0,0.0,0.0,-0.0147302141413092,60.0,-27.5515193939209,-0.0,-8.86923601228773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0001069237623596,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,0.0001125955313909,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,8.31631405162625e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.000112596375402,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.620849609375,0.0,0.0,0.0005340965581126,291.175048828125,294.1499938964844,255.8014678955078,254.96421813964844,269.7438049316406,255.8597869873047,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393338209018,2.2106107167019218e-08,0.0011393117019906,-0.0568872913718223,0.0,0.0,0.0,-0.0146610438823699,60.0,-27.50665664672852,-0.0,-8.850365418311412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0001069237623596,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,0.0001125955313909,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913452148437,0.0,0.0,8.31631405162625e-05,290.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.000112596375402,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.620849609375,0.0,0.0,0.0005340965581126,291.175048828125,294.1499938964844,255.8014678955078,254.96421813964844,269.7438049316406,255.8597869873047,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393338209018,2.2106107167019218e-08,0.0011393117019906,-0.0568872913718223,0.0,0.0,0.0,-0.0146610438823699,60.0,-27.50665664672852,-0.0,-8.850365418311412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,0.000106853483885,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.000112521534902,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,8.310847624670714e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001125223716371,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,0.0005337455659173,291.17510986328125,294.1499938964844,255.8005523681641,254.9623107910156,269.60260009765625,255.836654663086,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385844554752,2.201850257677052e-08,0.0011385624529793,-0.056658811867237,0.0,0.0,0.0,-0.0146183455362916,60.0,-27.485536575317383,-0.0,-8.838726728299663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801696777344,0.0,0.0,0.0001067739503923,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001124377886299,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,8.304662333102897e-05,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.000112438618089,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0005333484150469,291.1751403808594,294.1499938964844,255.8006286621093,254.96128845214844,269.4629211425781,255.822509765625,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377366026863,2.1919371206990945e-08,0.0011377146001905,-0.0564002618193626,0.0,0.0,0.0,-0.0145700294524431,60.0,-27.46194076538086,-0.0,-8.825566055747913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001065859541995,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0001122398243751,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,8.290039841085672e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001122406392823,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0005324094672687,291.1752014160156,294.1499938964844,255.8035430908203,254.961654663086,269.18817138671875,255.8096160888672,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357323965057,2.1685064410803534e-08,0.0011357107432559,-0.0557891130447387,0.0,0.0,0.0,-0.0144558288156986,60.0,-27.405405044555664,-0.0,-8.794498995712274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0001065859541995,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0001122398243751,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,8.290039841085672e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001122406392823,292.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0005324094672687,291.1752014160156,294.1499938964844,255.8035430908203,254.961654663086,269.18817138671875,255.8096160888672,291.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357323965057,2.1685064410803534e-08,0.0011357107432559,-0.0557891130447387,0.0,0.0,0.0,-0.0144558288156986,60.0,-27.405405044555664,-0.0,-8.794498995712274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465393066406,0.0,0.0,0.0001064283569576,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001120738670579,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,8.277782035293058e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0001120746746892,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5285339355469,0.0,0.0,0.0005316223250702,291.1752319335937,294.1499938964844,255.80763244628903,254.9637145996093,268.9972839355469,255.80763244628903,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340524069964,2.1488657964141573e-08,0.0011340309865772,-0.0552767775952816,0.0,0.0,0.0,-0.0143601018935441,60.0,-27.357328414916992,-0.0,-8.768498815925343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,0.0001063573290593,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001119990702136,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,8.272257400676608e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010681152344,0.0,0.0,0.0001119998705689,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5188293457031,0.0,0.0,0.0005312675493769,291.1752319335937,294.1499938964844,255.8097686767578,254.96495056152344,268.9195556640625,255.8079071044922,291.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332953581586,2.140014387919109e-08,0.0011332739377394,-0.0550458654761314,0.0,0.0,0.0,-0.0143169602379202,60.0,-27.335554122924805,-0.0,-8.756794045439167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52166748046875,0.0,0.0,0.0001060857321135,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.0001117130741477,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,8.25113311293535e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,0.000111713867227,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,0.000529911078047,291.1752014160156,294.1499938964844,255.8188934326172,254.97076416015625,268.6571044921875,255.8121490478516,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304004583507,2.106171237414856e-08,0.0011303793871775,-0.0541629083454608,0.0,0.0,0.0,-0.0141520099714398,60.0,-27.25214195251465,-0.0,-8.712112986586362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52166748046875,0.0,0.0,0.0001060857321135,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239685058594,0.0,0.0,0.0001117130741477,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,8.25113311293535e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,0.000111713867227,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,0.000529911078047,291.1752014160156,294.1499938964844,255.8188934326172,254.97076416015625,268.6571044921875,255.8121490478516,291.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304004583507,2.106171237414856e-08,0.0011303793871775,-0.0541629083454608,0.0,0.0,0.0,-0.0141520099714398,60.0,-27.25214195251465,-0.0,-8.712112986586362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50274658203125,0.0,0.0,0.0001057693880284,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001113799517042,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,8.226528007071465e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0001113807302317,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45343017578125,0.0,0.0,0.0005283309728838,291.1751708984375,294.1499938964844,255.8304443359375,254.97872924804688,268.4008178710937,255.82017517089844,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270287213847,2.0667531686058292e-08,0.0011270081158727,-0.0531343519687652,0.0,0.0,0.0,-0.0139598874375224,60.0,-27.15509986877441,-0.0,-8.66021565570918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50274658203125,0.0,0.0,0.0001057693880284,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001113799517042,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217956542969,0.0,0.0,8.226528007071465e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0001113807302317,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45343017578125,0.0,0.0,0.0005283309728838,291.1751708984375,294.1499938964844,255.8304443359375,254.97872924804688,268.4008178710937,255.82017517089844,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270287213847,2.0667531686058292e-08,0.0011270081158727,-0.0531343519687652,0.0,0.0,0.0,-0.0139598874375224,60.0,-27.15509986877441,-0.0,-8.66021565570918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4933776855469,0.0,0.0,0.0001055941029335,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001111953752115,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151428222656,0.0,0.0,8.21289504528977e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,0.000111196146463,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4374084472656,0.0,0.0,0.0005274555296637,291.17510986328125,294.1499938964844,255.8369903564453,254.9833984375,268.2749938964844,255.8252716064453,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251606047153,2.0449135718081386e-08,0.0011251401156187,-0.0525644086301326,0.0,0.0,0.0,-0.0138534419238567,60.0,-27.10149574279785,-0.0,-8.631528913838339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001054073945851,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001109987642848,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.0,0.0,8.198372961487621e-05,290.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0001109995282604,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0005265229265205,291.175048828125,294.1499938964844,255.843978881836,254.9884490966797,268.1507263183594,255.8309326171875,291.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231707176193,2.0216504026393532e-08,0.0011231504613533,-0.0519572533667087,0.0,0.0,0.0,-0.0137400580570101,60.0,-27.0445556640625,-0.0,-8.601023893106685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0001050001228577,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001105698902392,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,8.166695624822751e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0001105706396629,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0005244886851869,291.1748962402344,294.1499938964844,255.85906982421875,254.99952697753903,267.90673828125,255.8437042236328,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118830172345,1.9709071708007293e-08,0.0011188103817403,-0.0506327003240585,0.0,0.0,0.0,-0.0134927369654178,60.0,-26.920923233032227,-0.0,-8.534671991355935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657592773437,0.0,0.0,0.0001050001228577,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001105698902392,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,8.166695624822751e-05,290.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0001105706396629,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0005244886851869,291.1748962402344,294.1499938964844,255.85906982421875,254.99952697753903,267.90673828125,255.8437042236328,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118830172345,1.9709071708007293e-08,0.0011188103817403,-0.0506327003240585,0.0,0.0,0.0,-0.0134927369654178,60.0,-26.920923233032227,-0.0,-8.534671991355935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,0.0001046851757564,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001102382375393,291.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,8.14219965832308e-05,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,0.0001102389796869,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,0.0005229155649431,291.1747741699219,294.1499938964844,255.87046813964844,255.00799560546875,267.7376403808594,255.8536834716797,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154736857861,1.9316685140324807e-08,0.0011154543608427,-0.0496082715690135,0.0,0.0,0.0,-0.0133014889433979,60.0,-26.825788497924805,-0.0,-8.483539915005167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477233886719,0.0,0.0,0.0001045493627316,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0001100952285923,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0824890136719,0.0,0.0,8.131636423058808e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,0.0001100959634641,291.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,0.0005222372128628,291.1746826171875,294.1499938964844,255.87527465820312,255.01158142089844,267.6688842773437,255.85797119140625,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140262940898,1.914748537501509e-08,0.001114007201977,-0.0491664856672287,0.0,0.0,0.0,-0.0132190212607383,60.0,-26.784889221191406,-0.0,-8.461537959192358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
