time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001040584538714,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0001095782790798,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,8.093453652691096e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001095789993996,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.0005197851569391,291.1744384765625,294.1499938964844,255.8921356201172,255.02423095703125,267.4371032714844,255.87326049804688,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087945895269,1.8535883938852752e-08,0.0011087760794907,-0.0475693270564079,0.0,0.0,0.0,-0.0129209281876683,60.0,-26.63753128051757,-0.0,-8.382248495308886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4299621582031,0.0,0.0,0.0001040584538714,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0001095782790798,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,8.093453652691096e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001095789993996,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.0005197851569391,291.1744384765625,294.1499938964844,255.8921356201172,255.02423095703125,267.4371032714844,255.87326049804688,290.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087945895269,1.8535883938852752e-08,0.0011087760794907,-0.0475693270564079,0.0,0.0,0.0,-0.0129209281876683,60.0,-26.63753128051757,-0.0,-8.382248495308886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0001035321183735,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001090240257326,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572204589844,0.0,0.0,8.052516204770654e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0001090247315005,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0005171561497263,291.1741027832031,294.1499938964844,255.9092254638672,255.0370941162109,267.2113037109375,255.88916015625,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031854664906,1.7880168456940737e-08,0.0011031675385311,-0.0458565764129161,0.0,0.0,0.0,-0.0126013336703181,60.0,-26.480270385742188,-0.0,-8.297653408817497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124755859375,0.0,0.0,0.0001035321183735,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001090240257326,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572204589844,0.0,0.0,8.052516204770654e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0001090247315005,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0005171561497263,291.1741027832031,294.1499938964844,255.9092254638672,255.0370941162109,267.2113037109375,255.88916015625,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031854664906,1.7880168456940737e-08,0.0011031675385311,-0.0458565764129161,0.0,0.0,0.0,-0.0126013336703181,60.0,-26.480270385742188,-0.0,-8.297653408817497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4038391113281,0.0,0.0,0.0001032574946293,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0001087348355213,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,8.031156176002696e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178466796875,0.0,0.0,0.0001087355412892,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0005157844279892,291.1739196777344,294.1499938964844,255.917709350586,255.04347229003903,267.1006164550781,255.897201538086,290.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002587852999,1.7538042129672252e-08,0.0011002413230016,-0.0449627749621868,0.0,0.0,0.0,-0.0124345822259783,60.0,-26.3984603881836,-0.0,-8.253685024328662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.395263671875,0.0,0.0,0.0001029763370752,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.00010843876953,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,8.009289012989029e-05,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0001084394680219,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.000514380109962,291.1737060546875,294.1499938964844,255.92608642578125,255.0497589111328,266.99139404296875,255.9052276611328,290.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097262604162,1.7187787193506665e-08,0.0010972453746944,-0.0440476201474666,0.0,0.0,0.0,-0.0122638680040836,60.0,-26.314861297607425,-0.0,-8.20879293428334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,0.0001023980294121,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0001078297864296,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.964309043018147e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001078304703696,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0005114914383739,291.1732482910156,294.1499938964844,255.9422912597656,255.06187438964844,266.7772521972656,255.92105102539065,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910996934399,1.6467348373794266e-08,0.0010910831624642,-0.0421649105846881,0.0,0.0,0.0,-0.0119127258658409,60.0,-26.14333915710449,-0.0,-8.11683875667768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,0.0001023980294121,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0001078297864296,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,7.964309043018147e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022216796875,0.0,0.0,0.0001078304703696,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0005114914383739,291.1732482910156,294.1499938964844,255.9422912597656,255.06187438964844,266.7772521972656,255.92105102539065,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910996934399,1.6467348373794266e-08,0.0010910831624642,-0.0421649105846881,0.0,0.0,0.0,-0.0119127258658409,60.0,-26.14333915710449,-0.0,-8.11683875667768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001018046896206,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001072049781214,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,7.918159826658666e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001072056475095,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0005085277371108,291.1727294921875,294.1499938964844,255.95738220214844,255.07302856445312,266.5687866210937,255.936264038086,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847765952348,1.5728193858421946e-08,0.0010847607627511,-0.0402328334748744,0.0,0.0,0.0,-0.0115524632856249,60.0,-25.96787071228028,-0.0,-8.023034325788103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001018046896206,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001072049781214,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207214355469,0.0,0.0,7.918159826658666e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919982910156,0.0,0.0,0.0001072056475095,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0005085277371108,291.1727294921875,294.1499938964844,255.95738220214844,255.07302856445312,266.5687866210937,255.936264038086,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847765952348,1.5728193858421946e-08,0.0010847607627511,-0.0402328334748744,0.0,0.0,0.0,-0.0115524632856249,60.0,-25.96787071228028,-0.0,-8.023034325788103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001012040229397,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001065724500222,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,7.871440902817994e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001065731121343,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0005055274814367,291.172119140625,294.1499938964844,255.97091674804688,255.0828552246093,266.3657531738281,255.95046997070312,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783753823488,1.4979928408820342e-08,0.0010783604811877,-0.0382764898240566,0.0,0.0,0.0,-0.0111877582967281,60.0,-25.790733337402344,-0.0,-7.928627354658603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001012040229397,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001065724500222,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089111328125,0.0,0.0,7.871440902817994e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819274902344,0.0,0.0,0.0001065731121343,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0005055274814367,291.172119140625,294.1499938964844,255.97091674804688,255.0828552246093,266.3657531738281,255.95046997070312,290.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783753823488,1.4979928408820342e-08,0.0010783604811877,-0.0382764898240566,0.0,0.0,0.0,-0.0111877582967281,60.0,-25.790733337402344,-0.0,-7.928627354658603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291320800781,0.0,0.0,0.0001006036400212,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324035644531,0.0,0.0,0.0001059402202372,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.824743806850165e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0001059408677974,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0005025285645388,291.17144775390625,294.1499938964844,255.9824676513672,255.09097290039065,266.16802978515625,255.9633178710937,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719773126766,1.4232018230586618e-08,0.001071962993592,-0.0363206416368484,0.0,0.0,0.0,-0.0108232265338301,60.0,-25.61420440673828,-0.0,-7.834822923769026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291320800781,0.0,0.0,0.0001006036400212,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324035644531,0.0,0.0,0.0001059402202372,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,7.824743806850165e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0001059408677974,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573791503906,0.0,0.0,0.0005025285645388,291.17144775390625,294.1499938964844,255.9824676513672,255.09097290039065,266.16802978515625,255.9633178710937,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719773126766,1.4232018230586618e-08,0.001071962993592,-0.0363206416368484,0.0,0.0,0.0,-0.0108232265338301,60.0,-25.61420440673828,-0.0,-7.834822923769026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0001003058278001,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203796386719,0.0,0.0,0.0001056266191881,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914855957031,0.0,0.0,7.801580795785412e-05,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670349121094,0.0,0.0,0.0001056272521964,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005010410095565,291.17108154296875,294.1499938964844,255.98736572265625,255.09425354003903,266.07110595703125,255.96913146972656,290.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688035981729,1.3861033210105234e-08,0.0010687897447496,-0.0353503338992595,0.0,0.0,0.0,-0.0106424083933234,60.0,-25.52685546875,-0.0,-7.788499800653882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0001000107295112,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001053158703143,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,7.77862878749147e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0001053164960467,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0004995670169591,291.1706848144531,294.1499938964844,255.99159240722656,255.0969696044922,265.9754333496094,255.97447204589844,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656587546691,1.3493429484867649e-08,0.0010656452504917,-0.0343887694180011,0.0,0.0,0.0,-0.0104632386937737,60.0,-25.440473556518555,-0.0,-7.74273445358631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,9.943181066773832e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0001047062396537,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,7.733601523796096e-05,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001047068581101,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0004966753185726,291.1698608398437,294.1499938964844,255.9978179931641,255.1005096435547,265.7876892089844,255.98358154296875,290.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594893246889,1.2772272128813713e-08,0.0010594765190035,-0.0325021259486675,0.0,0.0,0.0,-0.0101117454469203,60.0,-25.27159309387207,-0.0,-7.653344624714009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,9.943181066773832e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0001047062396537,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,7.733601523796096e-05,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524169921875,0.0,0.0,0.0001047068581101,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040344238281,0.0,0.0,0.0004966753185726,291.1698608398437,294.1499938964844,255.9978179931641,255.1005096435547,265.7876892089844,255.98358154296875,290.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594893246889,1.2772272128813713e-08,0.0010594765190035,-0.0325021259486675,0.0,0.0,0.0,-0.0101117454469203,60.0,-25.27159309387207,-0.0,-7.653344624714009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.88725878414698e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0001041173600242,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,7.690105849178508e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0001041179712046,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0004938820493407,291.1689453125,294.1499938964844,256.000732421875,255.1011657714844,265.6046142578125,255.9903564453125,290.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535297915339,1.2075660471566609e-08,0.0010535178007557,-0.0306793712079525,0.0,0.0,0.0,-0.0097722159698605,60.0,-25.10939216613769,-0.0,-7.56748903540938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.88725878414698e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,0.0001041173600242,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,7.690105849178508e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0001041179712046,291.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779724121094,0.0,0.0,0.0004938820493407,291.1689453125,294.1499938964844,256.000732421875,255.1011657714844,265.6046142578125,255.9903564453125,290.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535297915339,1.2075660471566609e-08,0.0010535178007557,-0.0306793712079525,0.0,0.0,0.0,-0.0097722159698605,60.0,-25.10939216613769,-0.0,-7.56748903540938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,9.833782678470016e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,0.0001035542300087,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,7.648512837477028e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001035548266372,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0004912108997814,291.16796875,294.1499938964844,255.99989318847656,255.0985870361328,265.42596435546875,255.9944763183593,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478309122845,1.1409511557758378e-08,0.001047819503583,-0.0289360433816909,0.0,0.0,0.0,-0.0094475336372852,60.0,-24.955507278442383,-0.0,-7.485840569643187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,9.833782678470016e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,0.0001035542300087,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521484375,0.0,0.0,7.648512837477028e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83331298828125,0.0,0.0,0.0001035548266372,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,0.0004912108997814,291.16796875,294.1499938964844,255.99989318847656,255.0985870361328,265.42596435546875,255.9944763183593,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478309122845,1.1409511557758378e-08,0.001047819503583,-0.0289360433816909,0.0,0.0,0.0,-0.0094475336372852,60.0,-24.955507278442383,-0.0,-7.485840569643187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,9.783128189155832e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,0.0001030208150041,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,7.609114254591987e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001030214043566,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0004886807291768,291.1669006347656,294.1499938964844,255.99484252929688,255.0923614501953,265.2514953613281,255.9956512451172,290.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424327338114,1.07785220748724e-08,0.0010424219071865,-0.027284488081932,0.0,0.0,0.0,-0.0091399885714054,60.0,-24.81129264831543,-0.0,-7.408909397099708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518615722656,0.0,0.0,9.783128189155832e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,0.0001030208150041,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,7.609114254591987e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82391357421875,0.0,0.0,0.0001030214043566,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0004886807291768,291.1669006347656,294.1499938964844,255.99484252929688,255.0923614501953,265.2514953613281,255.9956512451172,290.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424327338114,1.07785220748724e-08,0.0010424219071865,-0.027284488081932,0.0,0.0,0.0,-0.0091399885714054,60.0,-24.81129264831543,-0.0,-7.408909397099708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444152832031,0.0,0.0,9.75894945440814e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,0.0001027662074193,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.935791015625,0.0,0.0,7.590308814542368e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0001027667894959,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0004874730075243,291.16632080078125,294.1499938964844,255.99058532714844,255.08778381347656,265.165771484375,255.9950256347656,290.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398559970781,1.0477335443681568e-08,0.0010398455196991,-0.0264960825443267,0.0,0.0,0.0,-0.0089931897819042,60.0,-24.743173599243164,-0.0,-7.372328525434568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.73557325778529e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,0.0001025200472213,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,7.572127651656047e-05,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001025206220219,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0004863053618464,291.1657409667969,294.1499938964844,255.9851226806641,255.08213806152344,265.0809936523437,255.9935760498047,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373648256063,1.0186146148782882e-08,0.001037354581058,-0.0257338006049394,0.0,0.0,0.0,-0.0088512627407908,60.0,-24.6778564453125,-0.0,-7.337047946975872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,9.691304148873314e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725830078125,0.0,0.0,0.0001020538766169,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,7.537695637438446e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.0001020544441416,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0004840941692236,291.1644897460937,294.1499938964844,255.9703369140625,255.0675048828125,264.9141540527344,255.988037109375,290.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326469782739,9.634700148808406e-09,0.0010326374322175,-0.0242900941520929,0.0,0.0,0.0,-0.0085824877023696,60.0,-24.556013107299805,-0.0,-7.270465118836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,9.691304148873314e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725830078125,0.0,0.0,0.0001020538766169,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,7.537695637438446e-05,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.0001020544441416,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0004840941692236,291.1644897460937,294.1499938964844,255.9703369140625,255.0675048828125,264.9141540527344,255.988037109375,290.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326469782739,9.634700148808406e-09,0.0010326374322175,-0.0242900941520929,0.0,0.0,0.0,-0.0085824877023696,60.0,-24.556013107299805,-0.0,-7.270465118836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.650149149820209e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0001016204987536,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,7.505685789510608e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,0.0001016210590023,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0004820385074708,291.1631774902344,294.1499938964844,255.9499969482422,255.048095703125,264.75079345703125,255.97869873046875,290.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282611474394,9.122044453135912e-09,0.001028251950629,-0.0229478050023317,0.0,0.0,0.0,-0.0083326175808906,60.0,-24.44614219665528,-0.0,-7.208838326278055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,9.650149149820209e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510681152344,0.0,0.0,0.0001016204987536,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,7.505685789510608e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962646484375,0.0,0.0,0.0001016210590023,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0004820385074708,291.1631774902344,294.1499938964844,255.9499969482422,255.048095703125,264.75079345703125,255.97869873046875,290.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282611474394,9.122044453135912e-09,0.001028251950629,-0.0229478050023317,0.0,0.0,0.0,-0.0083326175808906,60.0,-24.44614219665528,-0.0,-7.208838326278055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.60884426604025e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0001011855420074,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,7.473559526260942e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001011860877042,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004799753660336,291.1617736816406,294.1499938964844,255.92222595214844,255.02218627929688,264.59063720703125,255.9651794433593,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238593677058,8.60752535913889e-09,0.001023850752972,-0.0216005146503448,0.0,0.0,0.0,-0.0080818403512239,60.0,-24.34565544128418,-0.0,-7.147250613570577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.60884426604025e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298278808594,0.0,0.0,0.0001011855420074,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,7.473559526260942e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001011860877042,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0004799753660336,291.1617736816406,294.1499938964844,255.92222595214844,255.02218627929688,264.59063720703125,255.9651794433593,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238593677058,8.60752535913889e-09,0.001023850752972,-0.0216005146503448,0.0,0.0,0.0,-0.0080818403512239,60.0,-24.34565544128418,-0.0,-7.147250613570577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,9.564185893395916e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.000100715267763,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,7.438824832206592e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001007158061838,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0004777446447405,291.1602783203125,294.1499938964844,255.8858795166016,254.9887084960937,264.4335327148437,255.9468231201172,290.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191003093495,8.051235234063371e-09,0.0010190922766923,-0.0201437156647443,0.0,0.0,0.0,-0.0078107034787535,60.0,-24.24517059326172,-0.0,-7.08096052903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,9.564185893395916e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.000100715267763,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,7.438824832206592e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0001007158061838,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90631103515625,0.0,0.0,0.0004777446447405,291.1602783203125,294.1499938964844,255.8858795166016,254.9887084960937,264.4335327148437,255.9468231201172,290.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191003093495,8.051235234063371e-09,0.0010190922766923,-0.0201437156647443,0.0,0.0,0.0,-0.0078107034787535,60.0,-24.24517059326172,-0.0,-7.08096052903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,9.541653707856312e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.698486328125,0.0,0.0,0.0001004779987852,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,7.42129996069707e-05,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001004785299301,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.0004766191996168,291.15948486328125,294.1499938964844,255.86471557617188,254.9693145751953,264.3560485839844,255.93572998046875,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166991269215,7.770572629794971e-09,0.001016691327095,-0.0194086749106645,0.0,0.0,0.0,-0.007673907559365,60.0,-24.19525146484375,-0.0,-7.047632522017011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654357910156,0.0,0.0,9.519531158730388e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,0.0001002450371743,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,7.404093048535287e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,0.0001002455683192,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.000475514185382,291.15869140625,294.1499938964844,255.84165954589844,254.9482879638672,264.2792663574219,255.92340087890625,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143416002392,7.495005505120389e-09,0.0010143340332433,-0.0186869483441114,0.0,0.0,0.0,-0.007539595477283,60.0,-24.146623611450195,-0.0,-7.01498592547978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.478432912146673e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,9.981225593946874e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,7.372127583948895e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,9.981277980841696e-05,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,0.0004734613467007,291.1570129394531,294.1499938964844,255.790267944336,254.9015350341797,264.1275634765625,255.89512634277344,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099617065861,6.983073674859952e-09,0.0010099547216668,-0.0173460952937603,0.0,0.0,0.0,-0.0072900778613984,60.0,-24.057350158691406,-0.0,-6.95453792332046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.478432912146673e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,9.981225593946874e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,7.372127583948895e-05,290.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,9.981277980841696e-05,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602600097656,0.0,0.0,0.0004734613467007,291.1570129394531,294.1499938964844,255.790267944336,254.9015350341797,264.1275634765625,255.89512634277344,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099617065861,6.983073674859952e-09,0.0010099547216668,-0.0173460952937603,0.0,0.0,0.0,-0.0072900778613984,60.0,-24.057350158691406,-0.0,-6.95453792332046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,9.444387251278386e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,9.945374767994508e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,7.345648191403598e-05,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,9.945425699697807e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0004717608098872,291.1552429199219,294.1499938964844,255.732421875,254.8490753173828,263.9782409667969,255.86209106445312,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063331574201,6.5589849107539075e-09,0.0010063266381621,-0.0162352491170167,0.0,0.0,0.0,-0.0070833750069141,60.0,-23.98559188842773,-0.0,-6.904659954898308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
