time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,9.444387251278386e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,9.945374767994508e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,7.345648191403598e-05,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,9.945425699697807e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83770751953125,0.0,0.0,0.0004717608098872,291.1552429199219,294.1499938964844,255.732421875,254.8490753173828,263.9782409667969,255.86209106445312,290.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063331574201,6.5589849107539075e-09,0.0010063266381621,-0.0162352491170167,0.0,0.0,0.0,-0.0070833750069141,60.0,-23.98559188842773,-0.0,-6.904659954898308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,9.420443529961632e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,9.920160664478316e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,7.327024650294334e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,9.920210868585856e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0004705648170784,291.1534118652344,294.1499938964844,255.6688232421875,254.79151916503903,263.8309020996094,255.82432556152344,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037809843197,6.260706175709174e-09,0.0010037746978923,-0.0154539113864302,0.0,0.0,0.0,-0.0069379918277263,60.0,-23.93928337097168,-0.0,-6.86968633090146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,9.420443529961632e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6276550292969,0.0,0.0,9.920160664478316e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,7.327024650294334e-05,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,9.920210868585856e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0004705648170784,291.1534118652344,294.1499938964844,255.6688232421875,254.79151916503903,263.8309020996094,255.82432556152344,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037809843197,6.260706175709174e-09,0.0010037746978923,-0.0154539113864302,0.0,0.0,0.0,-0.0069379918277263,60.0,-23.93928337097168,-0.0,-6.86968633090146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,9.408491314388812e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,9.907574712997302e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.317728159250692e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.90762418950908e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0004699678684119,291.1514587402344,294.1499938964844,255.60015869140625,254.7294921875,263.685302734375,255.78143310546875,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025064693763,6.1117839678104255e-09,0.0010025004157796,-0.0150638008490204,0.0,0.0,0.0,-0.0068654050119221,60.0,-23.92447853088379,-0.0,-6.852258138678735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,9.408491314388812e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.60791015625,0.0,0.0,9.907574712997302e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.317728159250692e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73419189453125,0.0,0.0,9.90762418950908e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0004699678684119,291.1514587402344,294.1499938964844,255.60015869140625,254.7294921875,263.685302734375,255.78143310546875,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025064693763,6.1117839678104255e-09,0.0010025004157796,-0.0150638008490204,0.0,0.0,0.0,-0.0068654050119221,60.0,-23.92447853088379,-0.0,-6.852258138678735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1041564941406,0.0,0.0,9.407258767168968e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,9.906277409754694e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,7.316769915632904e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,9.906326158670709e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0004699063429143,291.15045166015625,294.1499938964844,255.5641632080078,254.69699096679688,263.6130676269531,255.75784301757807,290.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002374687232,6.096405158473317e-09,0.0010023686336353,-0.0150235155597329,0.0,0.0,0.0,-0.006857908796519,60.0,-23.93010711669922,-0.0,-6.850459755014526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,9.409158519702032e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,9.908278298098594e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,7.318246935028583e-05,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,9.908327047014608e-05,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,0.0004700012796092,291.1494140625,294.1499938964844,255.52716064453125,254.66358947753903,263.5411376953125,255.7326812744141,290.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025766678154,6.120036477597068e-09,0.0010025706142187,-0.015085419639945,0.0,0.0,0.0,-0.0068694255314767,60.0,-23.944360733032227,-0.0,-6.853223766256633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,9.421788126928732e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,9.921577293425798e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,7.32806947780773e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,9.921625314746052e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496643066406,0.0,0.0,0.0004706321924459,291.14727783203125,294.1499938964844,255.4505310058593,254.59445190429688,263.3980712890625,255.6773681640625,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039214976131,6.277264041898434e-09,0.0010039152111858,-0.0154972868040204,0.0,0.0,0.0,-0.0069460575468838,60.0,-23.99785423278809,-0.0,-6.871626112570084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,9.421788126928732e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,9.921577293425798e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,7.32806947780773e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,9.921625314746052e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496643066406,0.0,0.0,0.0004706321924459,291.14727783203125,294.1499938964844,255.4505310058593,254.59445190429688,263.3980712890625,255.6773681640625,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039214976131,6.277264041898434e-09,0.0010039152111858,-0.0154972868040204,0.0,0.0,0.0,-0.0069460575468838,60.0,-23.99785423278809,-0.0,-6.871626112570084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07086181640625,0.0,0.0,9.44460043683648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,9.945599595084786e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,7.345812628045678e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,9.94564761640504e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0004717717820312,291.14501953125,294.1499938964844,255.37095642089844,254.522689819336,263.255859375,255.6147003173828,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063514346256,6.5613217081761385e-09,0.0010063449153676,-0.0162413716316223,0.0,0.0,0.0,-0.0070845070295035,60.0,-24.082454681396484,-0.0,-6.904934934937047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07086181640625,0.0,0.0,9.44460043683648e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.549560546875,0.0,0.0,9.945599595084786e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,7.345812628045678e-05,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080993652344,0.0,0.0,9.94564761640504e-05,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0004717717820312,291.14501953125,294.1499938964844,255.37095642089844,254.522689819336,263.255859375,255.6147003173828,290.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063514346256,6.5613217081761385e-09,0.0010063449153676,-0.0162413716316223,0.0,0.0,0.0,-0.0070845070295035,60.0,-24.082454681396484,-0.0,-6.904934934937047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,9.473567479290068e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,9.97610404738225e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,7.368342630797997e-05,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.976151341106744e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0004732187953777,291.1426696777344,294.1499938964844,255.2891540527344,254.44891357421875,263.1144104003906,255.5443572998047,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094373719766,6.922036277501321e-09,0.0010094305034726,-0.0171862207353115,0.0,0.0,0.0,-0.007260319776833,60.0,-24.19090461730957,-0.0,-6.947348651920039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,9.473567479290068e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303039550781,0.0,0.0,9.97610404738225e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,7.368342630797997e-05,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.976151341106744e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0004732187953777,291.1426696777344,294.1499938964844,255.2891540527344,254.44891357421875,263.1144104003906,255.5443572998047,290.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094373719766,6.922036277501321e-09,0.0010094305034726,-0.0171862207353115,0.0,0.0,0.0,-0.007260319776833,60.0,-24.19090461730957,-0.0,-6.947348651920039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,9.502231114311144e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.0001000628835754,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,7.390636164927855e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,0.0001000633492367,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0004746506747324,291.14019775390625,294.1499938964844,255.20584106445312,254.373764038086,262.9735412597656,255.46725463867188,290.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124911786988,7.278970315383049e-09,0.0010124838445335,-0.0181211233139038,0.0,0.0,0.0,-0.0074342908337712,60.0,-24.308576583862305,-0.0,-6.989445466842882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,9.502231114311144e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.0001000628835754,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,7.390636164927855e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.690673828125,0.0,0.0,0.0001000633492367,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0004746506747324,291.14019775390625,294.1499938964844,255.20584106445312,254.373764038086,262.9735412597656,255.46725463867188,290.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124911786988,7.278970315383049e-09,0.0010124838445335,-0.0181211233139038,0.0,0.0,0.0,-0.0074342908337712,60.0,-24.308576583862305,-0.0,-6.989445466842882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,9.51524925767444e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,0.0001001999771688,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,7.400761387543753e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.686279296875,0.0,0.0,0.0001002004428301,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0004753009998239,291.138916015625,294.1499938964844,255.163818359375,254.3358764648437,262.9033508300781,255.426498413086,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013878150843,7.441081528725135e-09,0.0010138707002624,-0.0185457188636064,0.0,0.0,0.0,-0.0075133042410016,60.0,-24.36648750305176,-0.0,-7.008606672798123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,9.527122892905028e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0001003250145004,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776184082031,0.0,0.0,7.409996760543436e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,0.0001003254801617,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0004758941358886,291.1376037597656,294.1499938964844,255.1217041015625,254.29786682128903,262.8333435058594,255.38473510742188,290.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101514311973,7.588935702074195e-09,0.0010151355527341,-0.0189329627901315,0.0,0.0,0.0,-0.0075853690505027,60.0,-24.42253875732422,-0.0,-7.026105208751687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,9.54678253037855e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0001005320373224,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,7.425287185469642e-05,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,0.0001005325029836,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.0004768762446474,291.1348876953125,294.1499938964844,255.0374450683593,254.22183227539065,262.6937866210937,255.29904174804688,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017237547785,7.833730997219845e-09,0.0010172297479584,-0.0195740889757871,0.0,0.0,0.0,-0.0077046835795044,60.0,-24.52625274658203,-0.0,-7.055125905708337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,9.54678253037855e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0001005320373224,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,7.425287185469642e-05,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,0.0001005325029836,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.0004768762446474,291.1348876953125,294.1499938964844,255.0374450683593,254.22183227539065,262.6937866210937,255.29904174804688,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017237547785,7.833730997219845e-09,0.0010172297479584,-0.0195740889757871,0.0,0.0,0.0,-0.0077046835795044,60.0,-24.52625274658203,-0.0,-7.055125905708337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,9.560697799315676e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001006785751087,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.43611017242074e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001006790262181,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0004775713896378,291.132080078125,294.1499938964844,254.95379638671875,254.1463165283203,262.5550231933594,255.2117156982422,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187199804931,8.006979079766552e-09,0.0010187119478359,-0.0200278162956237,0.0,0.0,0.0,-0.0077891256660223,60.0,-24.615955352783203,-0.0,-7.075700381165009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,9.560697799315676e-05,291.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541320800781,0.0,0.0,0.0001006785751087,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.43611017242074e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,0.0001006790262181,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0004775713896378,291.132080078125,294.1499938964844,254.95379638671875,254.1463165283203,262.5550231933594,255.2117156982422,290.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187199804931,8.006979079766552e-09,0.0010187119478359,-0.0200278162956237,0.0,0.0,0.0,-0.0077891256660223,60.0,-24.615955352783203,-0.0,-7.075700381165009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,9.568720270181076e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001007630489766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,7.442349306074902e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.000100763500086,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0004779721493832,291.1291809082031,294.1499938964844,254.8714294433593,254.0719146728516,262.4170837402344,255.1242828369141,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195744689553,8.106833426779758e-09,0.0010195663198828,-0.0202893242239952,0.0,0.0,0.0,-0.0078377956524491,60.0,-24.690244674682617,-0.0,-7.087572129194086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917297363281,0.0,0.0,9.568720270181076e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4353332519531,0.0,0.0,0.0001007630489766,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,7.442349306074902e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.000100763500086,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60076904296875,0.0,0.0,0.0004779721493832,291.1291809082031,294.1499938964844,254.8714294433593,254.0719146728516,262.4170837402344,255.1242828369141,290.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195744689553,8.106833426779758e-09,0.0010195663198828,-0.0202893242239952,0.0,0.0,0.0,-0.0078377956524491,60.0,-24.690244674682617,-0.0,-7.087572129194086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,9.57090815063566e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001007860992103,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,7.44405115256086e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001007865430437,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004780815506819,291.1261291503906,294.1499938964844,254.7910919189453,253.99929809570312,262.28009033203125,255.0380401611328,290.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019807299599,8.134031226347815e-09,0.0010197991505265,-0.0203605499118566,0.0,0.0,0.0,-0.0078510530292987,60.0,-24.748380661010746,-0.0,-7.090807230270002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786682128906,0.0,0.0,9.57090815063566e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0001007860992103,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,7.44405115256086e-05,290.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,0.0001007865430437,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004780815506819,291.1261291503906,294.1499938964844,254.7910919189453,253.99929809570312,262.28009033203125,255.0380401611328,290.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019807299599,8.134031226347815e-09,0.0010197991505265,-0.0203605499118566,0.0,0.0,0.0,-0.0078510530292987,60.0,-24.748380661010746,-0.0,-7.090807230270002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,9.569890971761195e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073791503906,0.0,0.0,0.0001007753890007,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.443260255968198e-05,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001007758255582,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0004780307644978,291.12457275390625,294.1499938964844,254.7518768310547,253.9638519287109,262.2120056152344,254.9957275390625,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196986841037,8.121332051302943e-09,0.0010196905350312,-0.0203272923827171,0.0,0.0,0.0,-0.0078448634594678,60.0,-24.77114486694336,-0.0,-7.089296616413776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656677246094,0.0,0.0,9.567540109856054e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981018066406,0.0,0.0,0.000100750628917,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,7.441431080223992e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001007510654744,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0004779133596457,291.1229858398437,294.1499938964844,254.71343994140625,253.92909240722656,262.1441955566406,254.9540863037109,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194480419158,8.092023051631259e-09,0.0010194398928433,-0.0202505346387624,0.0,0.0,0.0,-0.0078305788338184,60.0,-24.789947509765625,-0.0,-7.085810693752137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,9.559154568705708e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,0.0001006623351713,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,7.4349096394144e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001006627644528,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0004774945555254,291.1197509765625,294.1499938964844,254.63922119140625,253.86192321777344,262.00946044921875,254.8731689453125,290.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185542050749,7.987531525088798e-09,0.001018546288833,-0.0199768841266632,0.0,0.0,0.0,-0.0077796499244868,60.0,-24.81608963012696,-0.0,-7.073388985645579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,9.559154568705708e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,0.0001006623351713,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,7.4349096394144e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.629150390625,0.0,0.0,0.0001006627644528,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5389099121094,0.0,0.0,0.0004774945555254,291.1197509765625,294.1499938964844,254.63922119140625,253.86192321777344,262.00946044921875,254.8731689453125,290.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185542050749,7.987531525088798e-09,0.001018546288833,-0.0199768841266632,0.0,0.0,0.0,-0.0077796499244868,60.0,-24.81608963012696,-0.0,-7.073388985645579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,9.546532965032384e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,0.0001005294179776,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,7.425092189805582e-05,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,0.0001005298472591,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0004768641374539,291.11639404296875,294.1499938964844,254.56912231445312,253.7984313964844,261.8759765625,254.79592895507807,290.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172090260311,7.830275094988792e-09,0.0010172011097893,-0.0195650365203619,0.0,0.0,0.0,-0.0077030030079185,60.0,-24.827451705932617,-0.0,-7.054715212007069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,9.546532965032384e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36138916015625,0.0,0.0,0.0001005294179776,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,7.425092189805582e-05,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,0.0001005298472591,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0004768641374539,291.11639404296875,294.1499938964844,254.56912231445312,253.7984313964844,261.8759765625,254.79592895507807,290.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172090260311,7.830275094988792e-09,0.0010172011097893,-0.0195650365203619,0.0,0.0,0.0,-0.0077030030079185,60.0,-24.827451705932617,-0.0,-7.054715212007069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.530657553113996e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001003622455755,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,7.412744162138551e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.000100362667581,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,0.0004760712035931,291.1129150390625,294.1499938964844,254.5038452148437,253.73928833007807,261.74383544921875,254.72300720214844,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155170457437,7.632496412668388e-09,0.0010155093623325,-0.0190470498055219,0.0,0.0,0.0,-0.0076066055335104,60.0,-24.82565689086914,-0.0,-7.031265170098777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.530657553113996e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001003622455755,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,7.412744162138551e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.000100362667581,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,0.0004760712035931,291.1129150390625,294.1499938964844,254.5038452148437,253.73928833007807,261.74383544921875,254.72300720214844,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155170457437,7.632496412668388e-09,0.0010155093623325,-0.0190470498055219,0.0,0.0,0.0,-0.0076066055335104,60.0,-24.82565689086914,-0.0,-7.031265170098777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142150878906,0.0,0.0,9.512597898719832e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251953125,0.0,0.0,0.0001001720665954,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.39869792596437e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001001724813249,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,0.0004751691303681,291.109375,294.1499938964844,254.4441070556641,253.6851043701172,261.6132202148437,254.6548767089844,290.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135923512279,7.407516378066248e-09,0.0010135849006474,-0.0184578038752079,0.0,0.0,0.0,-0.00749694975093,60.0,-24.812917709350582,-0.0,-7.004636870533433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142150878906,0.0,0.0,9.512597898719832e-05,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251953125,0.0,0.0,0.0001001720665954,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.39869792596437e-05,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.0001001724813249,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784851074219,0.0,0.0,0.0004751691303681,291.109375,294.1499938964844,254.4441070556641,253.6851043701172,261.6132202148437,254.6548767089844,290.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135923512279,7.407516378066248e-09,0.0010135849006474,-0.0184578038752079,0.0,0.0,0.0,-0.00749694975093,60.0,-24.812917709350582,-0.0,-7.004636870533433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,9.503075125394388e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162536621094,0.0,0.0,0.0001000717893475,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,7.391291001113132e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,0.0001000722040771,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,0.000474693486467,291.1075439453125,294.1499938964844,254.41651916503903,253.6600799560547,261.54852294921875,254.62286376953125,290.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125774424523,7.288889047885051e-09,0.001012570108287,-0.0181470997631549,0.0,0.0,0.0,-0.0074391309171915,60.0,-24.802978515625,-0.0,-6.990616441271413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,9.493407560512424e-05,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,9.996999142458662e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,7.383772026514634e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,9.997039887821302e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,0.0004742106248158,291.1056823730469,294.1499938964844,254.39059448242188,253.63653564453125,261.4842834472656,254.5921936035156,290.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115471668541,7.1684587155118615e-09,0.0010115399491041,-0.0178316682577133,0.0,0.0,0.0,-0.0073804329149425,60.0,-24.79125213623047,-0.0,-6.976397770586118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,9.474068792769684e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,9.976634464692324e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,7.368730439338833e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.976675210054964e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,0.0004732446977868,291.1018981933594,294.1499938964844,254.3440399169922,253.5942230224609,261.3570556640625,254.53477478027344,290.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094861499965,6.927553197755287e-09,0.0010094791650772,-0.017200669273734,0.0,0.0,0.0,-0.0072630145587027,60.0,-24.76360893249512,-0.0,-6.947998087980525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,9.474068792769684e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,9.976634464692324e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684265136719,0.0,0.0,7.368730439338833e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.976675210054964e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390563964844,0.0,0.0,0.0004732446977868,291.1018981933594,294.1499938964844,254.3440399169922,253.5942230224609,261.3570556640625,254.53477478027344,290.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094861499965,6.927553197755287e-09,0.0010094791650772,-0.017200669273734,0.0,0.0,0.0,-0.0072630145587027,60.0,-24.76360893249512,-0.0,-6.947998087980525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
