time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,9.455389226786792e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,9.95696464087814e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,7.354201807174832e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.957003931049258e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,0.00047231168719,291.0980224609375,294.1499938964844,254.3051300048828,253.55880737304688,261.2315673828125,254.4828491210937,290.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074953315779,6.694857557221212e-09,0.0010074885794892,-0.0165911577641963,0.0,0.0,0.0,-0.007149598095566,60.0,-24.731416702270508,-0.0,-6.920620876371687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,9.455389226786792e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,9.95696464087814e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586303710937,0.0,0.0,7.354201807174832e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.957003931049258e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195861816406,0.0,0.0,0.00047231168719,291.0980224609375,294.1499938964844,254.3051300048828,253.55880737304688,261.2315673828125,254.4828491210937,290.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074953315779,6.694857557221212e-09,0.0010074885794892,-0.0165911577641963,0.0,0.0,0.0,-0.007149598095566,60.0,-24.731416702270508,-0.0,-6.920620876371687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,9.438047709409148e-05,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,9.938702714862302e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,7.340713636949658e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,9.93874200503342e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0004714454698842,291.09405517578125,294.1499938964844,254.27456665039065,253.53094482421875,261.10797119140625,254.4368438720703,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056470055133,6.478824143840711e-09,0.0010056404862552,-0.0160252731293439,0.0,0.0,0.0,-0.00704430276528,60.0,-24.69614791870117,-0.0,-6.895252369076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86376953125,0.0,0.0,9.438047709409148e-05,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,9.938702714862302e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,7.340713636949658e-05,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,9.93874200503342e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0004714454698842,291.09405517578125,294.1499938964844,254.27456665039065,253.53094482421875,261.10797119140625,254.4368438720703,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056470055133,6.478824143840711e-09,0.0010056404862552,-0.0160252731293439,0.0,0.0,0.0,-0.00704430276528,60.0,-24.69614791870117,-0.0,-6.895252369076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.42254628171213e-05,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.922379831550644e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,7.328657375182956e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,9.922418394125998e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.0004706712497863,291.0899658203125,294.1499938964844,254.2530670166016,253.51126098632807,260.986328125,254.39700317382807,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039948392659,6.2857208327216085e-09,0.0010039885528385,-0.0155194383114576,0.0,0.0,0.0,-0.0069501833058893,60.0,-24.658966064453125,-0.0,-6.872615898600999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,9.42254628171213e-05,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,9.922379831550644e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,7.328657375182956e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,9.922418394125998e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.0004706712497863,291.0899658203125,294.1499938964844,254.2530670166016,253.51126098632807,260.986328125,254.39700317382807,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039948392659,6.2857208327216085e-09,0.0010039885528385,-0.0155194383114576,0.0,0.0,0.0,-0.0069501833058893,60.0,-24.658966064453125,-0.0,-6.872615898600999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,9.415655949851498e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,9.915123519022018e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,7.323297904804349e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.915162081597372e-05,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,0.0004703270678874,291.087890625,294.1499938964844,254.2459411621093,253.5046844482422,260.92633056640625,254.3796539306641,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032603750005,6.199874391654703e-09,0.0010032542049884,-0.0152945602312684,0.0,0.0,0.0,-0.0069083413109183,60.0,-24.63986587524414,-0.0,-6.862564561060935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,9.409251651959494e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,9.908380161505193e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,7.318316784221679e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55010986328125,0.0,0.0,9.908418724080548e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,0.0004700072167906,291.0857849121094,294.1499938964844,254.2413482666016,253.5003967285156,260.8667907714844,254.3636779785156,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025777155533,6.1200950973727686e-09,0.0010025716619566,-0.0150855733081698,0.0,0.0,0.0,-0.0068694567307829,60.0,-24.62056541442871,-0.0,-6.853230871683992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.398382826475428e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,9.89693435258232e-05,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,7.309862849069759e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.896972187561914e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432006835937,0.0,0.0,0.0004694643139373,291.0814819335937,294.1499938964844,254.2400817871093,253.4990081787109,260.7494201660156,254.337142944336,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014191502705,5.984677198256349e-09,0.0010014132130891,-0.0147308316081762,0.0,0.0,0.0,-0.0068034534342586,60.0,-24.58129501342773,-0.0,-6.837400690073991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.398382826475428e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,9.89693435258232e-05,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,7.309862849069759e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.896972187561914e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432006835937,0.0,0.0,0.0004694643139373,291.0814819335937,294.1499938964844,254.2400817871093,253.4990081787109,260.7494201660156,254.337142944336,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014191502705,5.984677198256349e-09,0.0010014132130891,-0.0147308316081762,0.0,0.0,0.0,-0.0068034534342586,60.0,-24.58129501342773,-0.0,-6.837400690073991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,9.390062768943608e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,9.888173372019082e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.303391612367705e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,9.888210479402916e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,0.0004690487985499,291.0770874023437,294.1499938964844,254.25,253.5077209472656,260.6343994140625,254.3179931640625,290.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005321819335,5.881012121733421e-09,0.0010005263611674,-0.0144592672586441,0.0,0.0,0.0,-0.006752926390618,60.0,-24.54113006591797,-0.0,-6.825295173484848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,9.390062768943608e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,9.888173372019082e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.303391612367705e-05,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,9.888210479402916e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.0,0.0004690487985499,291.0770874023437,294.1499938964844,254.25,253.5077209472656,260.6343994140625,254.3179931640625,290.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005321819335,5.881012121733421e-09,0.0010005263611674,-0.0144592672586441,0.0,0.0,0.0,-0.006752926390618,60.0,-24.54113006591797,-0.0,-6.825295173484848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,9.385654266225174e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688842773437,0.0,0.0,9.883531311061232e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.29996245354414e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.883568418445066e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0004688286280725,291.07257080078125,294.1499938964844,254.26608276367188,253.5219573974609,260.52166748046875,254.305908203125,290.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000619804486,5.8260622992634126e-09,0.0010000561596825,-0.0143153173848986,0.0,0.0,0.0,-0.006726142950356,60.0,-24.503250122070312,-0.0,-6.818883235837347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,9.385654266225174e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688842773437,0.0,0.0,9.883531311061232e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.29996245354414e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,9.883568418445066e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057861328125,0.0,0.0,0.0004688286280725,291.07257080078125,294.1499938964844,254.26608276367188,253.5219573974609,260.52166748046875,254.305908203125,290.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000619804486,5.8260622992634126e-09,0.0010000561596825,-0.0143153173848986,0.0,0.0,0.0,-0.006726142950356,60.0,-24.503250122070312,-0.0,-6.818883235837347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,9.386187593918294e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,9.88409374258481e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,7.300377183128148e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,9.88412939477712e-05,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0004688553453888,291.0679626464844,294.1499938964844,254.28282165527344,253.5367431640625,260.4112243652344,254.29977416992188,290.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001182090491,5.832660132654155e-09,0.001000112388283,-0.0143326008692383,0.0,0.0,0.0,-0.0067293583415448,60.0,-24.4747314453125,-0.0,-6.819652753620177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,9.386187593918294e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15203857421875,0.0,0.0,9.88409374258481e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,7.300377183128148e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,9.88412939477712e-05,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0004688553453888,291.0679626464844,294.1499938964844,254.28282165527344,253.5367431640625,260.4112243652344,254.29977416992188,290.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001182090491,5.832660132654155e-09,0.001000112388283,-0.0143326008692383,0.0,0.0,0.0,-0.0067293583415448,60.0,-24.4747314453125,-0.0,-6.819652753620177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.388209582539277e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436462402344,0.0,0.0,9.88622268778272e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.301950245164335e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.886258339975028e-05,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779846191406,0.0,0.0,0.0004689563356805,291.06561279296875,294.1499938964844,254.2914276123047,253.54432678222656,260.3568725585937,254.2986602783203,290.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003334609791,5.857817342302951e-09,0.0010003275237977,-0.0143985049799084,0.0,0.0,0.0,-0.0067416196689009,60.0,-24.46492958068848,-0.0,-6.8225880056616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,9.39115707296878e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,9.88932661130093e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,7.304242171812803e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,9.88936226349324e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0004691036010626,291.0632629394531,294.1499938964844,254.30018615722656,253.55203247070312,260.3030700683594,254.298583984375,290.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006472002714,5.8945039960178755e-09,0.00100064126309,-0.0144946109503507,0.0,0.0,0.0,-0.0067595005966722,60.0,-24.45766830444336,-0.0,-6.826870446730028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.400012640981004e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,9.898652206175028e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,7.31113032088615e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,9.89868785836734e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.0004695460374932,291.0584411621094,294.1499938964844,254.318115234375,253.5677795410156,260.1969299316406,254.3011932373047,290.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015902807936,6.004754471433671e-09,0.0010015843436121,-0.014783427119255,0.0,0.0,0.0,-0.0068132365122437,60.0,-24.45055389404297,-0.0,-6.839746902187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,9.400012640981004e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,9.898652206175028e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,7.31113032088615e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,9.89868785836734e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.0004695460374932,291.0584411621094,294.1499938964844,254.318115234375,253.5677795410156,260.1969299316406,254.3011932373047,290.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015902807936,6.004754471433671e-09,0.0010015843436121,-0.014783427119255,0.0,0.0,0.0,-0.0068132365122437,60.0,-24.45055389404297,-0.0,-6.839746902187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,9.412345389137045e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,9.911639062920584e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,7.320722215808928e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,9.911673987517132e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,0.0004701621073763,291.0534973144531,294.1499938964844,254.33657836914065,253.5839385986328,260.0929260253906,254.30731201171875,290.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029039112851,6.158304532988268e-09,0.001002897741273,-0.015185666270554,0.0,0.0,0.0,-0.0068880766630172,60.0,-24.45305252075196,-0.0,-6.857700185491923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,9.412345389137045e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,9.911639062920584e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,7.320722215808928e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881591796875,0.0,0.0,9.911673987517132e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2320861816406,0.0,0.0,0.0004701621073763,291.0534973144531,294.1499938964844,254.33657836914065,253.5839385986328,260.0929260253906,254.30731201171875,290.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029039112851,6.158304532988268e-09,0.001002897741273,-0.015185666270554,0.0,0.0,0.0,-0.0068880766630172,60.0,-24.45305252075196,-0.0,-6.857700185491923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,9.427632903680204e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,9.927737846737728e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,7.332612585742027e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.927772771334276e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0004709257918875,291.0484313964844,294.1499938964844,254.35552978515625,253.6004943847656,259.9909362792969,254.31643676757807,290.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045324452221,6.348660708255238e-09,0.0010045260423794,-0.0156843122094869,0.0,0.0,0.0,-0.0069808568805456,60.0,-24.46349334716797,-0.0,-6.879990621655453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,9.427632903680204e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,9.927737846737728e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,7.332612585742027e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.927772771334276e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0004709257918875,291.0484313964844,294.1499938964844,254.35552978515625,253.6004943847656,259.9909362792969,254.31643676757807,290.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045324452221,6.348660708255238e-09,0.0010045260423794,-0.0156843122094869,0.0,0.0,0.0,-0.0069808568805456,60.0,-24.46349334716797,-0.0,-6.879990621655453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,9.445329487789422e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,9.946373029379174e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408935546875,0.0,0.0,7.346375787165016e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,9.94640722637996e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,0.0004718098207376,291.0432434082031,294.1499938964844,254.3749389648437,253.61740112304688,259.8908996582031,254.32818603515625,290.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064175585284,6.5690142214691605e-09,0.0010064109228551,-0.0162615235894918,0.0,0.0,0.0,-0.0070882574655115,60.0,-24.48056411743164,-0.0,-6.905838034754197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281799316406,0.0,0.0,9.445329487789422e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06866455078125,0.0,0.0,9.946373029379174e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408935546875,0.0,0.0,7.346375787165016e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701843261719,0.0,0.0,9.94640722637996e-05,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.0,0.0004718098207376,291.0432434082031,294.1499938964844,254.3749389648437,253.61740112304688,259.8908996582031,254.32818603515625,290.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064175585284,6.5690142214691605e-09,0.0010064109228551,-0.0162615235894918,0.0,0.0,0.0,-0.0070882574655115,60.0,-24.48056411743164,-0.0,-6.905838034754197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220458984375,0.0,0.0,9.454919927520676e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,9.956472786143422e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,7.353835098911077e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,9.956506255548447e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,0.0004722888988908,291.0406188964844,294.1499938964844,254.38479614257807,253.6259765625,259.8416748046875,254.33497619628903,289.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074392193928,6.688438247692829e-09,0.0010074325837194,-0.0165743436664342,0.0,0.0,0.0,-0.007146465126425,60.0,-24.4912223815918,-0.0,-6.91986627998631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,9.464829054195434e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,9.966907964553684e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,7.361542520811781e-05,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46112060546875,0.0,0.0,9.966941433958708e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775207519531,0.0,0.0,0.000472783925943,291.0379638671875,294.1499938964844,254.39474487304688,253.6346130371093,259.7928771972656,254.3422698974609,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084948735311,6.811832875541768e-09,0.0010084880050271,-0.0168975610285997,0.0,0.0,0.0,-0.0072066076099872,60.0,-24.50288200378418,-0.0,-6.934376273193267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,9.485417103860529e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,9.988587407860904e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,7.377555448329076e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.98862087726593e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.000473812338896,291.03253173828125,294.1499938964844,254.41493225097656,253.6521148681641,259.6966247558594,254.3582305908203,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106881381943,7.068198915050061e-09,0.0010106810368597,-0.0175690632313489,0.0,0.0,0.0,-0.0073315608315169,60.0,-24.528499603271484,-0.0,-6.964571497292128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,9.485417103860529e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,9.988587407860904e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,7.377555448329076e-05,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,9.98862087726593e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.159423828125,0.0,0.0,0.000473812338896,291.03253173828125,294.1499938964844,254.41493225097656,253.6521148681641,259.6966247558594,254.3582305908203,289.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106881381943,7.068198915050061e-09,0.0010106810368597,-0.0175690632313489,0.0,0.0,0.0,-0.0073315608315169,60.0,-24.528499603271484,-0.0,-6.964571497292128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.506324568064883e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.000100106044556,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,7.393816486001015e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,0.0001001063719741,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0004748567589558,291.0270080566406,294.1499938964844,254.43544006347656,253.6698303222656,259.602294921875,254.3759155273437,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.3285479906815e-09,0.0010129081783816,-0.0182509757578372,0.0,0.0,0.0,-0.0074584558606147,60.0,-24.55582046508789,-0.0,-6.995302470613751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912841796875,0.0,0.0,9.506324568064883e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.000100106044556,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,7.393816486001015e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,0.0001001063719741,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.0004748567589558,291.0270080566406,294.1499938964844,254.43544006347656,253.6698303222656,259.602294921875,254.3759155273437,289.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129155125468,7.3285479906815e-09,0.0010129081783816,-0.0182509757578372,0.0,0.0,0.0,-0.0074584558606147,60.0,-24.55582046508789,-0.0,-6.995302470613751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.52669870457612e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0001003205979941,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.409663521684706e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001003209254122,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,0.0004758745490107,291.0213317871094,294.1499938964844,254.4562225341797,253.6877593994141,259.5097961425781,254.39498901367188,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.582261041250149e-09,0.0010150785092264,-0.018915481865406,0.0,0.0,0.0,-0.0075821159407496,60.0,-24.58267402648925,-0.0,-7.025315085229522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.52669870457612e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0001003205979941,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.409663521684706e-05,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0001003209254122,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,0.0004758745490107,291.0213317871094,294.1499938964844,254.4562225341797,253.6877593994141,259.5097961425781,254.39498901367188,289.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.582261041250149e-09,0.0010150785092264,-0.018915481865406,0.0,0.0,0.0,-0.0075821159407496,60.0,-24.58267402648925,-0.0,-7.025315085229522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.54560237005353e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001005196609185,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,7.424366049235687e-05,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0001005199883366,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,0.0004768188518937,291.0155639648437,294.1499938964844,254.47726440429688,253.7058563232422,259.419189453125,254.41514587402344,289.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171000612899,7.817654079644853e-09,0.001017092145048,-0.0195319820195436,0.0,0.0,0.0,-0.0076968474313616,60.0,-24.60674095153809,-0.0,-7.053218098462821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,9.54560237005353e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,0.0001005196609185,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,7.424366049235687e-05,290.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,0.0001005199883366,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,0.0004768188518937,291.0155639648437,294.1499938964844,254.47726440429688,253.7058563232422,259.419189453125,254.41514587402344,289.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171000612899,7.817654079644853e-09,0.001017092145048,-0.0195319820195436,0.0,0.0,0.0,-0.0076968474313616,60.0,-24.60674095153809,-0.0,-7.053218098462821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,9.554183634463698e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.000100610028312,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,7.431039557559416e-05,290.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,0.0001006103484542,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,0.0004772475222125,291.0126342773437,294.1499938964844,254.48785400390625,253.71495056152344,259.37457275390625,254.4255523681641,289.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180142708122,7.924503719891618e-09,0.001018006238155,-0.0198118202388286,0.0,0.0,0.0,-0.0077489269897341,60.0,-24.6169376373291,-0.0,-7.065901996838876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542053222656,0.0,0.0,9.56207441049628e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.000100693119748,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,7.437177555402741e-05,290.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001006934398901,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08746337890625,0.0,0.0,0.0004776417044922,291.0096740722656,294.1499938964844,254.4984893798828,253.7240753173828,259.3304138183594,254.4361114501953,289.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188549058511,8.022762898463043e-09,0.0010188468731939,-0.0200691502541303,0.0,0.0,0.0,-0.0077968183904886,60.0,-24.62566566467285,-0.0,-7.077576213987413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,9.575105650583282e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001008303443086,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,7.447312236763537e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001008306644507,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.000478292669868,291.003662109375,294.1499938964844,254.51988220214844,253.74237060546875,259.2434387207031,254.4576110839844,289.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202431585639,8.18501888488754e-09,0.0010202348930761,-0.0204940792173147,0.0,0.0,0.0,-0.0078759025782346,60.0,-24.63711738586425,-0.0,-7.096875265233393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
