time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,9.575105650583282e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0001008303443086,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,7.447312236763537e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001008306644507,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.000478292669868,291.003662109375,294.1499938964844,254.51988220214844,253.74237060546875,259.2434387207031,254.4576110839844,289.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202431585639,8.18501888488754e-09,0.0010202348930761,-0.0204940792173147,0.0,0.0,0.0,-0.0078759025782346,60.0,-24.63711738586425,-0.0,-7.096875265233393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,9.58372766035609e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001009211409837,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,7.45401848689653e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.0001009214538498,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0004787234356626,290.9975280761719,294.1499938964844,254.54139709472656,253.7607269287109,259.1583251953125,254.4794158935547,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211616754531,8.292363240514078e-09,0.00102115329355,-0.0207751952111721,0.0,0.0,0.0,-0.0079282233491539,60.0,-24.6383113861084,-0.0,-7.109657218506983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294250488281,0.0,0.0,9.58372766035609e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001009211409837,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,7.45401848689653e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.0001009214538498,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517578125,0.0,0.0,0.0004787234356626,290.9975280761719,294.1499938964844,254.54139709472656,253.7607269287109,259.1583251953125,254.4794158935547,289.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211616754531,8.292363240514078e-09,0.00102115329355,-0.0207751952111721,0.0,0.0,0.0,-0.0079282233491539,60.0,-24.6383113861084,-0.0,-7.109657218506983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,9.58703676587902e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001009559928206,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.456591993104666e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0001009562984108,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0004788887454196,290.99127197265625,294.1499938964844,254.56298828125,253.7790985107422,259.0750732421875,254.5013122558593,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215140646323,8.333536527516117e-09,0.0010215056827291,-0.0208830162882804,0.0,0.0,0.0,-0.0079482914879918,60.0,-24.62699508666992,-0.0,-7.11456280555467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170349121094,0.0,0.0,9.58703676587902e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001009559928206,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,7.456591993104666e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0001009562984108,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0004788887454196,290.99127197265625,294.1499938964844,254.56298828125,253.7790985107422,259.0750732421875,254.5013122558593,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215140646323,8.333536527516117e-09,0.0010215056827291,-0.0208830162882804,0.0,0.0,0.0,-0.0079482914879918,60.0,-24.62699508666992,-0.0,-7.11456280555467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,9.584277722751722e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001009269399219,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,7.454446313204244e-05,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001009272455121,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004787509969901,290.98492431640625,294.1499938964844,254.5846099853516,253.7974548339844,258.99383544921875,254.5231170654297,289.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021219883114,8.29913737732113e-09,0.0010212116176262,-0.0207929350435733,0.0,0.0,0.0,-0.0079315267503261,60.0,-24.600566864013672,-0.0,-7.11046368451207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,9.584277722751722e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90447998046875,0.0,0.0,0.0001009269399219,290.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,7.454446313204244e-05,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001009272455121,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163269042969,0.0,0.0,0.0004787509969901,290.98492431640625,294.1499938964844,254.5846099853516,253.7974548339844,258.99383544921875,254.5231170654297,289.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021219883114,8.29913737732113e-09,0.0010212116176262,-0.0207929350435733,0.0,0.0,0.0,-0.0079315267503261,60.0,-24.600566864013672,-0.0,-7.11046368451207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,9.580328332958744e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,0.0001008853505481,290.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,7.451374403899536e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37261962890625,0.0,0.0,0.0001008856488624,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,0.0004785537312272,290.981689453125,294.1499938964844,254.59542846679688,253.80661010742188,258.9539794921875,254.533920288086,289.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207990417256,8.249923411085547e-09,0.0010207907762378,-0.0206640511751174,0.0,0.0,0.0,-0.0079075396060943,60.0,-24.5812931060791,-0.0,-7.10460170694205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,9.574990690452978e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001008291437756,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293518066406,0.0,0.0,7.447222742484882e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,0.0001008294420898,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0004782871401403,290.9784545898437,294.1499938964844,254.60623168945312,253.81573486328125,258.91455078125,254.544662475586,289.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202302364632,8.183429045516277e-09,0.0010202220873907,-0.0204899162054061,0.0,0.0,0.0,-0.0078751305118203,60.0,-24.5584774017334,-0.0,-7.096685550322945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,9.559318277752028e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.000100664110505,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.435033330693841e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001006644015433,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0004775043053086,290.9718933105469,294.1499938964844,254.62779235839844,253.8339233398437,258.8370666503906,254.5658569335937,289.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185601422563,7.988198547081993e-09,0.0010185522260144,-0.019978629425168,0.0,0.0,0.0,-0.0077799758873879,60.0,-24.500492095947266,-0.0,-7.073468566431984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,9.559318277752028e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.000100664110505,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.435033330693841e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001006644015433,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0004775043053086,290.9718933105469,294.1499938964844,254.62779235839844,253.8339233398437,258.8370666503906,254.5658569335937,289.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185601422563,7.988198547081993e-09,0.0010185522260144,-0.019978629425168,0.0,0.0,0.0,-0.0077799758873879,60.0,-24.500492095947266,-0.0,-7.073468566431984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,9.538167068967596e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001004413788905,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.418581662932411e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001004416699288,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0004764478071592,290.9652404785156,294.1499938964844,254.64927673339844,253.8519897460937,258.7615661621094,254.5865478515625,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163063416257,7.724733741554246e-09,0.0010162985417991,-0.0192886237055063,0.0,0.0,0.0,-0.0076515632681548,60.0,-24.426727294921875,-0.0,-7.042196870088446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,9.538167068967596e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85614013671875,0.0,0.0,0.0001004413788905,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.418581662932411e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487854003906,0.0,0.0,0.0001004416699288,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0004764478071592,290.9652404785156,294.1499938964844,254.64927673339844,253.8519897460937,258.7615661621094,254.5865478515625,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163063416257,7.724733741554246e-09,0.0010162985417991,-0.0192886237055063,0.0,0.0,0.0,-0.0076515632681548,60.0,-24.426727294921875,-0.0,-7.042196870088446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,9.513779514236376e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001001845594146,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,7.399613241432235e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0001001848504529,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0004752296372316,290.9585266113281,294.1499938964844,254.67062377929688,253.869873046875,258.6879272460937,254.6067352294922,289.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137074859812,7.420956738002361e-09,0.0010137000354006,-0.0184930060058832,0.0,0.0,0.0,-0.0075035016052424,60.0,-24.34201431274414,-0.0,-7.006226354633327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,9.513779514236376e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001001845594146,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,7.399613241432235e-05,290.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0001001848504529,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0004752296372316,290.9585266113281,294.1499938964844,254.67062377929688,253.869873046875,258.6879272460937,254.6067352294922,289.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137074859812,7.420956738002361e-09,0.0010137000354006,-0.0184930060058832,0.0,0.0,0.0,-0.0075035016052424,60.0,-24.34201431274414,-0.0,-7.006226354633327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,9.489997319178656e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,9.993412822950631e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,7.381116301985458e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,9.993441199185328e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0004740417352877,290.9516906738281,294.1499938964844,254.69178771972656,253.88755798339844,258.61627197265625,254.6264190673828,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111731244251,7.124729695107135e-09,0.0010111660230904,-0.0177171304821968,0.0,0.0,0.0,-0.0073591195978224,60.0,-24.253870010375977,-0.0,-6.971238519781765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428771972656,0.0,0.0,9.489997319178656e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,9.993412822950631e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,7.381116301985458e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,9.993441199185328e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,0.0004740417352877,290.9516906738281,294.1499938964844,254.69178771972656,253.88755798339844,258.61627197265625,254.6264190673828,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111731244251,7.124729695107135e-09,0.0010111660230904,-0.0177171304821968,0.0,0.0,0.0,-0.0073591195978224,60.0,-24.253870010375977,-0.0,-6.971238519781765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,9.47921580518596e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.98205941868946e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,7.372730760835111e-05,290.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248291015625,0.0,0.0,9.982087794924156e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0004735031980089,290.9482421875,294.1499938964844,254.70230102539065,253.89630126953125,258.5811462402344,254.63612365722656,289.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100241051986,6.990432677156377e-09,0.0010100171202793,-0.0173653699457645,0.0,0.0,0.0,-0.0072936625219881,60.0,-24.21123504638672,-0.0,-6.955404785458087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,9.469340147916228e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,9.971659892471509e-05,290.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37774658203125,0.0,0.0,7.365049532381818e-05,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200378417969,0.0,0.0,9.971688268706204e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0004730099171865,290.9447631835937,294.1499938964844,254.71275329589844,253.9049835205078,258.54644775390625,254.645736694336,289.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008971594274,6.867422186473959e-09,0.00100896472577,-0.0170431677252054,0.0,0.0,0.0,-0.0072337067686021,60.0,-24.170318603515625,-0.0,-6.94091824016141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.453045640839264e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.95450172922574e-05,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.352375541813672e-05,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.954528650268912e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0004721960285678,290.9377746582031,294.1499938964844,254.73345947265625,253.92214965820312,258.4782409667969,254.6648406982422,289.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007234910503,6.664448104487519e-09,0.0010072282748296,-0.0165115036070346,0.0,0.0,0.0,-0.007134776096791,60.0,-24.095947265625,-0.0,-6.917046846410815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.453045640839264e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7927551269531,0.0,0.0,9.95450172922574e-05,290.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.352375541813672e-05,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.954528650268912e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0004721960285678,290.9377746582031,294.1499938964844,254.73345947265625,253.92214965820312,258.4782409667969,254.6648406982422,289.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007234910503,6.664448104487519e-09,0.0010072282748296,-0.0165115036070346,0.0,0.0,0.0,-0.007134776096791,60.0,-24.095947265625,-0.0,-6.917046846410815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,9.441859583603218e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,9.942722681444138e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.343675679294392e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,9.942749602487312e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0004716373223345,290.9306640625,294.1499938964844,254.7538604736328,253.93898010253903,258.4117431640625,254.68380737304688,289.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060425847768,6.525102236309976e-09,0.0010060360655188,-0.016146495938301,0.0,0.0,0.0,-0.007066857535392,60.0,-24.03402328491211,-0.0,-6.900683047206257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061340332031,0.0,0.0,9.441859583603218e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,9.942722681444138e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.343675679294392e-05,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,9.942749602487312e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0004716373223345,290.9306640625,294.1499938964844,254.7538604736328,253.93898010253903,258.4117431640625,254.68380737304688,289.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060425847768,6.525102236309976e-09,0.0010060360655188,-0.016146495938301,0.0,0.0,0.0,-0.007066857535392,60.0,-24.03402328491211,-0.0,-6.900683047206257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,9.43608902161941e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.761474609375,0.0,0.0,9.936645074049012e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,7.339187141042203e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,9.936671995092183e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,0.0004713490779977,290.9234924316406,294.1499938964844,254.77394104003903,253.9554748535156,258.3468933105469,254.70278930664065,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005427329801,6.453193535094215e-09,0.001005420810543,-0.0159581340849399,0.0,0.0,0.0,-0.0070318086072802,60.0,-23.98616981506348,-0.0,-6.892246062761842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,9.43608902161941e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.761474609375,0.0,0.0,9.936645074049012e-05,290.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466796875,0.0,0.0,7.339187141042203e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,9.936671995092183e-05,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,0.0004713490779977,290.9234924316406,294.1499938964844,254.77394104003903,253.9554748535156,258.3468933105469,254.70278930664065,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005427329801,6.453193535094215e-09,0.001005420810543,-0.0159581340849399,0.0,0.0,0.0,-0.0070318086072802,60.0,-23.98616981506348,-0.0,-6.892246062761842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.435440733795986e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,9.935963316820562e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,7.33868291717954e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.935989510267972e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,0.000471316743642,290.91619873046875,294.1499938964844,254.7936248779297,253.97157287597656,258.2836303710937,254.72189331054688,289.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053578298538,6.445089351103661e-09,0.0010053514270111,-0.0159369055181741,0.0,0.0,0.0,-0.0070278579369187,60.0,-23.951732635498047,-0.0,-6.891295356581395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.435440733795986e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458801269531,0.0,0.0,9.935963316820562e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,7.33868291717954e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.935989510267972e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,0.000471316743642,290.91619873046875,294.1499938964844,254.7936248779297,253.97157287597656,258.2836303710937,254.72189331054688,289.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053578298538,6.445089351103661e-09,0.0010053514270111,-0.0159369055181741,0.0,0.0,0.0,-0.0070278579369187,60.0,-23.951732635498047,-0.0,-6.891295356581395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,9.436898108106108e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,9.937497816281392e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310546875,0.0,0.0,7.33981651137583e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,9.937524009728804e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,0.0004713895614258,290.9125061035156,294.1499938964844,254.8033142089844,253.97946166992188,258.2525634765625,254.7314910888672,289.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055128950625,6.463221513541839e-09,0.0010055064922198,-0.0159844029694795,0.0,0.0,0.0,-0.0070366957224905,60.0,-23.939416885375977,-0.0,-6.893422010989525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,9.439175482839346e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303466796875,0.0,0.0,9.939895971911028e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,7.341587479459122e-05,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,9.93992216535844e-05,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276672363281,0.0,0.0,0.0004715033282991,290.9087829589844,294.1499938964844,254.8128967285156,253.9872436523437,258.2218017578125,254.7411346435547,289.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057553881779,6.491567283717359e-09,0.0010057488689199,-0.0160586535930633,0.0,0.0,0.0,-0.0070505109615623,60.0,-23.92939567565918,-0.0,-6.896747350992882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,9.446198237128556e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,9.947291255230084e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.347049540840089e-05,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.947316721081734e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0004718541458714,290.9013061523437,294.1499938964844,254.83169555664065,254.00244140625,258.16131591796875,254.7605133056641,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.57899645872817e-09,0.001006496604532,-0.0162876695394516,0.0,0.0,0.0,-0.0070931240916252,60.0,-23.917171478271484,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,9.446198237128556e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,9.947291255230084e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,7.347049540840089e-05,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618408203125,0.0,0.0,9.947316721081734e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0004718541458714,290.9013061523437,294.1499938964844,254.83169555664065,254.00244140625,258.16131591796875,254.7605133056641,289.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065032402053,6.57899645872817e-09,0.001006496604532,-0.0162876695394516,0.0,0.0,0.0,-0.0070931240916252,60.0,-23.917171478271484,-0.0,-6.907009719725465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,9.455370309296995e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,9.956950088962913e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,7.354183617280796e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.956975554814562e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,0.0004723123565781,290.8937072753906,294.1499938964844,254.8500061035156,254.01715087890625,258.10223388671875,254.77999877929688,289.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074801975861,6.693196663576373e-09,0.0010074735619127,-0.0165868084877729,0.0,0.0,0.0,-0.0071487855166196,60.0,-23.91239356994629,-0.0,-6.920425477119353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,9.455370309296995e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,9.956950088962913e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,7.354183617280796e-05,290.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.956975554814562e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794189453125,0.0,0.0,0.0004723123565781,290.8937072753906,294.1499938964844,254.8500061035156,254.01715087890625,258.10223388671875,254.77999877929688,289.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074801975861,6.693196663576373e-09,0.0010074735619127,-0.0165868084877729,0.0,0.0,0.0,-0.0071487855166196,60.0,-23.91239356994629,-0.0,-6.920425477119353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.466523624723776e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,9.968695667339488e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,7.362858013948426e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.968720405595376e-05,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0004728695494122,290.885986328125,294.1499938964844,254.8680877685547,254.03155517578125,258.0443725585937,254.7995147705078,289.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086683323606,6.8320775703512035e-09,0.0010086614638566,-0.0169505886733531,0.0,0.0,0.0,-0.0072164759039878,60.0,-23.912887573242188,-0.0,-6.936758722986269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.466523624723776e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,9.968695667339488e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,7.362858013948426e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.968720405595376e-05,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0004728695494122,290.885986328125,294.1499938964844,254.8680877685547,254.03155517578125,258.0443725585937,254.7995147705078,289.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086683323606,6.8320775703512035e-09,0.0010086614638566,-0.0169505886733531,0.0,0.0,0.0,-0.0072164759039878,60.0,-23.912887573242188,-0.0,-6.936758722986269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.480568405706435e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,9.98348550638184e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,7.37378213671036e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.983510244637728e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004735711263492,290.878173828125,294.1499938964844,254.8862762451172,254.0458526611328,257.9879150390625,254.8191375732422,289.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101643856614,7.006963897993046e-09,0.0010101574007421,-0.0174086727201938,0.0,0.0,0.0,-0.0073017156682908,60.0,-23.920164108276367,-0.0,-6.95735309363954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.480568405706435e-05,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,9.98348550638184e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,7.37378213671036e-05,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,9.983510244637728e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004735711263492,290.878173828125,294.1499938964844,254.8862762451172,254.0458526611328,257.9879150390625,254.8191375732422,289.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101643856614,7.006963897993046e-09,0.0010101574007421,-0.0174086727201938,0.0,0.0,0.0,-0.0073017156682908,60.0,-23.920164108276367,-0.0,-6.95735309363954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,9.488730574958026e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.992080595111474e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,7.380130409728736e-05,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.992105333367364e-05,291.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0004739788710139,290.87420654296875,294.1499938964844,254.8953857421875,254.052963256836,257.9601745605469,254.8290100097656,289.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110340081155,7.108606148165108e-09,0.0010110269067808,-0.0176749005913734,0.0,0.0,0.0,-0.0073512559756636,60.0,-23.92646598815918,-0.0,-6.969336396878134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,9.49744280660525e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,0.0001000125485006,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,7.386905781459063e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001000127958832,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0004744140605907,290.8702392578125,294.1499938964844,254.904525756836,254.06005859375,257.93267822265625,254.83892822265625,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119620710611,7.217087816258072e-09,0.0010119548533111,-0.017959039658308,0.0,0.0,0.0,-0.0074041299521923,60.0,-23.93407821655273,-0.0,-6.982137534805588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
