time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,9.517041326034814e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0001002189383143,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.402149640256539e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001002191784209,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0004753931134473,290.8622131347656,294.1499938964844,254.9228363037109,254.0741577148437,257.87860107421875,254.85891723632807,289.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140499798581,7.461152584653519e-09,0.0010140425292775,-0.018598286435008,0.0,0.0,0.0,-0.0075230873189866,60.0,-23.954870223999023,-0.0,-7.010980596078299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,9.517041326034814e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0001002189383143,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,7.402149640256539e-05,290.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001002191784209,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0004753931134473,290.8622131347656,294.1499938964844,254.9228363037109,254.0741577148437,257.87860107421875,254.85891723632807,289.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140499798581,7.461152584653519e-09,0.0010140425292775,-0.018598286435008,0.0,0.0,0.0,-0.0075230873189866,60.0,-23.954870223999023,-0.0,-7.010980596078299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.539307211525738e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0001004534060484,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,7.419467146974057e-05,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000100453646155,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.000476505345432,290.85406494140625,294.1499938964844,254.941162109375,254.088134765625,257.8257141113281,254.879135131836,289.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164220584556,7.738427676429183e-09,0.001016414258629,-0.0193244889378547,0.0,0.0,0.0,-0.0076582315377891,60.0,-23.98237991333008,-0.0,-7.043820460239658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.539307211525738e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0001004534060484,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25152587890625,0.0,0.0,7.419467146974057e-05,290.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000100453646155,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,0.000476505345432,290.85406494140625,294.1499938964844,254.941162109375,254.088134765625,257.8257141113281,254.879135131836,289.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164220584556,7.738427676429183e-09,0.001016414258629,-0.0193244889378547,0.0,0.0,0.0,-0.0076582315377891,60.0,-23.98237991333008,-0.0,-7.043820460239658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.564207721268758e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001007156170089,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,7.43883429095149e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001007158571155,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0004777491849381,290.84576416015625,294.1499938964844,254.9595184326172,254.1020050048828,257.7740478515625,254.8995513916016,289.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190748143941,8.048513855385409e-09,0.0010190667817369,-0.0201365910470485,0.0,0.0,0.0,-0.0078093679621815,60.0,-24.01675796508789,-0.0,-7.080637232093069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.564207721268758e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,0.0001007156170089,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,7.43883429095149e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001007158571155,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0004777491849381,290.84576416015625,294.1499938964844,254.9595184326172,254.1020050048828,257.7740478515625,254.8995513916016,289.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190748143941,8.048513855385409e-09,0.0010190667817369,-0.0201365910470485,0.0,0.0,0.0,-0.0078093679621815,60.0,-24.01675796508789,-0.0,-7.080637232093069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,9.591528214514256e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0001010033156489,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,7.460082997567952e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001010035484796,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0004791139217559,290.8373718261719,294.1499938964844,254.9778594970703,254.11573791503903,257.723388671875,254.9201202392578,289.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.388745698084676e-09,0.0010219770483672,-0.021027598530054,0.0,0.0,0.0,-0.0079751973971724,60.0,-24.056730270385746,-0.0,-7.121143141830545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,9.591528214514256e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,0.0001010033156489,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,7.460082997567952e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001010035484796,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0004791139217559,290.8373718261719,294.1499938964844,254.9778594970703,254.11573791503903,257.723388671875,254.9201202392578,289.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219854302704,8.388745698084676e-09,0.0010219770483672,-0.021027598530054,0.0,0.0,0.0,-0.0079751973971724,60.0,-24.056730270385746,-0.0,-7.121143141830545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,9.606173989595844e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0001011575441225,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,7.471474964404479e-05,290.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001011577842291,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692810058594,0.0,0.0,0.0004798455629497,290.8331298828125,294.1499938964844,254.9870147705078,254.12255859375,257.6985168457031,254.9304656982422,289.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235459776595,8.571141130175874e-09,0.0010235373629257,-0.0215052403509616,0.0,0.0,0.0,-0.0080640977248549,60.0,-24.07942008972168,-0.0,-7.14290635528414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.621330536901952e-05,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,0.0001013171495287,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.483263470930979e-05,290.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001013173823594,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0004806026699952,290.828857421875,294.1499938964844,254.9961700439453,254.1293487548828,257.67388916015625,254.9408416748047,289.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251606581732,8.759893255216866e-09,0.0010251519270241,-0.0219995118677616,0.0,0.0,0.0,-0.0081560956314206,60.0,-24.103330612182617,-0.0,-7.165461823888108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.653304005041718e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001016538444673,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.508131238864735e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.000101654077298,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0004821998008992,290.8202209472656,294.1499938964844,255.01443481445312,254.1428375244141,257.6254577636719,254.96160888671875,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285670869052,9.158074298909469e-09,0.0010285580065101,-0.0230421479791402,0.0,0.0,0.0,-0.0083501692861318,60.0,-24.15538024902344,-0.0,-7.21316126828242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,9.653304005041718e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001016538444673,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.508131238864735e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.000101654077298,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0004821998008992,290.8202209472656,294.1499938964844,255.01443481445312,254.1428375244141,257.6254577636719,254.96160888671875,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285670869052,9.158074298909469e-09,0.0010285580065101,-0.0230421479791402,0.0,0.0,0.0,-0.0083501692861318,60.0,-24.15538024902344,-0.0,-7.21316126828242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,9.68732128967531e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001020120616885,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.53458880353719e-05,290.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001020122945192,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0004838990862481,290.8114624023437,294.1499938964844,255.0326232910156,254.1561737060547,257.5780639648437,254.9823760986328,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321914451196,9.581717641538036e-09,0.0010321817826479,-0.0241513773798942,0.0,0.0,0.0,-0.0085566537454724,60.0,-24.21277618408203,-0.0,-7.264084445068876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,9.68732128967531e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001020120616885,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.53458880353719e-05,290.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001020122945192,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,0.0004838990862481,290.8114624023437,294.1499938964844,255.0326232910156,254.1561737060547,257.5780639648437,254.9823760986328,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321914451196,9.581717641538036e-09,0.0010321817826479,-0.0241513773798942,0.0,0.0,0.0,-0.0085566537454724,60.0,-24.21277618408203,-0.0,-7.264084445068876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,9.723118273541333e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001023890290525,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,7.562430982943624e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001023892546072,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0004856872546952,290.8025817871094,294.1499938964844,255.0507202148437,254.1693725585937,257.5317077636719,255.0030975341797,289.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036005327478,1.0027530805700737e-08,0.0010359953157603,-0.0253185573965311,0.0,0.0,0.0,-0.0087739434093236,60.0,-24.274826049804688,-0.0,-7.317865424738559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3071594238281,0.0,0.0,9.723118273541333e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001023890290525,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,7.562430982943624e-05,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001023892546072,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0004856872546952,290.8025817871094,294.1499938964844,255.0507202148437,254.1693725585937,257.5317077636719,255.0030975341797,289.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036005327478,1.0027530805700737e-08,0.0010359953157603,-0.0253185573965311,0.0,0.0,0.0,-0.0087739434093236,60.0,-24.274826049804688,-0.0,-7.317865424738559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.760471584741026e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001027823745971,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.591483881697059e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001027826074277,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004875531594734,290.79351806640625,294.1499938964844,255.06871032714844,254.1824188232422,257.4864501953125,255.023666381836,289.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103998510167,1.0492724022981292e-08,0.0010399745078757,-0.0265363696962595,0.0,0.0,0.0,-0.0090006794780492,60.0,-24.34113311767578,-0.0,-7.374195831744147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,9.760471584741026e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001027823745971,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,7.591483881697059e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0001027826074277,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004875531594734,290.79351806640625,294.1499938964844,255.06871032714844,254.1824188232422,257.4864501953125,255.023666381836,289.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103998510167,1.0492724022981292e-08,0.0010399745078757,-0.0265363696962595,0.0,0.0,0.0,-0.0090006794780492,60.0,-24.34113311767578,-0.0,-7.374195831744147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,9.779564425116404e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0001029834311339,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,7.606333383591846e-05,290.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001029836566885,291.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0004885068628937,290.7889709472656,294.1499938964844,255.07765197753903,254.1888885498047,257.4641418457031,255.0338897705078,289.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420191101729,1.0730500044076052e-08,0.0010420083999633,-0.0271587893366813,0.0,0.0,0.0,-0.0091165713965892,60.0,-24.375362396240234,-0.0,-7.4030715779827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.798974497243762e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,0.0001031878346111,290.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.621430268045515e-05,290.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001031880601658,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0004894764861091,290.78436279296875,294.1499938964844,255.0865631103516,254.19532775878903,257.4421081542969,255.04405212402344,289.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440872283652,1.0972238229101094e-08,0.0010440762853249,-0.0277915485203266,0.0,0.0,0.0,-0.009234394878149,60.0,-24.410472869873047,-0.0,-7.432485915614961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.838406549533828e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,0.0001036030735122,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.652099884580821e-05,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001036032990668,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0004914462333545,290.77508544921875,294.1499938964844,255.1042633056641,254.20806884765625,257.39874267578125,255.0642242431641,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482885409146,1.1463328952743268e-08,0.0010482770157977,-0.0290768966078758,0.0,0.0,0.0,-0.0094737531617283,60.0,-24.482397079467773,-0.0,-7.492420905919064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.838406549533828e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,0.0001036030735122,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.652099884580821e-05,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001036032990668,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0004914462333545,290.77508544921875,294.1499938964844,255.1042633056641,254.20806884765625,257.39874267578125,255.0642242431641,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482885409146,1.1463328952743268e-08,0.0010482770157977,-0.0290768966078758,0.0,0.0,0.0,-0.0094737531617283,60.0,-24.482397079467773,-0.0,-7.492420905919064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.87847670330666e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.000104025035398,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.683265721425414e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001040252536768,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,0.0004934478201903,290.7656555175781,294.1499938964844,255.12179565429688,254.2206420898437,257.3562927246094,255.0841064453125,289.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525577235966,1.1962367985063338e-08,0.0010525457328185,-0.0303829032927751,0.0,0.0,0.0,-0.0097169857472181,60.0,-24.556293487548828,-0.0,-7.553572345386783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,9.87847670330666e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.000104025035398,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.683265721425414e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001040252536768,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,0.0004934478201903,290.7656555175781,294.1499938964844,255.12179565429688,254.2206420898437,257.3562927246094,255.0841064453125,289.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525577235966,1.1962367985063338e-08,0.0010525457328185,-0.0303829032927751,0.0,0.0,0.0,-0.0097169857472181,60.0,-24.556293487548828,-0.0,-7.553572345386783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.91886990959756e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001044503878802,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.714681851211935e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001044506061589,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0004954655305482,290.756103515625,294.1499938964844,255.13912963867188,254.23306274414065,257.31475830078125,255.1036834716797,289.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568613652139,1.2465425136554133e-08,0.0010568489087745,-0.0316992700099945,0.0,0.0,0.0,-0.0099621759727597,60.0,-24.63133811950684,-0.0,-7.615467723098845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,9.91886990959756e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001044503878802,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,7.714681851211935e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001044506061589,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0004954655305482,290.756103515625,294.1499938964844,255.13912963867188,254.23306274414065,257.31475830078125,255.1036834716797,289.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568613652139,1.2465425136554133e-08,0.0010568489087745,-0.0316992700099945,0.0,0.0,0.0,-0.0099621759727597,60.0,-24.63133811950684,-0.0,-7.615467723098845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.951219544745982e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001047910482157,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.739842840237543e-05,290.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001047912664944,291.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004970815498381,290.7483825683594,294.1499938964844,255.15284729003903,254.2428741455078,257.2822265625,255.1190795898437,289.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603080736473,1.2868319743120082e-08,0.0010602951515465,-0.0327534228563308,0.0,0.0,0.0,-0.0101585472002625,60.0,-24.69173049926757,-0.0,-7.665220635999503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.959295130101964e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335021972656,0.0,0.0,0.0001048760896082,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.746124174445868e-05,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.000104876307887,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0004974849289283,290.7464294433594,294.1499938964844,255.15625,254.2453155517578,257.274169921875,255.1228942871093,289.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611683828756,1.2968893514653246e-08,0.0010611554607748,-0.0330165512859821,0.0,0.0,0.0,-0.0102075664326548,60.0,-24.70682716369629,-0.0,-7.677665792016344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.979431342799217e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.000105088132841,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.761785673210397e-05,290.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001050883511197,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,0.0004984907573089,290.74151611328125,294.1499938964844,255.1647186279297,254.2513732910156,257.2542724609375,255.13235473632807,289.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633139172568,1.3219677796882934e-08,0.0010633006459102,-0.0336726419627666,0.0,0.0,0.0,-0.0103297997266054,60.0,-24.74449920654297,-0.0,-7.70874137856481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,9.999484609579667e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41754150390625,0.0,0.0,0.0001052993029588,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.777382415952161e-05,290.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001052995212376,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0004994925111532,290.7366027832031,294.1499938964844,255.1731414794922,254.25738525390625,257.2345886230469,255.14170837402344,289.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654504876583,1.3469425574896832e-08,0.001065436983481,-0.0343259796500206,0.0,0.0,0.0,-0.0104515263810753,60.0,-24.782026290893555,-0.0,-7.73975159518159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001003920842777,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015197753906,0.0,0.0,0.000105717612314,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.808278314769268e-05,290.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001057178233168,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,0.0005014768103137,290.72662353515625,294.1499938964844,255.1897735595703,254.269287109375,257.19586181640625,255.16015625,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696827666833,1.3964156053702936e-08,0.0010696687968447,-0.0356200635433197,0.0,0.0,0.0,-0.0106926579028368,60.0,-24.85637664794922,-0.0,-7.801362755799347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001003920842777,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015197753906,0.0,0.0,0.000105717612314,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.808278314769268e-05,290.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001057178233168,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,0.0005014768103137,290.72662353515625,294.1499938964844,255.1897735595703,254.269287109375,257.19586181640625,255.16015625,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696827666833,1.3964156053702936e-08,0.0010696687968447,-0.0356200635433197,0.0,0.0,0.0,-0.0106926579028368,60.0,-24.85637664794922,-0.0,-7.801362755799347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001007823957479,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,0.0001061286311596,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.838635792722926e-05,290.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001061288421624,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.000503426475916,290.7165222167969,294.1499938964844,255.2061309814453,254.281005859375,257.1580810546875,255.17819213867188,289.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738412383943,1.4450264096410592e-08,0.0010738268028944,-0.0368914194405078,0.0,0.0,0.0,-0.0109295872971415,60.0,-24.92926788330078,-0.0,-7.86213831815985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001007823957479,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,0.0001061286311596,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.838635792722926e-05,290.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001061288421624,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587097167969,0.0,0.0,0.000503426475916,290.7165222167969,294.1499938964844,255.2061309814453,254.281005859375,257.1580810546875,255.17819213867188,289.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738412383943,1.4450264096410592e-08,0.0010738268028944,-0.0368914194405078,0.0,0.0,0.0,-0.0109295872971415,60.0,-24.92926788330078,-0.0,-7.86213831815985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001011638232739,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0001065302931237,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.868302782298997e-05,290.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001065305041265,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0005053318454883,290.706298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.1211853027344,255.19580078125,289.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077905180864,1.4925312541436142e-08,0.0010778902797028,-0.0381336845457553,0.0,0.0,0.0,-0.011161127127707,60.0,-25.000225067138672,-0.0,-7.92175853803201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001011638232739,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36932373046875,0.0,0.0,0.0001065302931237,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,7.868302782298997e-05,290.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001065305041265,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,0.0005053318454883,290.706298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.1211853027344,255.19580078125,289.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077905180864,1.4925312541436142e-08,0.0010778902797028,-0.0381336845457553,0.0,0.0,0.0,-0.011161127127707,60.0,-25.000225067138672,-0.0,-7.92175853803201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001015351735986,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0001069213467417,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.89718542364426e-05,290.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001069215504685,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0005071868072263,290.6959533691406,294.1499938964844,255.2379302978516,254.3038787841797,257.0851135253906,255.2130126953125,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818616719916,1.538780480814239e-08,0.0010818463051691,-0.0393429435789585,0.0,0.0,0.0,-0.0113865453749895,60.0,-25.068981170654297,-0.0,-7.980018779107922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001015351735986,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0001069213467417,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.89718542364426e-05,290.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001069215504685,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244689941406,0.0,0.0,0.0005071868072263,290.6959533691406,294.1499938964844,255.2379302978516,254.3038787841797,257.0851135253906,255.2130126953125,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818616719916,1.538780480814239e-08,0.0010818463051691,-0.0393429435789585,0.0,0.0,0.0,-0.0113865453749895,60.0,-25.068981170654297,-0.0,-7.980018779107922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001017161630443,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001071119331754,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.91126221884042e-05,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001071121369022,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,0.0005080908886156,290.6907043457031,294.1499938964844,255.24566650390625,254.3094787597656,257.06744384765625,255.221435546875,289.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837900917977,1.5613219161991765e-08,0.0010837744921445,-0.0399322621524333,0.0,0.0,0.0,-0.0114964125677943,60.0,-25.102251052856445,-0.0,-8.008491647615301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
