time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001018948314595,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,0.0001073000894393,290.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.92515929788351e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001073002931661,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0005089834448881,290.6854553222656,294.1499938964844,255.2533264160156,254.3150329589844,257.0499267578125,255.22976684570312,289.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856937151402,1.5835746935977113e-08,0.0010856778826564,-0.0405139960348606,0.0,0.0,0.0,-0.0116048725321888,60.0,-25.13499641418457,-0.0,-8.036649745690738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001022422948153,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001076659755199,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.95218365965411e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001076661792467,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005107190809212,290.6748352050781,294.1499938964844,255.2683868408203,254.32598876953125,257.0155944824219,255.24609375,289.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893957223743,1.6268490554693926e-08,0.0010893794242292,-0.041645161807537,0.0,0.0,0.0,-0.0118157919496297,60.0,-25.198217391967773,-0.0,-8.091549119626509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001022422948153,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001076659755199,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.95218365965411e-05,290.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0001076661792467,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005107190809212,290.6748352050781,294.1499938964844,255.2683868408203,254.32598876953125,257.0155944824219,255.24609375,289.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893957223743,1.6268490554693926e-08,0.0010893794242292,-0.041645161807537,0.0,0.0,0.0,-0.0118157919496297,60.0,-25.198217391967773,-0.0,-8.091549119626509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001025763049256,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001080177098629,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.978162466315553e-05,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0001080179135897,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0005123876035213,290.6640625,294.1499938964844,255.2830505371093,254.3367614746093,256.9821472167969,255.26193237304688,289.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929544223472,1.6684486681128874e-08,0.0010929376585409,-0.0427324064075946,0.0,0.0,0.0,-0.0120185483247041,60.0,-25.25823402404785,-0.0,-8.144499474838086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001025763049256,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,0.0001080177098629,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.978162466315553e-05,290.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0001080179135897,291.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0005123876035213,290.6640625,294.1499938964844,255.2830505371093,254.3367614746093,256.9821472167969,255.26193237304688,289.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929544223472,1.6684486681128874e-08,0.0010929376585409,-0.0427324064075946,0.0,0.0,0.0,-0.0120185483247041,60.0,-25.25823402404785,-0.0,-8.144499474838086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001028980186674,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0001083564857253,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,8.003183756954968e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001083566821762,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0005139946006238,290.6531982421875,294.1499938964844,255.2973175048828,254.34732055664065,256.9494323730469,255.27737426757807,289.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963820386677,1.7085159953467155e-08,0.0010963649256154,-0.0437794588506221,0.0,0.0,0.0,-0.0122138364240527,60.0,-25.31553077697754,-0.0,-8.195662815069228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001028980186674,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,0.0001083564857253,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,8.003183756954968e-05,290.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001083566821762,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0005139946006238,290.6531982421875,294.1499938964844,255.2973175048828,254.34732055664065,256.9494323730469,255.27737426757807,289.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963820386677,1.7085159953467155e-08,0.0010963649256154,-0.0437794588506221,0.0,0.0,0.0,-0.0122138364240527,60.0,-25.31553077697754,-0.0,-8.195662815069228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001032059590215,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0001086807678802,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,8.027135481825098e-05,289.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001086809643311,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,0.0005155328544788,290.6421813964844,294.1499938964844,255.3111724853516,254.357666015625,256.9176025390625,255.29226684570312,289.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996629716828,1.7468691382305224e-08,0.0010996455093845,-0.0447815842926502,0.0,0.0,0.0,-0.0124007696285843,60.0,-25.36933135986328,-0.0,-8.244786897648737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001032059590215,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,0.0001086807678802,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,8.027135481825098e-05,289.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001086809643311,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,0.0005155328544788,290.6421813964844,294.1499938964844,255.3111724853516,254.357666015625,256.9176025390625,255.29226684570312,289.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996629716828,1.7468691382305224e-08,0.0010996455093845,-0.0447815842926502,0.0,0.0,0.0,-0.0124007696285843,60.0,-25.36933135986328,-0.0,-8.244786897648737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001033555818139,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,0.0001088383287424,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,8.038772648433223e-05,289.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001088385251932,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,0.0005162802990525,290.6366271972656,294.1499938964844,255.31793212890625,254.36276245117188,256.9019470214844,255.299545288086,289.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012570466846,1.7655038320185668e-08,0.001101239467971,-0.0452684387564659,0.0,0.0,0.0,-0.0124915950000286,60.0,-25.395219802856445,-0.0,-8.268708029390839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001035016393871,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552490234375,0.0,0.0,0.0001089921352104,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,8.050132601056248e-05,289.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.0001089923243853,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0005170098738744,290.6310729980469,294.1499938964844,255.3245849609375,254.3678131103516,256.88653564453125,255.30670166015625,289.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028131702914,1.783694436596761e-08,0.0011027953587472,-0.0457436628639698,0.0,0.0,0.0,-0.0125802559778094,60.0,-25.42030334472656,-0.0,-8.292091990824701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001037850233842,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.000109290551336,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,8.072173659456894e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001092907477868,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0005184254841879,290.61981201171875,294.1499938964844,255.3375244140625,254.37774658203125,256.856201171875,255.32066345214844,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105832401663,1.8189890482744893e-08,0.0011058142408728,-0.0466656349599361,0.0,0.0,0.0,-0.0127522815018892,60.0,-25.46857452392578,-0.0,-8.33755819940052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0001037850233842,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.000109290551336,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,8.072173659456894e-05,289.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001092907477868,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0005184254841879,290.61981201171875,294.1499938964844,255.3375244140625,254.37774658203125,256.856201171875,255.32066345214844,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105832401663,1.8189890482744893e-08,0.0011058142408728,-0.0466656349599361,0.0,0.0,0.0,-0.0127522815018892,60.0,-25.46857452392578,-0.0,-8.33755819940052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001040576753439,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,0.0001095776678994,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,8.093379437923431e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001095778570743,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0005197874270379,290.60845947265625,294.1499938964844,255.3500061035156,254.3874664306641,256.8266296386719,255.3340606689453,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087373131886,1.8529464185235166e-08,0.0011087188031524,-0.0475525632500648,0.0,0.0,0.0,-0.0129177896305918,60.0,-25.51406478881836,-0.0,-8.381418581393518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,0.0001040576753439,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,0.0001095776678994,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,8.093379437923431e-05,289.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001095778570743,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0005197874270379,290.60845947265625,294.1499938964844,255.3500061035156,254.3874664306641,256.8266296386719,255.3340606689453,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087373131886,1.8529464185235166e-08,0.0011087188031524,-0.0475525632500648,0.0,0.0,0.0,-0.0129177896305918,60.0,-25.51406478881836,-0.0,-8.381418581393518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001043195661623,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001098534485208,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,8.113748481264338e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001098536376957,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0005210956442169,290.59698486328125,294.1499938964844,255.35812377929688,254.3935089111328,256.7978210449219,255.3456420898437,289.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115275556221,1.885563527537215e-08,0.00111150869634,-0.0484043844044208,0.0,0.0,0.0,-0.0130767654627561,60.0,-25.55843544006348,-0.0,-8.423655373235307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0001043195661623,290.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001098534485208,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,8.113748481264338e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,0.0001098536376957,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0005210956442169,290.59698486328125,294.1499938964844,255.35812377929688,254.3935089111328,256.7978210449219,255.3456420898437,289.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115275556221,1.885563527537215e-08,0.00111150869634,-0.0484043844044208,0.0,0.0,0.0,-0.0130767654627561,60.0,-25.55843544006348,-0.0,-8.423655373235307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001045715544023,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.000110118809971,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,8.133347728289664e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001101189918699,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,0.0005223544430918,290.5853576660156,294.1499938964844,255.35836791992188,254.39273071289065,256.76953125,255.3526153564453,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142122093588,1.916947667268688e-08,0.001114193117246,-0.0492239072918891,0.0,0.0,0.0,-0.0132297314703464,60.0,-25.6048526763916,-0.0,-8.46439647261832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001045715544023,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.000110118809971,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,8.133347728289664e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962097167969,0.0,0.0,0.0001101189918699,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,0.0005223544430918,290.5853576660156,294.1499938964844,255.35836791992188,254.39273071289065,256.76953125,255.3526153564453,289.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142122093588,1.916947667268688e-08,0.001114193117246,-0.0492239072918891,0.0,0.0,0.0,-0.0132297314703464,60.0,-25.6048526763916,-0.0,-8.46439647261832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0001046939360094,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001102476890082,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,8.1428668636363e-05,289.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001102478709071,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.0005229657981544,290.5795288085937,294.1499938964844,255.355697631836,254.38992309570312,256.75555419921875,255.3536529541016,289.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155161773785,1.9321904076718965e-08,0.0011154968524351,-0.0496218986809253,0.0,0.0,0.0,-0.0133040240034461,60.0,-25.62928009033203,-0.0,-8.484219193860555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001048142366926,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0001103743634303,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,8.152223017532378e-05,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001103745453292,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.000523566675838,290.5736389160156,294.1499938964844,255.35125732421875,254.3855743408203,256.7416687011719,255.35308837890625,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167977936565,1.94717273416245e-08,0.0011167783522978,-0.050013069063425,0.0,0.0,0.0,-0.0133770471438765,60.0,-25.654447555541992,-0.0,-8.50372501304264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001050483624567,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.000110620909254,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,8.170432556653395e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.000110621091153,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0005247362423688,290.56182861328125,294.1499938964844,255.3373107910156,254.3724670410156,256.7140808105469,255.3469696044922,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192922247573,1.9763323422239413e-08,0.0011192724341526,-0.0507743284106254,0.0,0.0,0.0,-0.0135191706940531,60.0,-25.707050323486328,-0.0,-8.541753970803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001050483624567,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.000110620909254,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,8.170432556653395e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,0.000110621091153,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0005247362423688,290.56182861328125,294.1499938964844,255.3373107910156,254.3724670410156,256.7140808105469,255.3469696044922,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192922247573,1.9763323422239413e-08,0.0011192724341526,-0.0507743284106254,0.0,0.0,0.0,-0.0135191706940531,60.0,-25.707050323486328,-0.0,-8.541753970803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001052744264598,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001108589713112,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,8.188015635823831e-05,289.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001108591459342,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0005258654709905,290.54986572265625,294.1499938964844,255.3170166015625,254.35386657714844,256.68658447265625,255.33401489257807,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217007413506,2.0044875981284352e-08,0.0011216807179152,-0.0515092872083187,0.0,0.0,0.0,-0.0136564001441001,60.0,-25.76266288757324,-0.0,-8.57855368963101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001052744264598,290.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001108589713112,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,8.188015635823831e-05,289.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001108591459342,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0005258654709905,290.54986572265625,294.1499938964844,255.3170166015625,254.35386657714844,256.68658447265625,255.33401489257807,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217007413506,2.0044875981284352e-08,0.0011216807179152,-0.0515092872083187,0.0,0.0,0.0,-0.0136564001441001,60.0,-25.76266288757324,-0.0,-8.57855368963101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.000105492908915,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001110890443669,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,8.205008634831756e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001110892189899,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005269568646326,290.537841796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6591186523437,255.3145904541016,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240284657105,2.031698898008472e-08,0.0011240080930292,-0.0522195249795913,0.0,0.0,0.0,-0.0137890269979834,60.0,-25.82100296020508,-0.0,-8.614194513256734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.000105492908915,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001110890443669,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,8.205008634831756e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001110892189899,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0005269568646326,290.537841796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6591186523437,255.3145904541016,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240284657105,2.031698898008472e-08,0.0011240080930292,-0.0522195249795913,0.0,0.0,0.0,-0.0137890269979834,60.0,-25.82100296020508,-0.0,-8.614194513256734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001057040717569,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001113114121835,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,8.221432653954253e-05,289.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001113115868065,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005280117038637,290.5256652832031,294.1499938964844,255.259506225586,254.3019561767578,256.63153076171875,255.28912353515625,288.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262781918048,2.0579982162871602e-08,0.0011262575862929,-0.0529058836400508,0.0,0.0,0.0,-0.0139172095805406,60.0,-25.881811141967773,-0.0,-8.648710547731755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001057040717569,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001113114121835,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,8.221432653954253e-05,289.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0001113115868065,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005280117038637,290.5256652832031,294.1499938964844,255.259506225586,254.3019561767578,256.63153076171875,255.28912353515625,288.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262781918048,2.0579982162871602e-08,0.0011262575862929,-0.0529058836400508,0.0,0.0,0.0,-0.0139172095805406,60.0,-25.881811141967773,-0.0,-8.648710547731755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001058069683494,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001114197584684,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,8.229434752138332e-05,289.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001114199330913,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0005285256775096,290.5195617675781,294.1499938964844,255.2419586181641,254.2862243652344,256.61767578125,255.2742462158203,288.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273743584752,2.0708130321622772e-08,0.0011273536365479,-0.0532402992248535,0.0,0.0,0.0,-0.0139796687290072,60.0,-25.913057327270508,-0.0,-8.665553963282947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0001059080823324,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.000111526249384,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,8.237300062319264e-05,289.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.000111526416731,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000529030803591,290.5133972167969,294.1499938964844,255.22329711914065,254.2695159912109,256.6037902832031,255.25808715820312,288.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284516658633,2.083407046882257e-08,0.0011284308275207,-0.0535689331591129,0.0,0.0,0.0,-0.0140410521999001,60.0,-25.94477653503418,-0.0,-8.682123819880871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001061048897099,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001117334904847,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,8.252607221947983e-05,289.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001117336651077,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0005300139309838,290.50103759765625,294.1499938964844,255.18280029296875,254.2333374023437,256.57574462890625,255.2222900390625,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305484222248,2.1079182843664057e-08,0.0011305273510515,-0.0542084947228431,0.0,0.0,0.0,-0.0141605185344815,60.0,-26.009445190429688,-0.0,-8.714417276678432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0001061048897099,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001117334904847,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,8.252607221947983e-05,289.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001117336651077,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0005300139309838,290.50103759765625,294.1499938964844,255.18280029296875,254.2333374023437,256.57574462890625,255.2222900390625,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305484222248,2.1079182843664057e-08,0.0011305273510515,-0.0542084947228431,0.0,0.0,0.0,-0.0141605185344815,60.0,-26.009445190429688,-0.0,-8.714417276678432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001062940646079,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001119326989282,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,8.267320663435385e-05,289.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0001119328662753,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0005309589323587,290.4885559082031,294.1499938964844,255.13853454589844,254.19387817382807,256.5473327636719,255.1819610595703,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325638042762,2.131478815670108e-08,0.0011325425002723,-0.0548231899738311,0.0,0.0,0.0,-0.0142753524705767,60.0,-26.07550430297852,-0.0,-8.74551489005171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001062940646079,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001119326989282,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,8.267320663435385e-05,289.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0001119328662753,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0005309589323587,290.4885559082031,294.1499938964844,255.13853454589844,254.19387817382807,256.5473327636719,255.1819610595703,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325638042762,2.131478815670108e-08,0.0011325425002723,-0.0548231899738311,0.0,0.0,0.0,-0.0142753524705767,60.0,-26.07550430297852,-0.0,-8.74551489005171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001064753669197,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.000112123627332,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,8.281422196887434e-05,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.000112123794679,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0005318645853549,290.4759826660156,294.1499938964844,255.0910186767578,254.15155029296875,256.5185546875,255.1378631591797,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344954837113,2.154059686176879e-08,0.0011344739468768,-0.0554122664034366,0.0,0.0,0.0,-0.0143854115158319,60.0,-26.142417907714844,-0.0,-8.775371185265612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001064753669197,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.000112123627332,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,8.281422196887434e-05,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.000112123794679,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0005318645853549,290.4759826660156,294.1499938964844,255.0910186767578,254.15155029296875,256.5185546875,255.1378631591797,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344954837113,2.154059686176879e-08,0.0011344739468768,-0.0554122664034366,0.0,0.0,0.0,-0.0143854115158319,60.0,-26.142417907714844,-0.0,-8.775371185265612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001066474142135,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001123047986766,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,8.294803410535678e-05,289.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001123049660236,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005327240214683,290.4632873535156,294.1499938964844,255.04074096679688,254.10682678222656,256.4892883300781,255.0902099609375,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363284429535,2.1754871681878285e-08,0.0011363066732883,-0.0559712052345275,0.0,0.0,0.0,-0.0144898490980267,60.0,-26.20965003967285,-0.0,-8.803749551589135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001066474142135,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001123047986766,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,8.294803410535678e-05,289.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001123049660236,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005327240214683,290.4632873535156,294.1499938964844,255.04074096679688,254.10682678222656,256.4892883300781,255.0902099609375,288.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363284429535,2.1754871681878285e-08,0.0011363066732883,-0.0559712052345275,0.0,0.0,0.0,-0.0144898490980267,60.0,-26.20965003967285,-0.0,-8.803749551589135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
