time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,0.0001067302000592,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001123919719248,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,8.301241905428469e-05,289.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001123921392718,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0005331375286914,290.4569091796875,294.1499938964844,255.0147399902344,254.0836944580078,256.4744567871094,255.0653381347656,288.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372102890163,2.185797143283708e-08,0.0011371884029358,-0.0562401227653026,0.0,0.0,0.0,-0.0145400995388627,60.0,-26.24321746826172,-0.0,-8.81742039382516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001068101773853,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001124761984101,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,8.307462121592835e-05,289.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001124763584812,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0005335370660759,290.45050048828125,294.1499938964844,254.9882354736328,254.06011962890625,256.4595031738281,255.0398712158203,288.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380624491721,2.1957580642606445e-08,0.0011380404466763,-0.0564999245107173,0.0,0.0,0.0,-0.0145886493846774,60.0,-26.276626586914062,-0.0,-8.83063790979577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001069612117134,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001126352435676,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,8.319209155160934e-05,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001126354036387,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005342915537767,290.4376220703125,294.1499938964844,254.9340057373047,254.0118865966797,256.42926025390625,254.98736572265625,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396714253351,2.2145682621044216e-08,0.0011396493064239,-0.0569905005395412,0.0,0.0,0.0,-0.0146803297102451,60.0,-26.34266662597656,-0.0,-8.855625566184244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001069612117134,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,0.0001126352435676,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,8.319209155160934e-05,289.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001126354036387,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005342915537767,290.4376220703125,294.1499938964844,254.9340057373047,254.0118865966797,256.42926025390625,254.98736572265625,288.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396714253351,2.2145682621044216e-08,0.0011396493064239,-0.0569905005395412,0.0,0.0,0.0,-0.0146803297102451,60.0,-26.34266662597656,-0.0,-8.855625566184244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001071010410669,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001127824943978,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,8.330085256602615e-05,289.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001127826471929,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0005349900457076,290.4246520996094,294.1499938964844,254.87857055664065,253.96258544921875,256.3984375,254.9330291748047,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411611922085,2.231983131650849e-08,0.0011411388404667,-0.0574446506798267,0.0,0.0,0.0,-0.0147652085870504,60.0,-26.40703582763672,-0.0,-8.878791390998232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001071010410669,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001127824943978,290.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,8.330085256602615e-05,289.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274780273437,0.0,0.0,0.0001127826471929,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0005349900457076,290.4246520996094,294.1499938964844,254.87857055664065,253.96258544921875,256.3984375,254.9330291748047,288.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411611922085,2.231983131650849e-08,0.0011411388404667,-0.0574446506798267,0.0,0.0,0.0,-0.0147652085870504,60.0,-26.40703582763672,-0.0,-8.878791390998232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001072266968549,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.000112914814963,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,8.339858322869986e-05,289.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.000112914975034,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0005356177571229,290.4115905761719,294.1499938964844,254.8224334716797,253.91262817382807,256.3670349121094,254.87750244140625,288.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424998519942,2.247632657770282e-08,0.0011424773838371,-0.057852741330862,0.0,0.0,0.0,-0.014841484837234,60.0,-26.468969345092773,-0.0,-8.89963445160902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001072266968549,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.000112914814963,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,8.339858322869986e-05,289.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.000112914975034,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0005356177571229,290.4115905761719,294.1499938964844,254.8224334716797,253.91262817382807,256.3670349121094,254.87750244140625,288.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424998519942,2.247632657770282e-08,0.0011424773838371,-0.057852741330862,0.0,0.0,0.0,-0.014841484837234,60.0,-26.468969345092773,-0.0,-8.89963445160902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.00010733876843,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001130328309955,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,8.348574920091778e-05,289.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001130329910665,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005361775984056,290.3984375,294.1499938964844,254.76611328125,253.86248779296875,256.33514404296875,254.82130432128903,288.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436938075348,2.2615898487288177e-08,0.0011436712229624,-0.058216668665409,0.0,0.0,0.0,-0.0149095114320516,60.0,-26.5280990600586,-0.0,-8.91824427640131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.00010733876843,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001130328309955,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,8.348574920091778e-05,289.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001130329910665,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005361775984056,290.3984375,294.1499938964844,254.76611328125,253.86248779296875,256.33514404296875,254.82130432128903,288.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436938075348,2.2615898487288177e-08,0.0011436712229624,-0.058216668665409,0.0,0.0,0.0,-0.0149095114320516,60.0,-26.5280990600586,-0.0,-8.91824427640131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001073891471605,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001130858872784,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,8.352493023267016e-05,289.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001130860327975,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0005364292883314,290.3918151855469,294.1499938964844,254.738037109375,253.8374786376953,256.3190002441406,254.7931365966797,288.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442304821684,2.2678634081785286e-08,0.0011442077811807,-0.0583802461624145,0.0,0.0,0.0,-0.014940089546144,60.0,-26.5564193725586,-0.0,-8.9266151803713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001074354513548,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001131346434704,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,8.356094622286037e-05,289.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001131347962655,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,0.0005366605473682,290.3851928710937,294.1499938964844,254.71011352539065,253.8125915527344,256.3027038574219,254.76499938964844,288.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144723733887,2.2736296401149048e-08,0.0011447010328993,-0.0585305877029895,0.0,0.0,0.0,-0.0149681931361556,60.0,-26.583559036254883,-0.0,-8.934312489827789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001075151667464,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001132185934693,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,8.362294465769082e-05,289.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001132187389885,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005370588041841,290.3718566894531,294.1499938964844,254.6549530029297,253.763412475586,256.269775390625,254.7091064453125,288.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455729836598,2.2835569879475773e-08,0.0011455501662567,-0.0587894134223461,0.0,0.0,0.0,-0.0150165790691971,60.0,-26.634504318237305,-0.0,-8.947572638362544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001075151667464,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001132185934693,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,8.362294465769082e-05,289.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001132187389885,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005370588041841,290.3718566894531,294.1499938964844,254.6549530029297,253.763412475586,256.269775390625,254.7091064453125,288.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455729836598,2.2835569879475773e-08,0.0011455501662567,-0.0587894134223461,0.0,0.0,0.0,-0.0150165790691971,60.0,-26.634504318237305,-0.0,-8.947572638362544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001075786713045,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001132854595198,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,8.36723338579759e-05,289.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001132856123149,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0005373760359361,290.35845947265625,294.1499938964844,254.6011505126953,253.71539306640625,256.23638916015625,254.654052734375,288.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462493566796,2.2914644404181672e-08,0.0011462265392765,-0.0589955635368824,0.0,0.0,0.0,-0.0150551199913024,60.0,-26.68085479736328,-0.0,-8.958141961556978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001075786713045,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001132854595198,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,8.36723338579759e-05,289.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001132856123149,291.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0005373760359361,290.35845947265625,294.1499938964844,254.6011505126953,253.71539306640625,256.23638916015625,254.654052734375,288.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462493566796,2.2914644404181672e-08,0.0011462265392765,-0.0589955635368824,0.0,0.0,0.0,-0.0150551199913024,60.0,-26.68085479736328,-0.0,-8.958141961556978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0001076235930668,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001133327677962,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,8.370728028239682e-05,289.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001133329133153,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0005376004846766,290.344970703125,294.1499938964844,254.5491943359375,253.66897583007807,256.2026062011719,254.6004943847656,288.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467279400676,2.2970578328340707e-08,0.0011467048898339,-0.0591413863003253,0.0,0.0,0.0,-0.0150823816657066,60.0,-26.72132873535156,-0.0,-8.965621844936322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.0001076235930668,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001133327677962,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,8.370728028239682e-05,289.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001133329133153,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0005376004846766,290.344970703125,294.1499938964844,254.5491943359375,253.66897583007807,256.2026062011719,254.6004943847656,288.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467279400676,2.2970578328340707e-08,0.0011467048898339,-0.0591413863003253,0.0,0.0,0.0,-0.0150823816657066,60.0,-26.72132873535156,-0.0,-8.965621844936322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.000107649466372,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001133600162575,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,8.372739830520004e-05,289.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001133601617766,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005377297056838,290.3313903808594,294.1499938964844,254.4996337890625,253.62461853027344,256.1684875488281,254.5487670898437,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470034951344,2.30027819014822e-08,0.0011469804449006,-0.0592253394424915,0.0,0.0,0.0,-0.0150980791077017,60.0,-26.755868911743164,-0.0,-8.969929865543237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.000107649466372,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001133600162575,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,8.372739830520004e-05,289.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001133601617766,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005377297056838,290.3313903808594,294.1499938964844,254.4996337890625,253.62461853027344,256.1684875488281,254.5487670898437,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470034951344,2.30027819014822e-08,0.0011469804449006,-0.0592253394424915,0.0,0.0,0.0,-0.0150980791077017,60.0,-26.755868911743164,-0.0,-8.969929865543237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0001076550033758,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0001133658442995,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,8.373170567210764e-05,289.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001133659898187,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0005377574125304,290.3245849609375,294.1499938964844,254.47589111328125,253.6033630371093,256.1513366699219,254.5238342285156,288.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470624012872,2.300966350787803e-08,0.0011470393510535,-0.0592432804405689,0.0,0.0,0.0,-0.0151014328002929,60.0,-26.77042007446289,-0.0,-8.970850728928782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001076552289305,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001133660844061,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,8.373188029509038e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001133662299253,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.000537758518476,290.3177490234375,294.1499938964844,254.45294189453125,253.5827789306641,256.13409423828125,254.4995880126953,288.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470647295936,2.300993173776078e-08,0.0011470416793599,-0.059243980795145,0.0,0.0,0.0,-0.0151015641167759,60.0,-26.78318977355957,-0.0,-8.970886966608307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001076401531463,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001133502082666,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,8.372015145141631e-05,289.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0001133503465098,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005376832559704,290.3040771484375,294.1499938964844,254.4096527099609,253.5438995361328,256.0995178222656,254.45318603515625,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469038436189,2.2991127224258893e-08,0.0011468809098005,-0.0591949597001075,0.0,0.0,0.0,-0.0150923989713191,60.0,-26.80339241027832,-0.0,-8.968370934780978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001076401531463,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0001133502082666,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,8.372015145141631e-05,289.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0001133503465098,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005376832559704,290.3040771484375,294.1499938964844,254.4096527099609,253.5438995361328,256.0995178222656,254.45318603515625,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469038436189,2.2991127224258893e-08,0.0011468809098005,-0.0591949597001075,0.0,0.0,0.0,-0.0150923989713191,60.0,-26.80339241027832,-0.0,-8.968370934780978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.000107602434582,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.000113310488814,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,8.369081479031593e-05,289.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001133106270572,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0005374948377721,290.2903137207031,294.1499938964844,254.3702850341797,253.50845336914065,256.0648193359375,254.41030883789065,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465018615126,2.294411949321784e-08,0.0011464789276942,-0.059072408825159,0.0,0.0,0.0,-0.015069487504661,60.0,-26.815160751342773,-0.0,-8.962083342112238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.000107602434582,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.000113310488814,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,8.369081479031593e-05,289.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001133106270572,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0005374948377721,290.2903137207031,294.1499938964844,254.3702850341797,253.50845336914065,256.0648193359375,254.41030883789065,288.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465018615126,2.294411949321784e-08,0.0011464789276942,-0.059072408825159,0.0,0.0,0.0,-0.015069487504661,60.0,-26.815160751342773,-0.0,-8.962083342112238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001075421314453,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001132469915319,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,8.36439139675349e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001132471297751,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0005371936713345,290.2764587402344,294.1499938964844,254.3353271484375,253.4768829345703,256.03009033203125,254.3715667724609,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458592489361,2.2868986704338568e-08,0.0011458363151177,-0.0588765330612659,0.0,0.0,0.0,-0.0150328679010272,60.0,-26.81765556335449,-0.0,-8.952038399456796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001075421314453,290.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0001132469915319,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,8.36439139675349e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001132471297751,291.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0005371936713345,290.2764587402344,294.1499938964844,254.3353271484375,253.4768829345703,256.03009033203125,254.3715667724609,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458592489361,2.2868986704338568e-08,0.0011458363151177,-0.0588765330612659,0.0,0.0,0.0,-0.0150328679010272,60.0,-26.81765556335449,-0.0,-8.952038399456796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001074562896974,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001131565950345,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,8.357714978046715e-05,289.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001131567260017,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0005367648554965,290.2626037597656,294.1499938964844,254.3053131103516,253.4496459960937,255.9954528808593,254.3370056152344,288.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449444573372,2.2762030482681442e-08,0.0011449216399341,-0.0585976801812648,0.0,0.0,0.0,-0.0149807389825582,60.0,-26.81106948852539,-0.0,-8.937749385040662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001074562896974,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001131565950345,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,8.357714978046715e-05,289.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001131567260017,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0005367648554965,290.2626037597656,294.1499938964844,254.3053131103516,253.4496459960937,255.9954528808593,254.3370056152344,288.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449444573372,2.2762030482681442e-08,0.0011449216399341,-0.0585976801812648,0.0,0.0,0.0,-0.0149807389825582,60.0,-26.81106948852539,-0.0,-8.937749385040662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001074027168215,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001131001772591,290.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793762207031,0.0,0.0,8.353548037121072e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001131003082264,291.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0005364972748793,290.2556457519531,294.1499938964844,254.2923126220703,253.4377899169922,255.97821044921875,254.3217620849609,288.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144373556599,2.2695285650797814e-08,0.0011443508556112,-0.0584236569702625,0.0,0.0,0.0,-0.0149482069537043,60.0,-26.80332565307617,-0.0,-8.92883775804876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.0001073423482012,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001130366072175,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,8.34885286167264e-05,289.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,0.0001130367454607,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0005361957591958,290.2486572265625,294.1499938964844,254.2807464599609,253.4272003173828,255.9610137939453,254.3077087402344,288.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437303619459,2.2620083584001804e-08,0.0011437077773734,-0.0582275800406932,0.0,0.0,0.0,-0.0149115538224577,60.0,-26.7930908203125,-0.0,-8.918802052448883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001071982333087,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001128848525695,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,8.337643521372229e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0001128849835367,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0005354759050533,290.23468017578125,294.1499938964844,254.2621307373047,253.4099884033203,255.9268798828125,254.2836456298828,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421947274357,2.244054897460046e-08,0.0011421722592785,-0.0577594451606273,0.0,0.0,0.0,-0.0148240504786372,60.0,-26.76393318176269,-0.0,-8.894867420394804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001071982333087,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001128848525695,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,8.337643521372229e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0001128849835367,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0005354759050533,290.23468017578125,294.1499938964844,254.2621307373047,253.4099884033203,255.9268798828125,254.2836456298828,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421947274357,2.244054897460046e-08,0.0011421722592785,-0.0577594451606273,0.0,0.0,0.0,-0.0148240504786372,60.0,-26.76393318176269,-0.0,-8.894867420394804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0001070200814865,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001126972492784,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,8.323787187691778e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.0001126973802456,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0005345860263332,290.2206420898437,294.1499938964844,254.25,253.3984832763672,255.89321899414065,254.26583862304688,288.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402963427826,2.221861805651315e-08,0.0011402742238715,-0.0571807101368904,0.0,0.0,0.0,-0.0147158820182085,60.0,-26.721324920654297,-0.0,-8.865323763984635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0001070200814865,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0001126972492784,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,8.323787187691778e-05,289.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.0001126973802456,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0005345860263332,290.2206420898437,294.1499938964844,254.25,253.3984832763672,255.89321899414065,254.26583862304688,288.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402963427826,2.221861805651315e-08,0.0011402742238715,-0.0571807101368904,0.0,0.0,0.0,-0.0147158820182085,60.0,-26.721324920654297,-0.0,-8.865323763984635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001068140409188,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001124802802223,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,8.307761891046539e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001124804039136,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.000533556798473,290.20660400390625,294.1499938964844,254.24234008789065,253.39083862304688,255.8600616455078,254.25308227539065,288.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381009826436,2.1961952256788212e-08,0.0011380789801478,-0.0565113238990306,0.0,0.0,0.0,-0.0145907839760184,60.0,-26.66767692565918,-0.0,-8.831218423210886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001068140409188,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001124802802223,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,8.307761891046539e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001124804039136,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412414550781,0.0,0.0,0.000533556798473,290.20660400390625,294.1499938964844,254.24234008789065,253.39083862304688,255.8600616455078,254.25308227539065,288.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381009826436,2.1961952256788212e-08,0.0011380789801478,-0.0565113238990306,0.0,0.0,0.0,-0.0145907839760184,60.0,-26.66767692565918,-0.0,-8.831218423210886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001065826218109,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001122365865739,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,8.289762627100572e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0001122367102652,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0005324008525349,290.1925048828125,294.1499938964844,254.2366943359375,253.38487243652344,255.8275604248047,254.2445068359375,288.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356350732967,2.167367085803562e-08,0.0011356134200468,-0.0557593964040279,0.0,0.0,0.0,-0.0144502772018313,60.0,-26.603893280029297,-0.0,-8.79298980294152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
