time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001065826218109,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0001122365865739,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,8.289762627100572e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0001122367102652,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0005324008525349,290.1925048828125,294.1499938964844,254.2366943359375,253.38487243652344,255.8275604248047,254.2445068359375,288.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356350732967,2.167367085803562e-08,0.0011356134200468,-0.0557593964040279,0.0,0.0,0.0,-0.0144502772018313,60.0,-26.603893280029297,-0.0,-8.79298980294152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0001064581301761,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001121054883697,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072326660156,0.0,0.0,8.280079782707617e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001121056120609,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0005317789618857,290.1854248046875,294.1499938964844,254.2345733642578,253.38247680664065,255.8115234375,254.2411346435547,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343086371198,2.1518593129599143e-08,0.0011342871002852,-0.0553548634052276,0.0,0.0,0.0,-0.0143746919929981,60.0,-26.569412231445312,-0.0,-8.77245938113447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0001063252493622,290.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001119655571528,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,8.269744284916669e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001119656808441,291.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0005311152199283,290.1783752441406,294.1499938964844,254.23291015625,253.3804473876953,255.79568481445312,254.2384490966797,288.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328926775604,2.1353063317519627e-08,0.0011328712571412,-0.0549230389297008,0.0,0.0,0.0,-0.0142940133810043,60.0,-26.53247833251953,-0.0,-8.750571822702113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,0.0001060401045833,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.000111665292934,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.247567166108638e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001116654093493,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005296909366734,290.1642150878906,294.1499938964844,254.2308349609375,253.3774261474609,255.7644805908203,254.23443603515625,288.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129854354076,2.0997875438411032e-08,0.0011298333993181,-0.0539963506162166,0.0,0.0,0.0,-0.014120896346867,60.0,-26.452993392944336,-0.0,-8.703698028966755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,0.0001060401045833,290.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.000111665292934,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,8.247567166108638e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001116654093493,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0005296909366734,290.1642150878906,294.1499938964844,254.2308349609375,253.3774261474609,255.7644805908203,254.23443603515625,288.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129854354076,2.0997875438411032e-08,0.0011298333993181,-0.0539963506162166,0.0,0.0,0.0,-0.014120896346867,60.0,-26.452993392944336,-0.0,-8.703698028966755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001057258923538,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001113344114855,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,8.223127952078357e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001113345279009,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0005281213670969,290.1500549316406,294.1499938964844,254.2303009033203,253.37567138671875,255.7339782714844,254.232162475586,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265063658356,2.0606476525131256e-08,0.0011264857603237,-0.0529750213027,0.0,0.0,0.0,-0.0139301288872957,60.0,-26.36524200439453,-0.0,-8.652191496594241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001057258923538,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001113344114855,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,8.223127952078357e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001113345279009,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717834472656,0.0,0.0,0.0005281213670969,290.1500549316406,294.1499938964844,254.2303009033203,253.37567138671875,255.7339782714844,254.232162475586,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265063658356,2.0606476525131256e-08,0.0011264857603237,-0.0529750213027,0.0,0.0,0.0,-0.0139301288872957,60.0,-26.36524200439453,-0.0,-8.652191496594241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.0001053828891599,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001109732111217,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,8.196449925890192e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.000110973327537,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0005264080245979,290.1358642578125,294.1499938964844,254.23114013671875,253.37506103515625,255.7041473388672,254.2313995361328,288.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228516232222,2.0179214743620832e-08,0.0011228314833715,-0.0518599301576614,0.0,0.0,0.0,-0.0137218832969665,60.0,-26.269386291503903,-0.0,-8.59613962234107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.0001053828891599,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001109732111217,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,8.196449925890192e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.000110973327537,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0005264080245979,290.1358642578125,294.1499938964844,254.23114013671875,253.37506103515625,255.7041473388672,254.2313995361328,288.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228516232222,2.0179214743620832e-08,0.0011228314833715,-0.0518599301576614,0.0,0.0,0.0,-0.0137218832969665,60.0,-26.269386291503903,-0.0,-8.59613962234107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001050107239279,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0001105813062167,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,8.167503256117925e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001105814153561,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0005245489883236,290.1216735839844,294.1499938964844,254.23321533203125,253.37545776367188,255.6749725341797,254.23193359375,288.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188861681148,1.971563179381519e-08,0.0011188664939254,-0.0506498292088508,0.0,0.0,0.0,-0.0134959341958165,60.0,-26.165565490722656,-0.0,-8.535528195352526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001050107239279,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.0001105813062167,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,8.167503256117925e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001105814153561,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,0.0005245489883236,290.1216735839844,294.1499938964844,254.23321533203125,253.37545776367188,255.6749725341797,254.23193359375,288.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188861681148,1.971563179381519e-08,0.0011188664939254,-0.0506498292088508,0.0,0.0,0.0,-0.0134959341958165,60.0,-26.165565490722656,-0.0,-8.535528195352526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4904479980469,0.0,0.0,0.0001048143021762,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912170410156,0.0,0.0,0.0001103744652937,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,8.152225927915424e-05,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.000110374574433,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287841796875,0.0,0.0,0.0005235678399913,290.1145935058594,294.1499938964844,254.23464965820312,253.37599182128903,255.66070556640625,254.2327117919922,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116793253459,1.94709652845404e-08,0.0011167738121002,-0.0500110797584056,0.0,0.0,0.0,-0.0133766839280724,60.0,-26.11032485961914,-0.0,-8.503625537059636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0001046113757183,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0001101607704185,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,8.136442920658737e-05,289.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0001101608795579,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0005225542117841,290.10748291015625,294.1499938964844,254.23634338378903,253.37673950195312,255.6466064453125,254.2337646484375,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146310716867,1.9218198588077946e-08,0.0011146118631586,-0.049351118505001,0.0,0.0,0.0,-0.0132534857839345,60.0,-26.05332374572754,-0.0,-8.470729540022148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001041879877448,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001097149215638,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,8.103512664092705e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001097150307032,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,0.0005204392946325,290.0932922363281,294.1499938964844,254.2403717041016,253.3787536621093,255.61895751953125,254.236557006836,288.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101197451353,1.8690823111455763e-08,0.0011101011186838,-0.0479739755392074,0.0,0.0,0.0,-0.012996444478631,60.0,-25.93451690673828,-0.0,-8.402300011312036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001041879877448,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0001097149215638,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,8.103512664092705e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001097150307032,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,0.0005204392946325,290.0932922363281,294.1499938964844,254.2403717041016,253.3787536621093,255.61895751953125,254.236557006836,288.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101197451353,1.8690823111455763e-08,0.0011101011186838,-0.0479739755392074,0.0,0.0,0.0,-0.012996444478631,60.0,-25.93451690673828,-0.0,-8.402300011312036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001037431939039,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001092465317924,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,8.068917668424547e-05,289.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001092466409318,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0005182175082154,290.0791015625,294.1499938964844,254.24514770507807,253.3813934326172,255.59210205078125,254.2402801513672,288.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053803609684,1.813678807138785e-08,0.0011053623165935,-0.0465269237756729,0.0,0.0,0.0,-0.0127264084294438,60.0,-25.80918312072754,-0.0,-8.330709277970527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001037431939039,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,0.0001092465317924,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,8.068917668424547e-05,289.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001092466409318,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0005182175082154,290.0791015625,294.1499938964844,254.24514770507807,253.3813934326172,255.59210205078125,254.2402801513672,288.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053803609684,1.813678807138785e-08,0.0011053623165935,-0.0465269237756729,0.0,0.0,0.0,-0.0127264084294438,60.0,-25.80918312072754,-0.0,-8.330709277970527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001032825384754,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0001087614436983,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,8.033088670345023e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001087615455617,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0005159164429642,290.06494140625,294.1499938964844,254.25050354003903,253.384521484375,255.56588745117188,254.2446136474609,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004720581695,1.75630034959795e-08,0.0011004544794559,-0.0450279861688613,0.0,0.0,0.0,-0.0124467462301254,60.0,-25.67935943603516,-0.0,-8.256888861524203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375305175781,0.0,0.0,0.0001032825384754,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0001087614436983,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,8.033088670345023e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001087615455617,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0005159164429642,290.06494140625,294.1499938964844,254.25050354003903,253.384521484375,255.56588745117188,254.2446136474609,288.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004720581695,1.75630034959795e-08,0.0011004544794559,-0.0450279861688613,0.0,0.0,0.0,-0.0124467462301254,60.0,-25.67935943603516,-0.0,-8.256888861524203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001028098267852,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0001082636590581,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.996322528924793e-05,289.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001082637609215,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0005135551909916,290.0507507324219,294.1499938964844,254.2562866210937,253.38800048828125,255.5404815673828,254.24954223632807,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954352328553,1.6974205152564537e-08,0.0010954182362183,-0.0434895195066928,0.0,0.0,0.0,-0.0121597666293382,60.0,-25.54534912109375,-0.0,-8.181478250435249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,0.0001028098267852,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0001082636590581,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.996322528924793e-05,289.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001082637609215,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0005135551909916,290.0507507324219,294.1499938964844,254.2562866210937,253.38800048828125,255.5404815673828,254.24954223632807,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954352328553,1.6974205152564537e-08,0.0010954182362183,-0.0434895195066928,0.0,0.0,0.0,-0.0121597666293382,60.0,-25.54534912109375,-0.0,-8.181478250435249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0001025705059873,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,0.0001080116417142,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,7.977708446560428e-05,289.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,0.0001080117435776,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0005123597220517,290.043701171875,294.1499938964844,254.25927734375,253.38983154296875,255.52804565429688,254.25216674804688,288.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092885271646,1.667611648770162e-08,0.001092868624255,-0.0427105277776718,0.0,0.0,0.0,-0.0120144784450531,60.0,-25.47735977172852,-0.0,-8.143432239648973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001023301738314,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001077585620805,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,7.95901651144959e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001077586639439,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.000511159247253,290.03662109375,294.1499938964844,254.2623291015625,253.39170837402344,255.5158233642578,254.2548828125,288.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903244838118,1.6376770162196408e-08,0.0010903081856667,-0.0419281758368015,0.0,0.0,0.0,-0.0118685774505138,60.0,-25.4089412689209,-0.0,-8.105315174589124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0001018487746478,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001072516242857,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,7.921573705971241e-05,289.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0001072517188731,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0005087545723654,290.0224609375,294.1499938964844,254.2684631347656,253.3954925537109,255.49188232421875,254.2604522705078,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851949919015,1.5777155581986335e-08,0.001085179275833,-0.040360826998949,0.0,0.0,0.0,-0.0115763256326317,60.0,-25.27155113220215,-0.0,-8.029230968986668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0001018487746478,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001072516242857,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,7.921573705971241e-05,289.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0001072517188731,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51910400390625,0.0,0.0,0.0005087545723654,290.0224609375,294.1499938964844,254.2684631347656,253.3954925537109,255.49188232421875,254.2604522705078,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851949919015,1.5777155581986335e-08,0.001085179275833,-0.040360826998949,0.0,0.0,0.0,-0.0115763256326317,60.0,-25.27155113220215,-0.0,-8.029230968986668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0001013700675684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001067475241143,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,7.884341175667942e-05,289.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001067476187017,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0005063633434474,290.00836181640625,294.1499938964844,254.2745513916016,253.3992462158203,255.4685516357422,254.26611328125,288.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800942545756,1.5180903645273247e-08,0.0010800791205838,-0.0388019829988479,0.0,0.0,0.0,-0.0112857120111584,60.0,-25.13429450988769,-0.0,-7.953929070936283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.0001013700675684,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001067475241143,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,7.884341175667942e-05,289.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001067476187017,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0005063633434474,290.00836181640625,294.1499938964844,254.2745513916016,253.3992462158203,255.4685516357422,254.26611328125,288.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800942545756,1.5180903645273247e-08,0.0010800791205838,-0.0388019829988479,0.0,0.0,0.0,-0.0112857120111584,60.0,-25.13429450988769,-0.0,-7.953929070936283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001008994149742,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001062519077095,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.847735105315223e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001062520022969,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,0.0005040123360231,289.9942321777344,294.1499938964844,254.28042602539065,253.40283203125,255.44595336914065,254.2717437744141,288.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750794317573,1.4594689012881192e-08,0.0010750647634267,-0.0372691117227077,0.0,0.0,0.0,-0.0109999915584921,60.0,-24.99873733520508,-0.0,-7.880240104896077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001008994149742,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001062519077095,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,7.847735105315223e-05,289.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,0.0001062520022969,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,0.0005040123360231,289.9942321777344,294.1499938964844,254.28042602539065,253.40283203125,255.44595336914065,254.2717437744141,288.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750794317573,1.4594689012881192e-08,0.0010750647634267,-0.0372691117227077,0.0,0.0,0.0,-0.0109999915584921,60.0,-24.99873733520508,-0.0,-7.880240104896077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,0.0001004400473902,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001057681729434,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,7.812006515450776e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001057682675309,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0005017177318222,289.98016357421875,294.1499938964844,254.2859039306641,253.40611267089844,255.4239196777344,254.27723693847656,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701847495511,1.4022535133051406e-08,0.0010701706632971,-0.0357727520167827,0.0,0.0,0.0,-0.0107211228460073,60.0,-24.86558151245117,-0.0,-7.808649371554567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,0.0001004400473902,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,0.0001057681729434,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,7.812006515450776e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001057682675309,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,0.0005017177318222,289.98016357421875,294.1499938964844,254.2859039306641,253.40611267089844,255.4239196777344,254.27723693847656,288.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701847495511,1.4022535133051406e-08,0.0010701706632971,-0.0357727520167827,0.0,0.0,0.0,-0.0107211228460073,60.0,-24.86558151245117,-0.0,-7.808649371554567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,0.000100216071587,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285888671875,0.0,0.0,0.0001055323155014,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,7.794585690135136e-05,289.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740478515625,0.0,0.0,0.0001055324100889,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0005005989805795,289.9731140136719,294.1499938964844,254.2884521484375,253.4075927734375,255.41314697265625,254.2798614501953,288.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677982354536,1.3743568061386212e-08,0.0010677844984456,-0.0350430831313133,0.0,0.0,0.0,-0.0105851544067263,60.0,-24.800586700439453,-0.0,-7.773861199211751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,9.999638132285328e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0001053009691531,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,7.777498831273988e-05,289.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001053010564646,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,0.0004995015333406,289.966064453125,294.1499938964844,254.2908630371093,253.4089508056641,255.4025421142578,254.2823944091797,288.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065457239747,1.346993183659606e-08,0.001065443851985,-0.0343273021280765,0.0,0.0,0.0,-0.0104517834261059,60.0,-24.73662757873535,-0.0,-7.739814122942337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,9.957115980796516e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001048531921696,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,7.744425965938717e-05,289.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001048532867571,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.0004973775357939,289.9520263671875,294.1499938964844,254.29510498046875,253.41123962402344,255.3817138671875,254.28713989257807,288.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609264718368,1.2940317262177814e-08,0.0010609135497361,-0.032941784709692,0.0,0.0,0.0,-0.0101936487480998,60.0,-24.612192153930664,-0.0,-7.674127999734992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,9.957115980796516e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001048531921696,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,7.744425965938717e-05,289.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001048532867571,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,0.0004973775357939,289.9520263671875,294.1499938964844,254.29510498046875,253.41123962402344,255.3817138671875,254.28713989257807,288.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609264718368,1.2940317262177814e-08,0.0010609135497361,-0.032941784709692,0.0,0.0,0.0,-0.0101936487480998,60.0,-24.612192153930664,-0.0,-7.674127999734992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,9.916731505654752e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.000104427919723,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.713015656918287e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,0.0001044280143105,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.0004953602328896,289.9379577636719,294.1499938964844,254.2985076904297,253.412826538086,255.3614196777344,254.29132080078125,288.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566232958808,1.243732050681956e-08,0.0010566108394414,-0.0316257290542125,0.0,0.0,0.0,-0.009948487393558,60.0,-24.49334716796875,-0.0,-7.612002406176543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,9.916731505654752e-05,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.000104427919723,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,7.713015656918287e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23944091796875,0.0,0.0,0.0001044280143105,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,0.0004953602328896,289.9379577636719,294.1499938964844,254.2985076904297,253.412826538086,255.3614196777344,254.29132080078125,288.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566232958808,1.243732050681956e-08,0.0010566108394414,-0.0316257290542125,0.0,0.0,0.0,-0.009948487393558,60.0,-24.49334716796875,-0.0,-7.612002406176543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,9.878668060991912e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000104027094494,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,7.683410512981936e-05,289.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001040271818055,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0004934588796459,289.9239196777344,294.1499938964844,254.3008728027344,253.41360473632807,255.3416290283203,254.2948455810547,288.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525675024837,1.1963234847200964e-08,0.0010525555117055,-0.0303851682692766,0.0,0.0,0.0,-0.0097174178808927,60.0,-24.380748748779297,-0.0,-7.553678216254411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,9.878668060991912e-05,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.000104027094494,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,7.683410512981936e-05,289.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.0001040271818055,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0004934588796459,289.9239196777344,294.1499938964844,254.3008728027344,253.41360473632807,255.3416290283203,254.2948455810547,288.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525675024837,1.1963234847200964e-08,0.0010525555117055,-0.0303851682692766,0.0,0.0,0.0,-0.0097174178808927,60.0,-24.380748748779297,-0.0,-7.553678216254411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
