time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.843073348747566e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,0.0001036522662616,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,7.655725494259968e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001036523535731,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0004916808684356,289.9098815917969,294.1499938964844,254.30206298828125,253.4134216308593,255.3223114013672,254.29751586914065,288.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487746912986,1.1519902365364489e-08,0.001048763282597,-0.029224956408143,0.0,0.0,0.0,-0.0095013361424207,60.0,-24.275209426879883,-0.0,-7.499340881622629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.843073348747566e-05,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,0.0001036522662616,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,7.655725494259968e-05,289.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118530273437,0.0,0.0,0.0001036523535731,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0004916808684356,289.9098815917969,294.1499938964844,254.30206298828125,253.4134216308593,255.3223114013672,254.29751586914065,288.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487746912986,1.1519902365364489e-08,0.001048763282597,-0.029224956408143,0.0,0.0,0.0,-0.0095013361424207,60.0,-24.275209426879883,-0.0,-7.499340881622629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.826292807701976e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.000103475562355,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220458984375,0.0,0.0,7.642674609087408e-05,289.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0001034756496665,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0004908426781184,289.9028625488281,294.1499938964844,254.3021697998047,253.4129333496093,255.3128356933593,254.2984619140625,288.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469867847859,1.131090598960327e-08,0.0010469754924997,-0.0286779664456844,0.0,0.0,0.0,-0.009399470873177,60.0,-24.225318908691406,-0.0,-7.473792607015639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,9.810050687519832e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.0001033045264193,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2150573730469,0.0,0.0,7.630041363881901e-05,289.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0001033046137308,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0004900313797406,289.8958435058594,294.1499938964844,254.3019256591797,253.4121551513672,255.303451538086,254.29920959472656,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452560381963,1.1108609143661852e-08,0.0010452449787408,-0.0281484890729188,0.0,0.0,0.0,-0.0093008717522025,60.0,-24.176862716674805,-0.0,-7.449104799661654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,9.779616084415466e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001029840350383,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.606370490975678e-05,289.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001029841223498,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0004885111120529,289.8818054199219,294.1499938964844,254.30029296875,253.40968322753903,255.2849578857422,254.2998809814453,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420131729915,1.0729549693166972e-08,0.0010420023463666,-0.0271562971174716,0.0,0.0,0.0,-0.0091161169111728,60.0,-24.085861206054688,-0.0,-7.402955759516773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,9.779616084415466e-05,290.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001029840350383,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.606370490975678e-05,289.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0001029841223498,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0004885111120529,289.8818054199219,294.1499938964844,254.30029296875,253.40968322753903,255.2849578857422,254.2998809814453,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420131729915,1.0729549693166972e-08,0.0010420023463666,-0.0271562971174716,0.0,0.0,0.0,-0.0091161169111728,60.0,-24.085861206054688,-0.0,-7.402955759516773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,9.751817560754716e-05,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001026913014356,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,7.58474925532937e-05,289.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0001026913814712,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0004871225100941,289.8677673339844,294.1499938964844,254.29698181152344,253.40586853027344,255.266830444336,254.2993011474609,288.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390509851276,1.0383316428885792e-08,0.001039040624164,-0.0262499637901783,0.0,0.0,0.0,-0.0089473621919751,60.0,-24.00269889831543,-0.0,-7.360927867239297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,9.751817560754716e-05,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001026913014356,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,7.58474925532937e-05,289.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0001026913814712,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0004871225100941,289.8677673339844,294.1499938964844,254.29698181152344,253.40586853027344,255.266830444336,254.2993011474609,288.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390509851276,1.0383316428885792e-08,0.001039040624164,-0.0262499637901783,0.0,0.0,0.0,-0.0089473621919751,60.0,-24.00269889831543,-0.0,-7.360927867239297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,9.726623102324083e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001024259981932,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.565153646282852e-05,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001024260782287,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,0.0004858640313614,289.8537292480469,294.1499938964844,254.2918701171875,253.40057373046875,255.24899291992188,254.2974090576172,288.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363664478063,1.0069526545919416e-08,0.0010363563196733,-0.0254284981638193,0.0,0.0,0.0,-0.0087944194674491,60.0,-23.92720031738281,-0.0,-7.322941542042828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,9.726623102324083e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001024259981932,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,7.565153646282852e-05,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001024260782287,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,0.0004858640313614,289.8537292480469,294.1499938964844,254.2918701171875,253.40057373046875,255.24899291992188,254.2974090576172,288.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363664478063,1.0069526545919416e-08,0.0010363563196733,-0.0254284981638193,0.0,0.0,0.0,-0.0087944194674491,60.0,-23.92720031738281,-0.0,-7.322941542042828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,9.703982505016028e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001021875723381,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,7.547543646069244e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001021876523736,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,0.0004847330856136,289.8396911621094,294.1499938964844,254.28477478027344,253.39366149902344,255.23141479492188,254.29405212402344,288.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339538566768,9.787532562199884e-09,0.0010339440777897,-0.024690231308341,0.0,0.0,0.0,-0.00865697581321,60.0,-23.85943031311035,-0.0,-7.288888070888788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,9.703982505016028e-05,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794494628906,0.0,0.0,0.0001021875723381,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,7.547543646069244e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001021876523736,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,0.0004847330856136,289.8396911621094,294.1499938964844,254.28477478027344,253.39366149902344,255.23141479492188,254.29405212402344,288.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339538566768,9.787532562199884e-09,0.0010339440777897,-0.024690231308341,0.0,0.0,0.0,-0.00865697581321,60.0,-23.85943031311035,-0.0,-7.288888070888788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,9.693639731267468e-05,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001020786658045,290.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.539500074926764e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361389160156,0.0,0.0,0.0001020787458401,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0004842164635192,289.8326416015625,294.1499938964844,254.28042602539065,253.3895721435547,255.2227020263672,254.291748046875,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328518692404,9.658722710526035e-09,0.0010328422067686,-0.0243529882282018,0.0,0.0,0.0,-0.0085941925644874,60.0,-23.828628540039062,-0.0,-7.273359869941487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18731689453125,0.0,0.0,9.68383756116964e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2639465332031,0.0,0.0,0.0001019754417939,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,7.531875598942861e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001019755218294,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.0004837268497794,289.8256225585937,294.1499938964844,254.2755279541016,253.38504028320312,255.21405029296875,254.2890625,287.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318072745576,9.536636369489317e-09,0.0010317977285012,-0.0240333415567874,0.0,0.0,0.0,-0.0085346875712275,60.0,-23.799489974975582,-0.0,-7.258656609110403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.666136611485854e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001017890463117,290.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,7.518108031945303e-05,289.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001017891190713,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004828426463063,289.8115539550781,294.1499938964844,254.2639923095703,253.37452697753903,255.1968231201172,254.28233337402344,287.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299211135134,9.316168281259252e-09,0.0010299118002876,-0.0234560966491699,0.0,0.0,0.0,-0.0084272306412458,60.0,-23.747180938720703,-0.0,-7.232143417468252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.666136611485854e-05,290.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001017890463117,290.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,7.518108031945303e-05,289.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001017891190713,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,0.0004828426463063,289.8115539550781,294.1499938964844,254.2639923095703,253.37452697753903,255.1968231201172,254.28233337402344,287.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299211135134,9.316168281259252e-09,0.0010299118002876,-0.0234560966491699,0.0,0.0,0.0,-0.0084272306412458,60.0,-23.747180938720703,-0.0,-7.232143417468252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.650769789004698e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001016272217384,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,7.506155816372484e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.000101627294498,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.000482075032778,289.7974548339844,294.1499938964844,254.25,253.36203002929688,255.17971801757807,254.2738342285156,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282836155965,9.124772937241232e-09,0.0010282745352014,-0.0229549501091241,0.0,0.0,0.0,-0.0083339437842369,60.0,-23.70215034484864,-0.0,-7.209165886479242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,9.650769789004698e-05,290.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0001016272217384,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,7.506155816372484e-05,289.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.000101627294498,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.000482075032778,289.7974548339844,294.1499938964844,254.25,253.36203002929688,255.17971801757807,254.2738342285156,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282836155965,9.124772937241232e-09,0.0010282745352014,-0.0229549501091241,0.0,0.0,0.0,-0.0083339437842369,60.0,-23.70215034484864,-0.0,-7.209165886479242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.63768397923559e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0001014894223771,290.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,7.495978206861764e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001014894951367,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0004814213898498,289.7833251953125,294.1499938964844,254.2347412109375,253.3485107421875,255.16265869140625,254.26345825195312,287.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268891928717,8.961786868155741e-09,0.0010268802288919,-0.0225281789898872,0.0,0.0,0.0,-0.0082545038312673,60.0,-23.66448402404785,-0.0,-7.18962738233131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,9.63768397923559e-05,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.0001014894223771,290.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,7.495978206861764e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001014894951367,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0004814213898498,289.7833251953125,294.1499938964844,254.2347412109375,253.3485107421875,255.16265869140625,254.26345825195312,287.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268891928717,8.961786868155741e-09,0.0010268802288919,-0.0225281789898872,0.0,0.0,0.0,-0.0082545038312673,60.0,-23.66448402404785,-0.0,-7.18962738233131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,9.62670601438731e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001013738146866,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.48743987060152e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001013738947222,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0004808730154763,289.7691955566406,294.1499938964844,254.2194976806641,253.3350524902344,255.14566040039065,254.251693725586,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025719451718,8.825055353156586e-09,0.0010257106041535,-0.0221701432019472,0.0,0.0,0.0,-0.008187860250473,60.0,-23.6328239440918,-0.0,-7.173257188242135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,9.62670601438731e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001013738146866,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,7.48743987060152e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001013738947222,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0004808730154763,289.7691955566406,294.1499938964844,254.2194976806641,253.3350524902344,255.14566040039065,254.251693725586,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025719451718,8.825055353156586e-09,0.0010257106041535,-0.0221701432019472,0.0,0.0,0.0,-0.008187860250473,60.0,-23.6328239440918,-0.0,-7.173257188242135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,9.621958452044056e-05,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001013238215819,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,7.483747322112322e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001013239016174,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0004806358774658,289.7621154785156,294.1499938964844,254.21188354492188,253.32833862304688,255.13717651367188,254.24542236328125,287.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252135107293,8.765924874865051e-09,0.0010252047795802,-0.0220153052359819,0.0,0.0,0.0,-0.0081590404734015,60.0,-23.619007110595703,-0.0,-7.166183024764905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,9.617575415177272e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,0.0001012776701827,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,7.480337808374316e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602722167969,0.0,0.0,0.0001012777429423,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21337890625,0.0,0.0,0.0004804169584531,289.7550354003906,294.1499938964844,254.2042694091797,253.32164001464844,255.1287078857422,254.238998413086,287.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247464524582,8.711332988298182e-09,0.001024737721309,-0.0218723509460687,0.0,0.0,0.0,-0.0081324316561222,60.0,-23.60613250732422,-0.0,-7.159655268651477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,9.610052802599968e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001011984568322,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,7.47448721085675e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001011985295917,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0004800411988981,289.7408447265625,294.1499938964844,254.1890411376953,253.3082427978516,255.11181640625,254.2256774902344,287.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239448165521,8.617640823160855e-09,0.0010239362018182,-0.0216270051896572,0.0,0.0,0.0,-0.008086766116321,60.0,-23.583627700805664,-0.0,-7.148459246764105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,9.610052802599968e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001011984568322,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,7.47448721085675e-05,289.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001011985295917,291.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.0004800411988981,289.7408447265625,294.1499938964844,254.1890411376953,253.3082427978516,255.11181640625,254.2256774902344,287.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239448165521,8.617640823160855e-09,0.0010239362018182,-0.0216270051896572,0.0,0.0,0.0,-0.008086766116321,60.0,-23.583627700805664,-0.0,-7.148459246764105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,9.603909711586311e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001011337590171,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,7.469709089491516e-05,289.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001011338317766,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0004797343281097,289.7265930175781,294.1499938964844,254.17379760742188,253.2948608398437,255.09494018554688,254.21194458007807,287.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232902131974,8.54111892323317e-09,0.0010232815984636,-0.0214266199618577,0.0,0.0,0.0,-0.0080494685098528,60.0,-23.564672470092773,-0.0,-7.13932166718223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,9.603909711586311e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001011337590171,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,7.469709089491516e-05,289.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001011338317766,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0004797343281097,289.7265930175781,294.1499938964844,254.17379760742188,253.2948608398437,255.09494018554688,254.21194458007807,287.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232902131974,8.54111892323317e-09,0.0010232815984636,-0.0214266199618577,0.0,0.0,0.0,-0.0080494685098528,60.0,-23.564672470092773,-0.0,-7.13932166718223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.598949691280724e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001010815321933,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,7.465851376764476e-05,289.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,0.0001010816049529,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.000479486567201,289.7123413085937,294.1499938964844,254.1585388183593,253.281494140625,255.078125,254.1978454589844,287.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022761571221,8.47933723235883e-09,0.0010227530729025,-0.0212648324668407,0.0,0.0,0.0,-0.0080193560570478,60.0,-23.54912757873535,-0.0,-7.13194836521325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.598949691280724e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001010815321933,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,7.465851376764476e-05,289.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,0.0001010816049529,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.000479486567201,289.7123413085937,294.1499938964844,254.1585388183593,253.281494140625,255.078125,254.1978454589844,287.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022761571221,8.47933723235883e-09,0.0010227530729025,-0.0212648324668407,0.0,0.0,0.0,-0.0080193560570478,60.0,-23.54912757873535,-0.0,-7.13194836521325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.595036681275816e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001010403284453,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,7.462807843694463e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001010403939289,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004792911349795,289.69805908203125,294.1499938964844,254.14321899414065,253.26809692382807,255.06134033203125,254.1834716796875,287.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223445715382,8.430598441577786e-09,0.0010223360732197,-0.0211372002959251,0.0,0.0,0.0,-0.0079956008121371,60.0,-23.536510467529297,-0.0,-7.126133994006524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.595036681275816e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001010403284453,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,7.462807843694463e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001010403939289,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,0.0004792911349795,289.69805908203125,294.1499938964844,254.14321899414065,253.26809692382807,255.06134033203125,254.1834716796875,287.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223445715382,8.430598441577786e-09,0.0010223360732197,-0.0211372002959251,0.0,0.0,0.0,-0.0079956008121371,60.0,-23.536510467529297,-0.0,-7.126133994006524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.593453432898968e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001010236592264,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,7.461576751666144e-05,289.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.0001010237247101,291.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0004792120598722,289.69091796875,294.1499938964844,254.1355438232422,253.2613983154297,255.05294799804688,254.1761779785156,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221758857369,8.410879992482023e-09,0.0010221673874184,-0.021085562184453,0.0,0.0,0.0,-0.007985989563167,60.0,-23.531225204467773,-0.0,-7.123782808093895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,9.59203389356844e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001010087071335,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,7.46047226130031e-05,289.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9907531738281,0.0,0.0,0.0001010087726172,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,0.0004791411338374,289.6837463378906,294.1499938964844,254.1278533935547,253.25469970703125,255.0445709228516,254.1688537597656,287.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220244294032,8.393191919253695e-09,0.0010220160475,-0.0210392419248819,0.0,0.0,0.0,-0.0079773683100938,60.0,-23.52638435363769,-0.0,-7.121673206711422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,9.589794353814796e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001009851257549,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,7.458731124643236e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0001009851985145,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0004790293169207,289.6693725585937,294.1499938964844,254.1124267578125,253.2412567138672,255.02784729003903,254.1540679931641,287.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.365299564161432e-09,0.0010217775125056,-0.0209661982953548,0.0,0.0,0.0,-0.0079637737944722,60.0,-23.5183162689209,-0.0,-7.118348577250799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,9.589794353814796e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,0.0001009851257549,290.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,7.458731124643236e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.0001009851985145,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.0004790293169207,289.6693725585937,294.1499938964844,254.1124267578125,253.2412567138672,255.02784729003903,254.1540679931641,287.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.365299564161432e-09,0.0010217775125056,-0.0209661982953548,0.0,0.0,0.0,-0.0079637737944722,60.0,-23.5183162689209,-0.0,-7.118348577250799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.588163084117696e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.0001009679544949,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.457462197635323e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001009680199786,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0004789478552993,289.6549987792969,294.1499938964844,254.096908569336,253.227783203125,255.0111541748047,254.13912963867188,287.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021611969918,8.344977153740274e-09,0.0010216035880148,-0.0209129769355058,0.0,0.0,0.0,-0.0079538682475686,60.0,-23.511966705322266,-0.0,-7.115926337064593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.588163084117696e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.0001009679544949,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,7.457462197635323e-05,289.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001009680199786,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,0.0004789478552993,289.6549987792969,294.1499938964844,254.096908569336,253.227783203125,255.0111541748047,254.13912963867188,287.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021611969918,8.344977153740274e-09,0.0010216035880148,-0.0209129769355058,0.0,0.0,0.0,-0.0079538682475686,60.0,-23.511966705322266,-0.0,-7.115926337064593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,9.58707823883742e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001009565239655,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,7.456618186552078e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001009565894491,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.000478893663967,289.6405639648437,294.1499938964844,254.0813140869141,253.2142333984375,254.9944763183593,254.1240081787109,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214962530881,8.331456413657179e-09,0.0010214879876002,-0.0208775699138641,0.0,0.0,0.0,-0.0079472782090306,60.0,-23.507293701171875,-0.0,-7.114314826139889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
