time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,9.58707823883742e-05,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001009565239655,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,7.456618186552078e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.0001009565894491,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,0.000478893663967,289.6405639648437,294.1499938964844,254.0813140869141,253.2142333984375,254.9944763183593,254.1240081787109,287.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214962530881,8.331456413657179e-09,0.0010214879876002,-0.0208775699138641,0.0,0.0,0.0,-0.0079472782090306,60.0,-23.507293701171875,-0.0,-7.114314826139889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.586343367118388e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001009487896226,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,7.456047023879364e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,0.0001009488551062,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004788569640368,289.6260986328125,294.1499938964844,254.0655975341797,253.2006225585937,254.97781372070312,254.1087646484375,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214179055765,8.322298405971651e-09,0.0010214096400886,-0.0208535883575677,0.0,0.0,0.0,-0.0079428143799304,60.0,-23.503633499145508,-0.0,-7.113223432497763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.586343367118388e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001009487896226,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,7.456047023879364e-05,289.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,0.0001009488551062,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004788569640368,289.6260986328125,294.1499938964844,254.0655975341797,253.2006225585937,254.97781372070312,254.1087646484375,287.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214179055765,8.322298405971651e-09,0.0010214096400886,-0.0208535883575677,0.0,0.0,0.0,-0.0079428143799304,60.0,-23.503633499145508,-0.0,-7.113223432497763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.586094529367983e-05,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001009461630019,290.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,7.455852755811065e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0001009462284855,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0004788445075973,289.6188659667969,294.1499938964844,254.0577087402344,253.1937866210937,254.969482421875,254.10108947753903,287.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213913628831,8.31919066968112e-09,0.0010213829809799,-0.0208454485982656,0.0,0.0,0.0,-0.0079413000494241,60.0,-23.50225067138672,-0.0,-7.112853239732432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,9.585902444086968e-05,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0001009441475616,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,7.455703598679975e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,0.0001009442130452,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0004788349324371,289.6116027832031,294.1499938964844,254.04977416992188,253.1869354248047,254.961166381836,254.09336853027344,287.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213708737865,8.316799693375287e-09,0.0010213626082986,-0.020839188247919,0.0,0.0,0.0,-0.0079401349648833,60.0,-23.50105857849121,-0.0,-7.112568312095392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,9.585625230101869e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,0.0001009412226267,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,7.455487502738833e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001009412881103,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0004788210790138,289.5970764160156,294.1499938964844,254.0338134765625,253.1731414794922,254.9445343017578,254.07781982421875,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213411878794,8.313334909360037e-09,0.0010213329223915,-0.020830113440752,0.0,0.0,0.0,-0.0079384455457329,60.0,-23.49911117553711,-0.0,-7.112155486765914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,9.585625230101869e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,0.0001009412226267,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,7.455487502738833e-05,289.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001009412881103,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0004788210790138,289.5970764160156,294.1499938964844,254.0338134765625,253.1731414794922,254.9445343017578,254.07781982421875,287.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213411878794,8.313334909360037e-09,0.0010213329223915,-0.020830113440752,0.0,0.0,0.0,-0.0079384455457329,60.0,-23.49911117553711,-0.0,-7.112155486765914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,9.5853945822455e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001009387997328,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,7.455308514181525e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0001009388652164,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,0.0004788096121046,289.5824890136719,294.1499938964844,254.0177154541016,253.15924072265625,254.92791748046875,254.06211853027344,287.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213166242465,8.310464316707566e-09,0.0010213083587586,-0.0208225958049297,0.0,0.0,0.0,-0.0079370466992259,60.0,-23.4975528717041,-0.0,-7.111813715710015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,9.5853945822455e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001009387997328,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,7.455308514181525e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0001009388652164,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,0.0004788096121046,289.5824890136719,294.1499938964844,254.0177154541016,253.15924072265625,254.92791748046875,254.06211853027344,287.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213166242465,8.310464316707566e-09,0.0010213083587586,-0.0208225958049297,0.0,0.0,0.0,-0.0079370466992259,60.0,-23.4975528717041,-0.0,-7.111813715710015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,9.58511809585616e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001009358820738,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.455093145836145e-05,289.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,0.0001009359475574,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0004787957586813,289.5679016113281,294.1499938964844,254.0014495849609,253.14523315429688,254.91131591796875,254.0463104248047,287.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212871711701,8.307007526298094e-09,0.0010212787892669,-0.0208135433495044,0.0,0.0,0.0,-0.0079353619366884,60.0,-23.49612808227539,-0.0,-7.111401600923274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,9.58511809585616e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001009358820738,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,7.455093145836145e-05,289.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,0.0001009359475574,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0004787957586813,289.5679016113281,294.1499938964844,254.0014495849609,253.14523315429688,254.91131591796875,254.0463104248047,287.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212871711701,8.307007526298094e-09,0.0010212787892669,-0.0208135433495044,0.0,0.0,0.0,-0.0079353619366884,60.0,-23.49612808227539,-0.0,-7.111401600923274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.584664076101036e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001009311017696,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,7.454740261891857e-05,289.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001009311599773,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0004787730867974,289.5532531738281,294.1499938964844,253.98501586914065,253.131088256836,254.89471435546875,254.03033447265625,287.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212387423962,8.301346277050925e-09,0.001021230360493,-0.0207987204194068,0.0,0.0,0.0,-0.0079326024278998,60.0,-23.494590759277344,-0.0,-7.110727295867036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.584664076101036e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001009311017696,290.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,7.454740261891857e-05,289.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0001009311599773,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,0.0004787730867974,289.5532531738281,294.1499938964844,253.98501586914065,253.131088256836,254.89471435546875,254.03033447265625,287.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212387423962,8.301346277050925e-09,0.001021230360493,-0.0207987204194068,0.0,0.0,0.0,-0.0079326024278998,60.0,-23.494590759277344,-0.0,-7.110727295867036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,9.584336658008397e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001009276602417,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691711425781,0.0,0.0,7.45448560337536e-05,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0001009277184493,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0004787567595485,289.5459289550781,294.1499938964844,253.9767303466797,253.1239471435547,254.88641357421875,254.0223083496093,287.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212038177996,8.297270426282921e-09,0.0010211955523118,-0.0207880456000566,0.0,0.0,0.0,-0.0079306159168481,60.0,-23.49369430541992,-0.0,-7.110241284635779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.583925566403197e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001009233310469,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,7.454166188836098e-05,289.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84967041015625,0.0,0.0,0.0001009233892546,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.000478736241348,289.53857421875,294.1499938964844,253.9683990478516,253.1167907714844,254.87811279296875,254.0142364501953,287.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211599292233,8.292144748622832e-09,0.0010211516637355,-0.0207746215164661,0.0,0.0,0.0,-0.007928118109703,60.0,-23.49266624450684,-0.0,-7.10963092842576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.582796337781474e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,0.0001009114348562,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,7.453287253156304e-05,289.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0001009114930639,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0004786798381246,289.5238952636719,294.1499938964844,253.9515838623047,253.1023406982422,254.8614959716797,253.9979705810547,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210395557805,8.278073337919523e-09,0.0010210312902927,-0.0207377728074789,0.0,0.0,0.0,-0.0079212598502635,60.0,-23.49008178710937,-0.0,-7.1079547581121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.582796337781474e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,0.0001009114348562,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,7.453287253156304e-05,289.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,0.0001009114930639,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602355957031,0.0,0.0,0.0004786798381246,289.5238952636719,294.1499938964844,253.9515838623047,253.1023406982422,254.8614959716797,253.9979705810547,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210395557805,8.278073337919523e-09,0.0010210312902927,-0.0207377728074789,0.0,0.0,0.0,-0.0079212598502635,60.0,-23.49008178710937,-0.0,-7.1079547581121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,9.58117307163775e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001008943436318,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,7.452024874510244e-05,289.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001008944018394,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.000478598754853,289.5091552734375,294.1499938964844,253.9345703125,253.0877227783203,254.8448944091797,253.9815368652344,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208665626123,8.25785040348137e-09,0.0010208582971245,-0.0206848122179508,0.0,0.0,0.0,-0.0079114027321338,60.0,-23.486576080322266,-0.0,-7.105546018237875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,9.58117307163775e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.0001008943436318,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330993652344,0.0,0.0,7.452024874510244e-05,289.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001008944018394,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.000478598754853,289.5091552734375,294.1499938964844,253.9345703125,253.0877227783203,254.8448944091797,253.9815368652344,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208665626123,8.25785040348137e-09,0.0010208582971245,-0.0206848122179508,0.0,0.0,0.0,-0.0079114027321338,60.0,-23.486576080322266,-0.0,-7.105546018237875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.578954632161184e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001008709805319,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,7.450299017364159e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001008710387395,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0004784879274666,289.494384765625,294.1499938964844,253.9173278808593,253.0729217529297,254.82827758789065,253.9649353027344,287.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020630239509,8.230212955595562e-09,0.0010206219740211,-0.0206124354153871,0.0,0.0,0.0,-0.0078979320824146,60.0,-23.481910705566406,-0.0,-7.102254784285833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.578954632161184e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001008709805319,290.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,7.450299017364159e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067932128906,0.0,0.0,0.0001008710387395,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0004784879274666,289.494384765625,294.1499938964844,253.9173278808593,253.0729217529297,254.82827758789065,253.9649353027344,287.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020630239509,8.230212955595562e-09,0.0010206219740211,-0.0206124354153871,0.0,0.0,0.0,-0.0078979320824146,60.0,-23.481910705566406,-0.0,-7.102254784285833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.576047159498556e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001008403633022,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.448038377333432e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001008404215099,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0004783427284564,289.4796142578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8116607666016,253.9481811523437,287.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203204583376,8.194001921424388e-09,0.0010203121928498,-0.0205176044255495,0.0,0.0,0.0,-0.0078802835196256,60.0,-23.475854873657227,-0.0,-7.097943921507976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,9.576047159498556e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001008403633022,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.448038377333432e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001008404215099,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,0.0004783427284564,289.4796142578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8116607666016,253.9481811523437,287.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203204583376,8.194001921424388e-09,0.0010203121928498,-0.0205176044255495,0.0,0.0,0.0,-0.0078802835196256,60.0,-23.475854873657227,-0.0,-7.097943921507976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,9.574300202075392e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,0.0001008219696814,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.446679228451103e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001008220206131,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046630859375,0.0,0.0,0.0004782554460689,289.4721984863281,294.1499938964844,253.8910217285156,253.0503692626953,254.8033447265625,253.93972778320312,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201341938227,8.172237997428056e-09,0.0010201260447502,-0.020460607483983,0.0,0.0,0.0,-0.0078696748241782,60.0,-23.472204208374023,-0.0,-7.095353993236132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,9.572358976583928e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001008015242405,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,7.44516946724616e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001008015824481,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966979980469,0.0,0.0,0.0004781585012096,289.4647827148437,294.1499938964844,253.8821258544922,253.0427398681641,254.79502868652344,253.9312286376953,287.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199274402111,8.148060004486979e-09,0.0010199192911386,-0.02039728872478,0.0,0.0,0.0,-0.0078578907996416,60.0,-23.4681453704834,-0.0,-7.092477005699038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.567831148160622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001007538448902,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.441647903760895e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001007539030979,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004779323353432,289.449951171875,294.1499938964844,253.8641357421875,253.0273284912109,254.7783660888672,253.91412353515625,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194448987022,8.0916642275497e-09,0.0010194368660449,-0.0202495958656072,0.0,0.0,0.0,-0.0078304037451744,60.0,-23.458723068237305,-0.0,-7.085768061187991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,9.567831148160622e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001007538448902,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,7.441647903760895e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.763671875,0.0,0.0,0.0001007539030979,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0004779323353432,289.449951171875,294.1499938964844,253.8641357421875,253.0273284912109,254.7783660888672,253.91412353515625,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194448987022,8.0916642275497e-09,0.0010194368660449,-0.0202495958656072,0.0,0.0,0.0,-0.0078304037451744,60.0,-23.458723068237305,-0.0,-7.085768061187991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,9.562381455907598e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001006964594125,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,7.437408930854872e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001006965103442,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0004776600981131,289.4350891113281,294.1499938964844,253.8458709716797,253.0116729736328,254.7617034912109,253.89683532714844,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188642190769,8.023786080002537e-09,0.0010188561864197,-0.0200718306005001,0.0,0.0,0.0,-0.0077973194420337,60.0,-23.44729804992676,-0.0,-7.077697716795228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,9.562381455907598e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0001006964594125,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,7.437408930854872e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,0.0001006965103442,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0004776600981131,289.4350891113281,294.1499938964844,253.8458709716797,253.0116729736328,254.7617034912109,253.89683532714844,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188642190769,8.023786080002537e-09,0.0010188561864197,-0.0200718306005001,0.0,0.0,0.0,-0.0077973194420337,60.0,-23.44729804992676,-0.0,-7.077697716795228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,9.55595969571732e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001006288366625,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,7.432414713548496e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0001006288948701,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004773393447976,289.4201965332031,294.1499938964844,253.8273162841797,252.99578857421875,254.74501037597656,253.87936401367188,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181800462305,7.943805613308541e-09,0.0010181721299886,-0.0198623687028884,0.0,0.0,0.0,-0.007758337073028,60.0,-23.433725357055664,-0.0,-7.068194207704438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,9.55595969571732e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001006288366625,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,7.432414713548496e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0001006288948701,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0004773393447976,289.4201965332031,294.1499938964844,253.8273162841797,252.99578857421875,254.74501037597656,253.87936401367188,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181800462305,7.943805613308541e-09,0.0010181721299886,-0.0198623687028884,0.0,0.0,0.0,-0.007758337073028,60.0,-23.433725357055664,-0.0,-7.068194207704438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,9.54853094299324e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001005506055662,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,7.426636148011312e-05,289.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001005506564979,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0004769682709593,289.4052734375,294.1499938964844,253.8084716796875,252.97964477539065,254.7282867431641,253.8617248535156,287.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173884220421,7.851274297365762e-09,0.0010173806222155,-0.0196200348436832,0.0,0.0,0.0,-0.007713237311691,60.0,-23.418027877807617,-0.0,-7.057207795924114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,9.54853094299324e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001005506055662,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,7.426636148011312e-05,289.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001005506564979,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0004769682709593,289.4052734375,294.1499938964844,253.8084716796875,252.97964477539065,254.7282867431641,253.8617248535156,287.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173884220421,7.851274297365762e-09,0.0010173806222155,-0.0196200348436832,0.0,0.0,0.0,-0.007713237311691,60.0,-23.418027877807617,-0.0,-7.057207795924114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,9.544442582409828e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.000100507553725,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,7.423456554533914e-05,289.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0001005076119326,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.000476764049381,289.3978271484375,294.1499938964844,253.79893493652344,252.9714813232422,254.7199249267578,253.8528289794922,287.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169529123231,7.800358581278033e-09,0.0010169451124966,-0.0194866862148046,0.0,0.0,0.0,-0.0076884208247065,60.0,-23.409326553344727,-0.0,-7.051166051041946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,9.540094470139592e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,0.0001004617661237,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,7.420074689434841e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0001004618170554,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0004765468474943,289.3903503417969,294.1499938964844,253.789306640625,252.9632263183593,254.7115478515625,253.84390258789065,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164895793423,7.746201013958398e-09,0.0010164817795157,-0.0193448476493358,0.0,0.0,0.0,-0.0076620243489742,60.0,-23.40006446838379,-0.0,-7.044742034167939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.530645183986052e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0001003622674033,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.412725972244516e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001003623183351,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0004760748706758,289.3753967285156,294.1499938964844,253.7698211669922,252.946533203125,254.6947631835937,253.82589721679688,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154827032238,7.628518261526551e-09,0.0010154751362279,-0.0190366320312023,0.0,0.0,0.0,-0.0076046655885875,60.0,-23.379867553710938,-0.0,-7.030794080264968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.530645183986052e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0001003622674033,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.412725972244516e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001003623183351,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013916015625,0.0,0.0,0.0004760748706758,289.3753967285156,294.1499938964844,253.7698211669922,252.946533203125,254.6947631835937,253.82589721679688,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154827032238,7.628518261526551e-09,0.0010154751362279,-0.0190366320312023,0.0,0.0,0.0,-0.0076046655885875,60.0,-23.379867553710938,-0.0,-7.030794080264968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,9.520188177702948e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001002521457849,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.40459217922762e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001002521967166,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0004755525151267,289.3604431152344,294.1499938964844,253.75,252.92955017089844,254.677963256836,253.80772399902344,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143684921786,7.498274001704885e-09,0.001014361041598,-0.0186955109238624,0.0,0.0,0.0,-0.0075411843135952,60.0,-23.3575496673584,-0.0,-7.015372460728031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,9.520188177702948e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,0.0001002521457849,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,7.40459217922762e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001002521967166,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0004755525151267,289.3604431152344,294.1499938964844,253.75,252.92955017089844,254.677963256836,253.80772399902344,287.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143684921786,7.498274001704885e-09,0.001014361041598,-0.0186955109238624,0.0,0.0,0.0,-0.0075411843135952,60.0,-23.3575496673584,-0.0,-7.015372460728031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
