time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,9.508830407867208e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001001325435936,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.39575843908824e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001001325945253,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004749851941596,289.3454895019531,294.1499938964844,253.72999572753903,252.9124298095703,254.6611175537109,253.7893829345703,287.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.356822262494233e-09,0.0010131510207429,-0.0183250308036804,0.0,0.0,0.0,-0.0074722408317029,60.0,-23.33290100097656,-0.0,-6.998643442557295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005920410156,0.0,0.0,9.508830407867208e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,0.0001001325435936,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.39575843908824e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0001001325945253,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004749851941596,289.3454895019531,294.1499938964844,253.72999572753903,252.9124298095703,254.6611175537109,253.7893829345703,287.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.356822262494233e-09,0.0010131510207429,-0.0183250308036804,0.0,0.0,0.0,-0.0074722408317029,60.0,-23.33290100097656,-0.0,-6.998643442557295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.496681013843045e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001000046104309,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,7.3863091529347e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0001000046540866,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0004743783210869,289.3305053710937,294.1499938964844,253.7100067138672,252.8953399658203,254.64422607421875,253.77096557617188,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118638165295,7.205505525575972e-09,0.0010118565987795,-0.0179287008941173,0.0,0.0,0.0,-0.0073984884656965,60.0,-23.30629539489746,-0.0,-6.980770450581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.496681013843045e-05,290.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001000046104309,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582946777344,0.0,0.0,7.3863091529347e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0001000046540866,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0004743783210869,289.3305053710937,294.1499938964844,253.7100067138672,252.8953399658203,254.64422607421875,253.77096557617188,287.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118638165295,7.205505525575972e-09,0.0010118565987795,-0.0179287008941173,0.0,0.0,0.0,-0.0073984884656965,60.0,-23.30629539489746,-0.0,-6.980770450581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781311035156,0.0,0.0,9.490397496847436e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.993843559641392e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,7.381421164609492e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,9.99384865281172e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0004740644071716,289.3230285644531,294.1499938964844,253.6999969482422,252.8867950439453,254.63577270507807,253.76174926757807,287.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111943120136,7.127241463678047e-09,0.001011187210679,-0.017723711207509,0.0,0.0,0.0,-0.0073603424243628,60.0,-23.29230690002441,-0.0,-6.971534816102577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,9.484039765084162e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,9.98714822344482e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,7.376476423814893e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,9.98715331661515e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,0.0004737468261737,289.3155517578125,294.1499938964844,253.69000244140625,252.8782653808593,254.62730407714844,253.7525329589844,287.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105168912559,7.048058137115731e-09,0.0010105097899213,-0.0175163093954324,0.0,0.0,0.0,-0.0073217484168708,60.0,-23.27805519104004,-0.0,-6.962196863469218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.471219527767973e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,9.973647684091702e-05,290.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,7.366504723904654e-05,289.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,9.973652777262032e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0004731064545921,289.300537109375,294.1499938964844,253.6699981689453,252.8612060546875,254.6103515625,253.7340850830078,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091508738696,6.888387638070981e-09,0.0010091438889503,-0.017098082229495,0.0,0.0,0.0,-0.0072439247742295,60.0,-23.249048233032227,-0.0,-6.943385955082705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,9.471219527767973e-05,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,9.973647684091702e-05,290.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,7.366504723904654e-05,289.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,9.973652777262032e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0004731064545921,289.300537109375,294.1499938964844,253.6699981689453,252.8612060546875,254.6103515625,253.7340850830078,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091508738696,6.888387638070981e-09,0.0010091438889503,-0.017098082229495,0.0,0.0,0.0,-0.0072439247742295,60.0,-23.249048233032227,-0.0,-6.943385955082705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.458469867240638e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,9.960222087102012e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,7.356589048868045e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.96022718027234e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0004724695754703,289.2855529785156,294.1499938964844,253.6499938964844,252.8441772460937,254.5933837890625,253.71568298339844,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077923070639,6.729597767929363e-09,0.0010077855549752,-0.016682157292962,0.0,0.0,0.0,-0.0071665300056338,60.0,-23.2198486328125,-0.0,-6.924704365474099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,9.458469867240638e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,9.960222087102012e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6143798828125,0.0,0.0,7.356589048868045e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.96022718027234e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0004724695754703,289.2855529785156,294.1499938964844,253.6499938964844,252.8441772460937,254.5933837890625,253.71568298339844,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077923070639,6.729597767929363e-09,0.0010077855549752,-0.016682157292962,0.0,0.0,0.0,-0.0071665300056338,60.0,-23.2198486328125,-0.0,-6.924704365474099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.44612911553122e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.947226499207318e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,7.346990605583414e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.947231592377648e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0004718531563412,289.2705383300781,294.1499938964844,253.6300048828125,252.8271484375,254.57635498046875,253.69729614257807,287.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064773960039,6.5758998246678865e-09,0.0010064707603305,-0.0162795577198267,0.0,0.0,0.0,-0.0070916172116994,60.0,-23.191274642944336,-0.0,-6.906645921844756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.44612911553122e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,9.947226499207318e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,7.346990605583414e-05,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899353027344,0.0,0.0,9.947231592377648e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0004718531563412,289.2705383300781,294.1499938964844,253.6300048828125,252.8271484375,254.57635498046875,253.69729614257807,287.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064773960039,6.5758998246678865e-09,0.0010064707603305,-0.0162795577198267,0.0,0.0,0.0,-0.0070916172116994,60.0,-23.191274642944336,-0.0,-6.906645921844756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,9.434322419110686e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,9.934794070431964e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.337807619478554e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.934798436006532e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0004712633963208,289.25555419921875,294.1499938964844,253.6100006103516,252.8101348876953,254.559310913086,253.678955078125,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052192956209,6.428856558216012e-09,0.0010052128927782,-0.0158943831920623,0.0,0.0,0.0,-0.0070199477486312,60.0,-23.1636905670166,-0.0,-6.889391812592295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,9.434322419110686e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,9.934794070431964e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,7.337807619478554e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.934798436006532e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0004712633963208,289.25555419921875,294.1499938964844,253.6100006103516,252.8101348876953,254.559310913086,253.678955078125,287.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052192956209,6.428856558216012e-09,0.0010052128927782,-0.0158943831920623,0.0,0.0,0.0,-0.0070199477486312,60.0,-23.1636905670166,-0.0,-6.889391812592295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.42871702136472e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.928891813615336e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,7.333447865676135e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.928896179189906e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0004709834174718,289.248046875,294.1499938964844,253.6000061035156,252.8016357421875,254.55078125,253.66978454589844,287.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046220850199,6.359048843052051e-09,0.0010046156821772,-0.0157115217298269,0.0,0.0,0.0,-0.0069859232753515,60.0,-23.150514602661133,-0.0,-6.88120778136181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.423358278581873e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,9.923248580889776e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,7.32928019715473e-05,289.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,9.923252946464344e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,0.0004707157204393,289.24053955078125,294.1499938964844,253.58999633789065,252.7931365966797,254.542236328125,253.66061401367188,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040510678663,6.292305343436055e-09,0.001004044781439,-0.0155366864055395,0.0,0.0,0.0,-0.0069533921778202,60.0,-23.13786697387696,-0.0,-6.873387548012033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.41345642786473e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.91282140603289e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,7.321578596020117e-05,289.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,9.91282577160746e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0004702211299445,289.2254943847656,294.1499938964844,253.57000732421875,252.7761383056641,254.525131225586,253.6422576904297,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029959958046,6.168984878485162e-09,0.0010029898257926,-0.0152136432006955,0.0,0.0,0.0,-0.006893285550177,60.0,-23.114187240600582,-0.0,-6.858950030164125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,9.41345642786473e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.91282140603289e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,7.321578596020117e-05,289.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,9.91282577160746e-05,291.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0004702211299445,289.2254943847656,294.1499938964844,253.57000732421875,252.7761383056641,254.525131225586,253.6422576904297,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029959958046,6.168984878485162e-09,0.0010029898257926,-0.0152136432006955,0.0,0.0,0.0,-0.006893285550177,60.0,-23.114187240600582,-0.0,-6.858950030164125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.404666343471035e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.903564932756126e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.314741378650069e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,9.903569298330694e-05,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,0.0004697820404544,289.2104797363281,294.1499938964844,253.5500030517578,252.7591552734375,254.5079803466797,253.62388610839844,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020593181252,6.0595053419376654e-09,0.0010020532645285,-0.0149268517270684,0.0,0.0,0.0,-0.0068399244919419,60.0,-23.093360900878903,-0.0,-6.846145339522991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.404666343471035e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,9.903564932756126e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.314741378650069e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317687988281,0.0,0.0,9.903569298330694e-05,291.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,0.0004697820404544,289.2104797363281,294.1499938964844,253.5500030517578,252.7591552734375,254.5079803466797,253.62388610839844,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020593181252,6.0595053419376654e-09,0.0010020532645285,-0.0149268517270684,0.0,0.0,0.0,-0.0068399244919419,60.0,-23.093360900878903,-0.0,-6.846145339522991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.397187386639416e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,9.895689436234534e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,7.308924978133291e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.895693801809102e-05,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0004694084636867,289.1954345703125,294.1499938964844,253.52999877929688,252.74215698242188,254.4907989501953,253.6054534912109,287.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012624552473,5.966363403331343e-09,0.0010012564016506,-0.0146828573197126,0.0,0.0,0.0,-0.006794526707381,60.0,-23.075483322143555,-0.0,-6.835261245896619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,9.397187386639416e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,9.895689436234534e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,7.308924978133291e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.895693801809102e-05,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0004694084636867,289.1954345703125,294.1499938964844,253.52999877929688,252.74215698242188,254.4907989501953,253.6054534912109,287.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012624552473,5.966363403331343e-09,0.0010012564016506,-0.0146828573197126,0.0,0.0,0.0,-0.006794526707381,60.0,-23.075483322143555,-0.0,-6.835261245896619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,9.391145431436598e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.88932661130093e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.30422543711029e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,9.8893309768755e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004691066569648,289.18035888671875,294.1499938964844,253.509994506836,252.7251739501953,254.4735870361328,253.58694458007807,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.891111598543831e-09,0.0010006126249209,-0.0144857242703437,0.0,0.0,0.0,-0.0067578484304249,60.0,-23.060800552368164,-0.0,-6.826473963883474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,9.391145431436598e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.88932661130093e-05,290.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,7.30422543711029e-05,289.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,9.8893309768755e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004691066569648,289.18035888671875,294.1499938964844,253.509994506836,252.7251739501953,254.4735870361328,253.58694458007807,287.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006185621023,5.891111598543831e-09,0.0010006126249209,-0.0144857242703437,0.0,0.0,0.0,-0.0067578484304249,60.0,-23.060800552368164,-0.0,-6.826473963883474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,9.38862285693176e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,9.886670159175992e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,7.302263111341745e-05,289.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,9.88667452475056e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,0.0004689806373789,289.1728210449219,294.1499938964844,253.5,252.7166748046875,254.46495056152344,253.57765197753903,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003496427088,5.859686513787211e-09,0.0010003438219428,-0.0144034009426832,0.0,0.0,0.0,-0.0067425318993628,60.0,-23.054851531982425,-0.0,-6.822806142281479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,9.386490273755044e-05,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.884424798656256e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,7.300604920601472e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,9.884429164230824e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0004688741173595,289.165283203125,294.1499938964844,253.4900054931641,252.7081756591797,254.4563140869141,253.56832885742188,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001224000006,5.8331290908597574e-09,0.0010001165792346,-0.0143338302150368,0.0,0.0,0.0,-0.0067295879125595,60.0,-23.04979515075684,-0.0,-6.819707465410829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.383315045852214e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.881080768536776e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,7.298135460587218e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,9.881085134111343e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.0004687155305873,289.15020751953125,294.1499938964844,253.47000122070312,252.691162109375,254.4390106201172,253.549560546875,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997840970754,5.7935829467226085e-09,0.0009997782763093,-0.0142302317544817,0.0,0.0,0.0,-0.0067103127948939,60.0,-23.042245864868164,-0.0,-6.81509391142754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.383315045852214e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,9.881080768536776e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,7.298135460587218e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,9.881085134111343e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.0004687155305873,289.15020751953125,294.1499938964844,253.47000122070312,252.691162109375,254.4390106201172,253.549560546875,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997840970754,5.7935829467226085e-09,0.0009997782763093,-0.0142302317544817,0.0,0.0,0.0,-0.0067103127948939,60.0,-23.042245864868164,-0.0,-6.81509391142754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.381560084875672e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.879232675302774e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,7.296769763343036e-05,289.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,9.879237040877342e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.00046862786985,289.1351013183594,294.1499938964844,253.4499969482422,252.6741485595703,254.4216766357422,253.53062438964844,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995970176532,5.77171999083248e-09,0.0009995911968871,-0.014172957278788,0.0,0.0,0.0,-0.0066996561363339,60.0,-23.03819465637207,-0.0,-6.812544484091633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.381560084875672e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329895019531,0.0,0.0,9.879232675302774e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,7.296769763343036e-05,289.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,9.879237040877342e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.00046862786985,289.1351013183594,294.1499938964844,253.4499969482422,252.6741485595703,254.4216766357422,253.53062438964844,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995970176532,5.77171999083248e-09,0.0009995911968871,-0.014172957278788,0.0,0.0,0.0,-0.0066996561363339,60.0,-23.03819465637207,-0.0,-6.812544484091633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,9.381179552292453e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.878832497633994e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,7.2964743594639e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,9.8788361356128e-05,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,0.0004686088650487,289.1199645996094,294.1499938964844,253.42999267578125,252.6571350097656,254.4042816162109,253.51150512695312,287.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995563887059,5.766979338517331e-09,0.0009995505679398,-0.0141605390235781,0.0,0.0,0.0,-0.0066973455250263,60.0,-23.0376091003418,-0.0,-6.81199168184321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,9.381179552292453e-05,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,9.878832497633994e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,7.2964743594639e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44415283203125,0.0,0.0,9.8788361356128e-05,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.532958984375,0.0,0.0,0.0004686088650487,289.1199645996094,294.1499938964844,253.42999267578125,252.6571350097656,254.4042816162109,253.51150512695312,287.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995563887059,5.766979338517331e-09,0.0009995505679398,-0.0141605390235781,0.0,0.0,0.0,-0.0066973455250263,60.0,-23.0376091003418,-0.0,-6.81199168184321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.382072312291712e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,9.879772551357746e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.297168485820293e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,9.879776189336552e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,0.0004686534521169,289.10479736328125,294.1499938964844,253.4100036621093,252.6400909423828,254.3868408203125,253.4921875,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996513836085,5.7780926709938285e-09,0.0009996456792578,-0.0141896521672606,0.0,0.0,0.0,-0.0067027620971202,60.0,-23.040267944335938,-0.0,-6.813287711793238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.382072312291712e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,9.879772551357746e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.297168485820293e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,9.879776189336552e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,0.0004686534521169,289.10479736328125,294.1499938964844,253.4100036621093,252.6400909423828,254.3868408203125,253.4921875,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996513836085,5.7780926709938285e-09,0.0009996456792578,-0.0141896521672606,0.0,0.0,0.0,-0.0067027620971202,60.0,-23.040267944335938,-0.0,-6.813287711793238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.382956341141836e-05,290.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,9.8807031463366e-05,290.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,7.297856063814834e-05,289.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,9.880706784315409e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0004686976026277,289.09722900390625,294.1499938964844,253.3999938964844,252.63156127929688,254.3780975341797,253.48245239257807,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997455636039,5.7890985338815434e-09,0.0009997397428378,-0.0142184840515255,0.0,0.0,0.0,-0.0067081260494887,60.0,-23.04275131225586,-0.0,-6.81457095197402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.38411321840249e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,9.881921869236976e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,7.298756099771708e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.881925507215784e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0004687554319389,289.0896301269531,294.1499938964844,253.38999938964844,252.6230316162109,254.36935424804688,253.47265625,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998688474297,5.803510561008807e-09,0.0009998630266636,-0.0142562389373779,0.0,0.0,0.0,-0.0067151505500078,60.0,-23.045944213867188,-0.0,-6.816252096086829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,9.387172758579254e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.885142935672776e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,7.301135337911546e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.885147301247343e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0004689082270488,289.07440185546875,294.1499938964844,253.3699951171875,252.6059417724609,254.351806640625,253.4529266357422,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001946939155,5.8416032011621155e-09,0.0010001888731494,-0.0143560292199254,0.0,0.0,0.0,-0.006733716931194,60.0,-23.054203033447266,-0.0,-6.820695830356271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,9.387172758579254e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,9.885142935672776e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,7.301135337911546e-05,289.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40008544921875,0.0,0.0,9.885147301247343e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0004689082270488,289.07440185546875,294.1499938964844,253.3699951171875,252.6059417724609,254.351806640625,253.4529266357422,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001946939155,5.8416032011621155e-09,0.0010001888731494,-0.0143560292199254,0.0,0.0,0.0,-0.006733716931194,60.0,-23.054203033447266,-0.0,-6.820695830356271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.3910850409884e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,9.889263310469688e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,7.304178143385798e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,9.889266948448494e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0004691036883741,289.0591735839844,294.1499938964844,253.3500061035156,252.58883666992188,254.334228515625,253.4329833984375,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000611577183,5.890326004731605e-09,0.0010006056400015,-0.0144836669787764,0.0,0.0,0.0,-0.0067574647255241,60.0,-23.06486701965332,-0.0,-6.82638230387056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
