time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.3910850409884e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550476074219,0.0,0.0,9.889263310469688e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,7.304178143385798e-05,289.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,9.889266948448494e-05,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698181152344,0.0,0.0,0.0004691036883741,289.0591735839844,294.1499938964844,253.3500061035156,252.58883666992188,254.334228515625,253.4329833984375,287.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000611577183,5.890326004731605e-09,0.0010006056400015,-0.0144836669787764,0.0,0.0,0.0,-0.0067574647255241,60.0,-23.06486701965332,-0.0,-6.82638230387056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,9.395576489623636e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,9.893992682918906e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,7.307671330636367e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.893997048493476e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0004693280498031,289.0439147949219,294.1499938964844,253.3300018310547,252.5717163085937,254.31658935546875,253.4128570556641,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.94626037297985e-09,0.0010010841069743,-0.0146301947534084,0.0,0.0,0.0,-0.0067847273312509,60.0,-23.077342987060547,-0.0,-6.832913612697666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,9.395576489623636e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,9.893992682918906e-05,290.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,7.307671330636367e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,9.893997048493476e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0004693280498031,289.0439147949219,294.1499938964844,253.3300018310547,252.5717163085937,254.31658935546875,253.4128570556641,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.94626037297985e-09,0.0010010841069743,-0.0146301947534084,0.0,0.0,0.0,-0.0067847273312509,60.0,-23.077342987060547,-0.0,-6.832913612697666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.40038517001085e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,9.899056749418378e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,7.311411900445819e-05,289.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,9.899061114992946e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0004695682728197,289.02862548828125,294.1499938964844,253.3099975585937,252.5545654296875,254.2989044189453,253.3925628662109,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001602387987,6.006149355641811e-09,0.0010015964508056,-0.0147870816290378,0.0,0.0,0.0,-0.0068139173090457,60.0,-23.090904235839844,-0.0,-6.83990961647396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.40038517001085e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,9.899056749418378e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,7.311411900445819e-05,289.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,9.899061114992946e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0004695682728197,289.02862548828125,294.1499938964844,253.3099975585937,252.5545654296875,254.2989044189453,253.3925628662109,287.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001602387987,6.006149355641811e-09,0.0010015964508056,-0.0147870816290378,0.0,0.0,0.0,-0.0068139173090457,60.0,-23.090904235839844,-0.0,-6.83990961647396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,9.402830619364976e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,9.901631710818036e-05,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,7.313313835766166e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,9.901635348796844e-05,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.0004696904215961,289.0209655761719,294.1499938964844,253.3000030517578,252.5459747314453,254.2900390625,253.38235473632807,287.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018629254773,6.0365978882259705e-09,0.0010018568718805,-0.0148668438196182,0.0,0.0,0.0,-0.0068287579342722,60.0,-23.09793281555176,-0.0,-6.843468014494647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.405261516803876e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,9.904191392706708e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.315204129554331e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,9.904195758281276e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,0.0004698118427768,289.0133056640625,294.1499938964844,253.2899932861328,252.5373687744141,254.2811584472656,253.3721160888672,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021219495683,6.066870561483029e-09,0.0010021158959716,-0.0149461468681693,0.0,0.0,0.0,-0.0068435128778219,60.0,-23.10500717163086,-0.0,-6.847006517318732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.409955237060784e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,9.909134678309783e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,7.318855205085129e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.90913831628859e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0004700463323388,288.9979553222656,294.1499938964844,253.2700042724609,252.5201568603516,254.26336669921875,253.35159301757807,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026220697909,6.125329132800061e-09,0.0010026158997789,-0.0150992842391133,0.0,0.0,0.0,-0.0068720057606697,60.0,-23.118974685668945,-0.0,-6.85384264897948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,9.409955237060784e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,9.909134678309783e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,7.318855205085129e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.90913831628859e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0004700463323388,288.9979553222656,294.1499938964844,253.2700042724609,252.5201568603516,254.26336669921875,253.35159301757807,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026220697909,6.125329132800061e-09,0.0010026158997789,-0.0150992842391133,0.0,0.0,0.0,-0.0068720057606697,60.0,-23.118974685668945,-0.0,-6.85384264897948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,9.414345549885184e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.913757821777835e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,7.322269811993465e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,9.913761459756644e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,0.0004702656005974,288.9825744628906,294.1499938964844,253.25,252.50289916992188,254.2455291748047,253.3309936523437,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.179996070443394e-09,0.0010030835401266,-0.0152424871921539,0.0,0.0,0.0,-0.0068986504338681,60.0,-23.1324520111084,-0.0,-6.860238244144058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,9.414345549885184e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.913757821777835e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,7.322269811993465e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,9.913761459756644e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,0.0004702656005974,288.9825744628906,294.1499938964844,253.25,252.50289916992188,254.2455291748047,253.3309936523437,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.179996070443394e-09,0.0010030835401266,-0.0152424871921539,0.0,0.0,0.0,-0.0068986504338681,60.0,-23.1324520111084,-0.0,-6.860238244144058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.418198169441894e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,9.917814895743504e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,7.325266778934747e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.917818533722313e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,0.0004704580933321,288.9671936035156,294.1499938964844,253.22999572753903,252.485595703125,254.2276611328125,253.31036376953125,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.227979909567693e-09,0.0010034941369667,-0.0153681840747594,0.0,0.0,0.0,-0.0069220382720232,60.0,-23.144927978515625,-0.0,-6.86585508447024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,9.418198169441894e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,9.917814895743504e-05,289.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,7.325266778934747e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,9.917818533722313e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,0.0004704580933321,288.9671936035156,294.1499938964844,253.22999572753903,252.485595703125,254.2276611328125,253.31036376953125,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.227979909567693e-09,0.0010034941369667,-0.0153681840747594,0.0,0.0,0.0,-0.0069220382720232,60.0,-23.144927978515625,-0.0,-6.86585508447024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,9.4214228738565e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,9.921209857566282e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,7.327774073928595e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.921213495545088e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,0.0004706191539298,288.9517517089844,294.1499938964844,253.2100067138672,252.46826171875,254.2097320556641,253.28973388671875,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038438485935,6.268129126851818e-09,0.0010038375621661,-0.0154733564704656,0.0,0.0,0.0,-0.0069416067562997,60.0,-23.155948638916016,-0.0,-6.870556035210029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,9.4214228738565e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,9.921209857566282e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,7.327774073928595e-05,289.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.921213495545088e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,0.0004706191539298,288.9517517089844,294.1499938964844,253.2100067138672,252.46826171875,254.2097320556641,253.28973388671875,286.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038438485935,6.268129126851818e-09,0.0010038375621661,-0.0154733564704656,0.0,0.0,0.0,-0.0069416067562997,60.0,-23.155948638916016,-0.0,-6.870556035210029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,9.422760194865988e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.92261921055615e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,7.328814535867423e-05,289.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738647460937,0.0,0.0,9.922622848534957e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0004706859763246,288.94403076171875,294.1499938964844,253.1999969482422,252.45957946777344,254.20074462890625,253.2794342041016,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039863409474,6.284789133559343e-09,0.00100398005452,-0.0155169982463121,0.0,0.0,0.0,-0.006949727423489,60.0,-23.160860061645508,-0.0,-6.872507185562426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935791015625,0.0,0.0,9.423877781955524e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,9.923795732902364e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,7.329683285206556e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,9.92379937088117e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0004707417974714,288.9363098144531,294.1499938964844,253.19000244140625,252.4508819580078,254.19175720214844,253.2691345214844,286.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041054338216,6.298703336682365e-09,0.0010040991473942,-0.0155534474179148,0.0,0.0,0.0,-0.0069565093144774,60.0,-23.165287017822266,-0.0,-6.87413717059826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.425431926501916e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,9.925432095769791e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,7.330892549362034e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,9.9254357337486e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.000470819446491,288.9208374023437,294.1499938964844,253.1699981689453,252.4334716796875,254.1737670898437,253.24859619140625,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042710928246,6.3180580767152605e-09,0.0010042646899819,-0.0156041467562317,0.0,0.0,0.0,-0.0069659426808357,60.0,-23.172719955444336,-0.0,-6.87640451246807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,9.425431926501916e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,9.925432095769791e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,7.330892549362034e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,9.9254357337486e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,0.000470819446491,288.9208374023437,294.1499938964844,253.1699981689453,252.4334716796875,254.1737670898437,253.24859619140625,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042710928246,6.3180580767152605e-09,0.0010042646899819,-0.0156041467562317,0.0,0.0,0.0,-0.0069659426808357,60.0,-23.172719955444336,-0.0,-6.87640451246807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,9.426131146028638e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,9.926168422680348e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,7.331436063395813e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.926172060659157e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0004708543710876,288.90533447265625,294.1499938964844,253.1499938964844,252.4160003662109,254.1557159423828,253.2281494140625,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043454822152,6.3267600047822725e-09,0.0010043391957879,-0.0156269427388906,0.0,0.0,0.0,-0.0069701843895018,60.0,-23.177885055541992,-0.0,-6.877424141293886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,9.426131146028638e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29791259765625,0.0,0.0,9.926168422680348e-05,289.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,7.331436063395813e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,9.926172060659157e-05,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0004708543710876,288.90533447265625,294.1499938964844,253.1499938964844,252.4160003662109,254.1557159423828,253.2281494140625,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043454822152,6.3267600047822725e-09,0.0010043391957879,-0.0156269427388906,0.0,0.0,0.0,-0.0069701843895018,60.0,-23.177885055541992,-0.0,-6.877424141293886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,9.426661563338712e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,9.926727216225116e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,7.331848610192537e-05,289.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,9.926730126608164e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,0.0004708808555733,288.88983154296875,294.1499938964844,253.1300048828125,252.39846801757807,254.1376495361328,253.2077789306641,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044019436463,6.3333618349759035e-09,0.0010043956572189,-0.0156442355364561,0.0,0.0,0.0,-0.0069734016433358,60.0,-23.181690216064453,-0.0,-6.878197211790393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24755859375,0.0,0.0,9.426661563338712e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,9.926727216225116e-05,289.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,7.331848610192537e-05,289.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,9.926730126608164e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,0.0004708808555733,288.88983154296875,294.1499938964844,253.1300048828125,252.39846801757807,254.1376495361328,253.2077789306641,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044019436463,6.3333618349759035e-09,0.0010043956572189,-0.0156442355364561,0.0,0.0,0.0,-0.0069734016433358,60.0,-23.181690216064453,-0.0,-6.878197211790393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,9.427965414943174e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.928100189426914e-05,289.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,7.332862878683954e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,9.92810309980996e-05,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,0.0004709459899459,288.8742980957031,294.1499938964844,253.1100006103516,252.3809051513672,254.1195373535156,253.1874389648437,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045408271253,6.349595960131182e-09,0.0010045345406979,-0.0156867615878582,0.0,0.0,0.0,-0.0069813141599297,60.0,-23.18636703491211,-0.0,-6.88010004523676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,9.427965414943174e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.928100189426914e-05,289.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21343994140625,0.0,0.0,7.332862878683954e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,9.92810309980996e-05,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,0.0004709459899459,288.8742980957031,294.1499938964844,253.1100006103516,252.3809051513672,254.1195373535156,253.1874389648437,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045408271253,6.349595960131182e-09,0.0010045345406979,-0.0156867615878582,0.0,0.0,0.0,-0.0069813141599297,60.0,-23.18636703491211,-0.0,-6.88010004523676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,9.428921475773676e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584228515625,0.0,0.0,9.929106454364955e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,7.333606481552124e-05,289.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,9.929110092343764e-05,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,0.0004709937493316,288.8665466308594,294.1499938964844,253.1000061035156,252.37210083007807,254.11045837402344,253.17727661132807,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046426905319,6.361501547758053e-09,0.0010046362876892,-0.0157179478555917,0.0,0.0,0.0,-0.0069871172308921,60.0,-23.18941116333008,-0.0,-6.881494840627056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168273925781,0.0,0.0,9.430075442651288e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,9.930322266882284e-05,289.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,7.334503607125953e-05,289.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1912841796875,0.0,0.0,9.930325177265333e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,0.0004710514040198,288.8587646484375,294.1499938964844,253.08999633789065,252.36328125,254.10137939453125,253.1671142578125,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047656251117,6.37587360685643e-09,0.001004759222269,-0.015755595639348,0.0,0.0,0.0,-0.0069941221736371,60.0,-23.19290351867676,-0.0,-6.883179537453543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.432922524865715e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.93332068901509e-05,289.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,7.33671840862371e-05,289.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,9.933323599398136e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0004711936344392,288.8432006835937,294.1499938964844,253.07000732421875,252.3456268310547,254.08319091796875,253.14675903320312,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050688870251,6.411329245281649e-09,0.0010050624841824,-0.0158484708517789,0.0,0.0,0.0,-0.0070114028640091,60.0,-23.2011833190918,-0.0,-6.88733621245774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.432922524865715e-05,290.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,9.93332068901509e-05,289.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,7.33671840862371e-05,289.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,9.933323599398136e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0004711936344392,288.8432006835937,294.1499938964844,253.07000732421875,252.3456268310547,254.08319091796875,253.14675903320312,286.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050688870251,6.411329245281649e-09,0.0010050624841824,-0.0158484708517789,0.0,0.0,0.0,-0.0070114028640091,60.0,-23.2011833190918,-0.0,-6.88733621245774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,9.436415712116286e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.93699868558906e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,7.339435251196846e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.937001595972106e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,0.0004713681119028,288.8276062011719,294.1499938964844,253.0500030517578,252.3279266357422,254.06497192382807,253.1263732910156,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054410668089,6.454826451118833e-09,0.0010054345475509,-0.0159624107182025,0.0,0.0,0.0,-0.0070326034910976,60.0,-23.2112045288086,-0.0,-6.892437198757764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,9.436415712116286e-05,290.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,9.93699868558906e-05,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,7.339435251196846e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,9.937001595972106e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,0.0004713681119028,288.8276062011719,294.1499938964844,253.0500030517578,252.3279266357422,254.06497192382807,253.1263732910156,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054410668089,6.454826451118833e-09,0.0010054345475509,-0.0159624107182025,0.0,0.0,0.0,-0.0070326034910976,60.0,-23.2112045288086,-0.0,-6.892437198757764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.440401481697336e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,9.941196185536684e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,7.34253553673625e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,9.94119982351549e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,0.0004715672403108,288.8119812011719,294.1499938964844,253.02999877929688,252.3101959228516,254.0467071533203,253.1059112548828,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005865749903,6.504470295709552e-09,0.001005859230645,-0.0160924531519413,0.0,0.0,0.0,-0.0070568001829087,60.0,-23.22262191772461,-0.0,-6.898261517562787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.440401481697336e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,9.941196185536684e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,7.34253553673625e-05,289.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,9.94119982351549e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,0.0004715672403108,288.8119812011719,294.1499938964844,253.02999877929688,252.3101959228516,254.0467071533203,253.1059112548828,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005865749903,6.504470295709552e-09,0.001005859230645,-0.0160924531519413,0.0,0.0,0.0,-0.0070568001829087,60.0,-23.22262191772461,-0.0,-6.898261517562787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,9.44471757975407e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,9.945741476258264e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,7.345892663579434e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.945744386641309e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,0.0004717828414868,288.7963256835937,294.1499938964844,253.009994506836,252.2924194335937,254.0283966064453,253.0854034423828,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063255904242,6.558220633223755e-09,0.0010063190711662,-0.0162332486361265,0.0,0.0,0.0,-0.0070829982869327,60.0,-23.23507499694824,-0.0,-6.904570426513601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,9.44471757975407e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871337890625,0.0,0.0,9.945741476258264e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.137451171875,0.0,0.0,7.345892663579434e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307983398437,0.0,0.0,9.945744386641309e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,0.0004717828414868,288.7963256835937,294.1499938964844,253.009994506836,252.2924194335937,254.0283966064453,253.0854034423828,286.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063255904242,6.558220633223755e-09,0.0010063190711662,-0.0162332486361265,0.0,0.0,0.0,-0.0070829982869327,60.0,-23.23507499694824,-0.0,-6.904570426513601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,9.446941839996724e-05,290.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,9.948083607014269e-05,289.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,7.347622158704326e-05,289.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,9.948087244993076e-05,290.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0004718939599115,288.7885131835937,294.1499938964844,253.0,252.2835235595703,254.0192413330078,253.0751342773437,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065626120194,6.5859202535989425e-09,0.0010065559763461,-0.0163058061152696,0.0,0.0,0.0,-0.0070964992046356,60.0,-23.24156188964844,-0.0,-6.907822580615175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396179199219,0.0,0.0,9.44918065215461e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,9.950441017281264e-05,289.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,7.3493632953614e-05,289.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,9.95044392766431e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0004720057477243,288.7806701660156,294.1499938964844,252.9900054931641,252.2746124267578,254.0100555419922,253.0648651123047,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068010305985,6.613794845122811e-09,0.0010067945113405,-0.0163788218051195,0.0,0.0,0.0,-0.0071100853383541,60.0,-23.24813842773437,-0.0,-6.911096761541557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,9.453612437937407e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,9.955107816495e-05,289.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,7.352810644079e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,9.955110726878048e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,0.0004722271405626,288.7649841308594,294.1499938964844,252.97000122070312,252.2567901611328,253.9916839599609,253.0442657470703,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072732111439,6.668988472569026e-09,0.0010072665754705,-0.0165233965963125,0.0,0.0,0.0,-0.0071369865909218,60.0,-23.261362075805664,-0.0,-6.917580464005368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,9.453612437937407e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15533447265625,0.0,0.0,9.955107816495e-05,289.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,7.352810644079e-05,289.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1004333496094,0.0,0.0,9.955110726878048e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669921875,0.0,0.0,0.0004722271405626,288.7649841308594,294.1499938964844,252.97000122070312,252.2567901611328,253.9916839599609,253.0442657470703,286.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072732111439,6.668988472569026e-09,0.0010072665754705,-0.0165233965963125,0.0,0.0,0.0,-0.0071369865909218,60.0,-23.261362075805664,-0.0,-6.917580464005368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
