time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,9.457823034608737e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,9.959541785065083e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,7.356084825005382e-05,289.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,9.95954469544813e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0004724374739453,288.749267578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9732666015625,253.023666381836,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077218757942,6.721420309219184e-09,0.0010077151237055,-0.0166607368737459,0.0,0.0,0.0,-0.0071625420823693,60.0,-23.274290084838867,-0.0,-6.923743001152617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10858154296875,0.0,0.0,9.457823034608737e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,9.959541785065083e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,7.356084825005382e-05,289.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.085205078125,0.0,0.0,9.95954469544813e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0004724374739453,288.749267578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9732666015625,253.023666381836,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077218757942,6.721420309219184e-09,0.0010077151237055,-0.0166607368737459,0.0,0.0,0.0,-0.0071625420823693,60.0,-23.274290084838867,-0.0,-6.923743001152617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.461695299251004e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.963619231712072e-05,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,7.359097071457654e-05,289.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699462890625,0.0,0.0,9.96362214209512e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0004726308980025,288.7335510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.95480346679688,253.0030517578125,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081344516947,6.769644400606012e-09,0.0010081276996061,-0.0167870540171861,0.0,0.0,0.0,-0.0071860468015074,60.0,-23.286609649658203,-0.0,-6.929413842726717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.093017578125,0.0,0.0,9.461695299251004e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.963619231712072e-05,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,7.359097071457654e-05,289.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699462890625,0.0,0.0,9.96362214209512e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1348571777344,0.0,0.0,0.0004726308980025,288.7335510253906,294.1499938964844,252.92999267578125,252.22105407714844,253.95480346679688,253.0030517578125,286.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081344516947,6.769644400606012e-09,0.0010081276996061,-0.0167870540171861,0.0,0.0,0.0,-0.0071860468015074,60.0,-23.286609649658203,-0.0,-6.929413842726717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,9.465079347137362e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,9.9671829957515e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,7.361728785326704e-05,289.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.967185906134546e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004727999621536,288.7178039550781,294.1499938964844,252.9100036621093,252.20315551757807,253.9363250732422,252.9824676513672,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084949899464,6.811788022531573e-09,0.0010084882378578,-0.0168974436819553,0.0,0.0,0.0,-0.0072065880522131,60.0,-23.29784202575684,-0.0,-6.934371299394115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07745361328125,0.0,0.0,9.465079347137362e-05,290.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075439453125,0.0,0.0,9.9671829957515e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,7.361728785326704e-05,289.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.967185906134546e-05,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187744140625,0.0,0.0,0.0004727999621536,288.7178039550781,294.1499938964844,252.9100036621093,252.20315551757807,253.9363250732422,252.9824676513672,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084949899464,6.811788022531573e-09,0.0010084882378578,-0.0168974436819553,0.0,0.0,0.0,-0.0072065880522131,60.0,-23.29784202575684,-0.0,-6.934371299394115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696716308594,0.0,0.0,9.46660657064058e-05,290.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,9.968791709979996e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,7.3629169492051e-05,289.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.968794620363042e-05,290.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,0.0004728762432932,288.7098999023437,294.1499938964844,252.8999938964844,252.19419860839844,253.92706298828125,252.97218322753903,286.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086577385663,6.830809695657081e-09,0.0010086509864777,-0.0169472675770521,0.0,0.0,0.0,-0.0072158593684434,60.0,-23.303077697753903,-0.0,-6.93660950901176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,9.467983909416944e-05,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915832519531,0.0,0.0,9.970241808332504e-05,289.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0455322265625,0.0,0.0,7.363987970165908e-05,289.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,9.970244718715549e-05,290.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0004729450447484,288.7020263671875,294.1499938964844,252.88999938964844,252.1852264404297,253.9178009033203,252.9619140625,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088044218719,6.847956868227811e-09,0.0010087975533679,-0.0169921815395355,0.0,0.0,0.0,-0.0072242165915668,60.0,-23.3079891204834,-0.0,-6.938627450381318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,9.470400982536376e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.972786938305944e-05,289.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,7.365868077613413e-05,289.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,9.97278984868899e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.000473065796541,288.68621826171875,294.1499938964844,252.8699951171875,252.16729736328125,253.8992462158203,252.9413909912109,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090620489791,6.878058567139078e-09,0.0010090550640597,-0.0170710273087024,0.0,0.0,0.0,-0.007238888181746,60.0,-23.316913604736328,-0.0,-6.942170216461818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,9.470400982536376e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.972786938305944e-05,289.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,7.365868077613413e-05,289.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,9.97278984868899e-05,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.000473065796541,288.68621826171875,294.1499938964844,252.8699951171875,252.16729736328125,253.8992462158203,252.9413909912109,286.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090620489791,6.878058567139078e-09,0.0010090550640597,-0.0170710273087024,0.0,0.0,0.0,-0.007238888181746,60.0,-23.316913604736328,-0.0,-6.942170216461818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.472438978264108e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.974933345802128e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,7.367453508777544e-05,289.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,9.974936256185174e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,0.0004731676017399,288.67041015625,294.1499938964844,252.8500061035156,252.1493530273437,253.88067626953125,252.92092895507807,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092791635543,6.903441818195688e-09,0.0010092722950503,-0.0171375162899494,0.0,0.0,0.0,-0.0072512603364884,60.0,-23.32477569580078,-0.0,-6.945158759208425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.472438978264108e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.974933345802128e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,7.367453508777544e-05,289.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087280273437,0.0,0.0,9.974936256185174e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704345703125,0.0,0.0,0.0004731676017399,288.67041015625,294.1499938964844,252.8500061035156,252.1493530273437,253.88067626953125,252.92092895507807,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092791635543,6.903441818195688e-09,0.0010092722950503,-0.0171375162899494,0.0,0.0,0.0,-0.0072512603364884,60.0,-23.32477569580078,-0.0,-6.945158759208425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.474226681049912e-05,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,9.976815636036918e-05,289.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,7.368843216681853e-05,289.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,9.976818546419965e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0004732568922918,288.65460205078125,294.1499938964844,252.8300018310547,252.13140869140625,253.862060546875,252.9005126953125,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094696190208,6.925696904858114e-09,0.0010094626341015,-0.0171958077698946,0.0,0.0,0.0,-0.007262107450515,60.0,-23.33181381225586,-0.0,-6.947779240817908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,9.474226681049912e-05,290.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,9.976815636036918e-05,289.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,7.368843216681853e-05,289.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,9.976818546419965e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0004732568922918,288.65460205078125,294.1499938964844,252.8300018310547,252.13140869140625,253.862060546875,252.9005126953125,286.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094696190208,6.925696904858114e-09,0.0010094626341015,-0.0171958077698946,0.0,0.0,0.0,-0.007262107450515,60.0,-23.33181381225586,-0.0,-6.947779240817908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,9.475837578065692e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,9.978512389352544e-05,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,7.370096864178777e-05,289.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779968261719,0.0,0.0,9.978515299735592e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.000473337364383,288.63873291015625,294.1499938964844,252.8099975585937,252.1134490966797,253.84341430664065,252.8801422119141,286.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096412152051,6.94575952309151e-09,0.0010096342302858,-0.0172483585774898,0.0,0.0,0.0,-0.0072718858718872,60.0,-23.33836936950684,-0.0,-6.950142505957049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,9.475837578065692e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02764892578125,0.0,0.0,9.978512389352544e-05,289.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838562011719,0.0,0.0,7.370096864178777e-05,289.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779968261719,0.0,0.0,9.978515299735592e-05,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,0.000473337364383,288.63873291015625,294.1499938964844,252.8099975585937,252.1134490966797,253.84341430664065,252.8801422119141,286.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096412152051,6.94575952309151e-09,0.0010096342302858,-0.0172483585774898,0.0,0.0,0.0,-0.0072718858718872,60.0,-23.33836936950684,-0.0,-6.950142505957049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915771484375,0.0,0.0,9.476570994593204e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,9.97928436845541e-05,289.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761047363281,0.0,0.0,7.370666571659967e-05,289.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.979287278838456e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,0.0004733740061055,288.6307983398437,294.1499938964844,252.8000030517578,252.10446166992188,253.83409118652344,252.86997985839844,286.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097193298861,6.9548899972460285e-09,0.0010097123449668,-0.0172722749412059,0.0,0.0,0.0,-0.00727633619681,60.0,-23.34144401550293,-0.0,-6.951217557116254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,9.47727676248178e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116271972656,0.0,0.0,9.980027243727818e-05,289.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,7.371215906459838e-05,289.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,9.980030154110864e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,0.0004734092508442,288.6228942871094,294.1499938964844,252.7899932861328,252.09548950195312,253.8247528076172,252.8598175048828,286.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009794534184,6.963677190441331e-09,0.0010097875492647,-0.017295291647315,0.0,0.0,0.0,-0.0072806193493306,60.0,-23.34442710876465,-0.0,-6.952252817882254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9680480957031,0.0,0.0,9.478601714363322e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.98142277239822e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,7.372246182058007e-05,289.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.981425682781264e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0004734754620585,288.60699462890625,294.1499938964844,252.7700042724609,252.07752990722656,253.8060607910156,252.83950805664065,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099357459694,6.980180433657779e-09,0.0010099287610501,-0.0173385180532932,0.0,0.0,0.0,-0.0072886627167463,60.0,-23.350156784057617,-0.0,-6.954196862807295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9680480957031,0.0,0.0,9.478601714363322e-05,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.98142277239822e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,7.372246182058007e-05,289.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.981425682781264e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0004734754620585,288.60699462890625,294.1499938964844,252.7700042724609,252.07752990722656,253.8060607910156,252.83950805664065,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099357459694,6.980180433657779e-09,0.0010099287610501,-0.0173385180532932,0.0,0.0,0.0,-0.0072886627167463,60.0,-23.350156784057617,-0.0,-6.954196862807295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,9.47986336541362e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,9.982751362258568e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374084472656,0.0,0.0,7.37322770874016e-05,289.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.982754272641614e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0004735385009553,288.5910949707031,294.1499938964844,252.75,252.0595703125,253.787338256836,252.8192443847656,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100700892508,6.995891421723854e-09,0.0010100631043314,-0.0173796694725751,0.0,0.0,0.0,-0.0072963205166161,60.0,-23.35565948486328,-0.0,-6.956048537176684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,9.47986336541362e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,9.982751362258568e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374084472656,0.0,0.0,7.37322770874016e-05,289.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,9.982754272641614e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,0.0004735385009553,288.5910949707031,294.1499938964844,252.75,252.0595703125,253.787338256836,252.8192443847656,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100700892508,6.995891421723854e-09,0.0010100631043314,-0.0173796694725751,0.0,0.0,0.0,-0.0072963205166161,60.0,-23.35565948486328,-0.0,-6.956048537176684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,9.481108281761408e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.984062489820644e-05,289.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,7.374195411102846e-05,289.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.984064672607929e-05,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,0.0004736006667371,288.5751953125,294.1499938964844,252.72999572753903,252.04161071777344,253.7686004638672,252.7989959716797,286.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102026863023,7.0113870265231534e-09,0.001010195701383,-0.0174202565103769,0.0,0.0,0.0,-0.0073038730770349,60.0,-23.36105155944824,-0.0,-6.957874632007588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9366455078125,0.0,0.0,9.481108281761408e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.984062489820644e-05,289.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921875,0.0,0.0,7.374195411102846e-05,289.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.984064672607929e-05,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,0.0004736006667371,288.5751953125,294.1499938964844,252.72999572753903,252.04161071777344,253.7686004638672,252.7989959716797,286.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102026863023,7.0113870265231534e-09,0.001010195701383,-0.0174202565103769,0.0,0.0,0.0,-0.0073038730770349,60.0,-23.36105155944824,-0.0,-6.957874632007588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.482380119152368e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,9.985401993617415e-05,289.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,7.375185668934137e-05,289.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,9.98540490400046e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0004736642295029,288.55926513671875,294.1499938964844,252.7100067138672,252.023666381836,253.7498321533203,252.77877807617188,286.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103381937369,7.027231241352183e-09,0.0010103312088176,-0.0174617581069469,0.0,0.0,0.0,-0.0073115956038236,60.0,-23.36644744873047,-0.0,-6.959741938317165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,9.482380119152368e-05,290.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,9.985401993617415e-05,289.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,7.375185668934137e-05,289.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,9.98540490400046e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,0.0004736642295029,288.55926513671875,294.1499938964844,252.7100067138672,252.023666381836,253.7498321533203,252.77877807617188,286.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103381937369,7.027231241352183e-09,0.0010103312088176,-0.0174617581069469,0.0,0.0,0.0,-0.0073115956038236,60.0,-23.36644744873047,-0.0,-6.959741938317165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,9.483037138124928e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,9.986093937186524e-05,289.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.375696441158652e-05,289.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.98609684756957e-05,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,0.0004736970295198,288.5513000488281,294.1499938964844,252.6999969482422,252.0146942138672,253.7404327392578,252.76866149902344,286.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104082757607,7.035411808686831e-09,0.001010401174426,-0.0174831841140985,0.0,0.0,0.0,-0.0073155830614268,60.0,-23.369178771972656,-0.0,-6.960706144809592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,9.483715984970333e-05,290.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,9.986808436224236e-05,289.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,7.37622394808568e-05,289.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853759765625,0.0,0.0,9.986811346607284e-05,290.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.941162109375,0.0,0.0,0.0004737309354823,288.5433349609375,294.1499938964844,252.69000244140625,252.00572204589844,253.7310333251953,252.7585601806641,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104805696755,7.043862826350278e-09,0.0010104734683409,-0.017505319789052,0.0,0.0,0.0,-0.0073197018355131,60.0,-23.3719482421875,-0.0,-6.96170232572513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,9.485147893428802e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,9.988316742237656e-05,289.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,7.377337897196412e-05,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.869873046875,0.0,0.0,9.988319652620704e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,0.0004738025018014,288.5273742675781,294.1499938964844,252.6699981689453,251.98780822753903,253.71221923828125,252.7383575439453,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106330737471,7.061697893107066e-09,0.0010106260888278,-0.0175520349293947,0.0,0.0,0.0,-0.0073283948004245,60.0,-23.37763977050781,-0.0,-6.963804821680243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,9.485147893428802e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,9.988316742237656e-05,289.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,7.377337897196412e-05,289.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.869873046875,0.0,0.0,9.988319652620704e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92498779296875,0.0,0.0,0.0004738025018014,288.5273742675781,294.1499938964844,252.6699981689453,251.98780822753903,253.71221923828125,252.7383575439453,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106330737471,7.061697893107066e-09,0.0010106260888278,-0.0175520349293947,0.0,0.0,0.0,-0.0073283948004245,60.0,-23.37763977050781,-0.0,-6.963804821680243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.486687486059964e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.989937097998336e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,7.378534792223945e-05,289.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,9.989940008381382e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0004738793650176,288.51141357421875,294.1499938964844,252.6499938964844,251.9698944091797,253.69337463378903,252.7181396484375,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107971029356,7.080861230690516e-09,0.0010107900016009,-0.0176022294908761,0.0,0.0,0.0,-0.0073377350345253,60.0,-23.3835678100586,-0.0,-6.96606434757996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,9.486687486059964e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992614746094,0.0,0.0,9.989937097998336e-05,289.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,7.378534792223945e-05,289.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543395996094,0.0,0.0,9.989940008381382e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087829589844,0.0,0.0,0.0004738793650176,288.51141357421875,294.1499938964844,252.6499938964844,251.9698944091797,253.69337463378903,252.7181396484375,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107971029356,7.080861230690516e-09,0.0010107900016009,-0.0176022294908761,0.0,0.0,0.0,-0.0073377350345253,60.0,-23.3835678100586,-0.0,-6.96606434757996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.488349314779045e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.991687693400308e-05,289.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,7.379827729891986e-05,289.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388366699219,0.0,0.0,9.991689876187591e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0004739623982459,288.49542236328125,294.1499938964844,252.6300048828125,251.9519958496093,253.67449951171875,252.69793701171875,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109741706401,7.101557564226368e-09,0.0010109670693054,-0.0176564380526542,0.0,0.0,0.0,-0.0073478226549923,60.0,-23.3897762298584,-0.0,-6.968505061877296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8579406738281,0.0,0.0,9.488349314779045e-05,290.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.991687693400308e-05,289.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,7.379827729891986e-05,289.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388366699219,0.0,0.0,9.991689876187591e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0004739623982459,288.49542236328125,294.1499938964844,252.6300048828125,251.9519958496093,253.67449951171875,252.69793701171875,286.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109741706401,7.101557564226368e-09,0.0010109670693054,-0.0176564380526542,0.0,0.0,0.0,-0.0073478226549923,60.0,-23.3897762298584,-0.0,-6.968505061877296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,9.490139200352132e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.993572894018143e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,7.38122034817934e-05,289.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,9.993575076805428e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.000474051805213,288.4794311523437,294.1499938964844,252.6100006103516,251.9341278076172,253.6556091308593,252.6777191162109,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111648589372,7.123849510293212e-09,0.0010111576411873,-0.0177148263901472,0.0,0.0,0.0,-0.0073586874641478,60.0,-23.39628791809082,-0.0,-6.971134780542343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,9.490139200352132e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.993572894018143e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284606933594,0.0,0.0,7.38122034817934e-05,289.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,9.993575076805428e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.000474051805213,288.4794311523437,294.1499938964844,252.6100006103516,251.9341278076172,253.6556091308593,252.6777191162109,286.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111648589372,7.123849510293212e-09,0.0010111576411873,-0.0177148263901472,0.0,0.0,0.0,-0.0073586874641478,60.0,-23.39628791809082,-0.0,-6.971134780542343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,9.491085802437738e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.994569700211288e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,7.381955947494134e-05,289.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,9.994571882998572e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004740990989375,288.471435546875,294.1499938964844,252.6000061035156,251.9252014160156,253.6461639404297,252.6676025390625,286.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112656746059,7.1356356379226335e-09,0.0010112585732713,-0.0177456978708505,0.0,0.0,0.0,-0.0073644323274493,60.0,-23.39966583251953,-0.0,-6.97252460213349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,9.492070239502937e-05,290.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509521484375,0.0,0.0,9.995605796575546e-05,289.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,7.382722105830908e-05,289.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077087402344,0.0,0.0,9.995608706958592e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.000474148284411,288.4634094238281,294.1499938964844,252.58999633789065,251.91629028320312,253.6367034912109,252.65750122070312,286.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113705648109,7.147896496917383e-09,0.0010113633470609,-0.0177778117358684,0.0,0.0,0.0,-0.0073704081587493,60.0,-23.40313148498535,-0.0,-6.973971267143497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,9.494163532508536e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,9.997810411732644e-05,289.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,7.3843497375492e-05,289.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921447753906,0.0,0.0,9.997812594519928e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.00047425282537,288.4473876953125,294.1499938964844,252.57000732421875,251.89846801757807,253.6177673339844,252.63726806640625,286.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115935001522,7.173960980821903e-09,0.0010115863988175,-0.0178460795432329,0.0,0.0,0.0,-0.0073831118643283,60.0,-23.41033744812012,-0.0,-6.977047206646604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
