time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.810546875,0.0,0.0,9.494163532508536e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,9.997810411732644e-05,289.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,7.3843497375492e-05,289.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7921447753906,0.0,0.0,9.997812594519928e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.00047425282537,288.4473876953125,294.1499938964844,252.57000732421875,251.89846801757807,253.6177673339844,252.63726806640625,286.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115935001522,7.173960980821903e-09,0.0010115863988175,-0.0178460795432329,0.0,0.0,0.0,-0.0073831118643283,60.0,-23.41033744812012,-0.0,-6.977047206646604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,9.496459824731572e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,0.0001000022894004,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,7.386135985143483e-05,289.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.0001000023112283,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82763671875,0.0,0.0,0.0004743675526697,288.43133544921875,294.1499938964844,252.5500030517578,251.8806610107422,253.5988006591797,252.6170196533203,286.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.2025612141146675e-09,0.0010118309874087,-0.0179209914058446,0.0,0.0,0.0,-0.0073970519006252,60.0,-23.4179916381836,-0.0,-6.980422995184199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,9.496459824731572e-05,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,0.0001000022894004,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,7.386135985143483e-05,289.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77655029296875,0.0,0.0,0.0001000023112283,290.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82763671875,0.0,0.0,0.0004743675526697,288.43133544921875,294.1499938964844,252.5500030517578,251.8806610107422,253.5988006591797,252.6170196533203,286.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118382051587,7.2025612141146675e-09,0.0010118309874087,-0.0179209914058446,0.0,0.0,0.0,-0.0073970519006252,60.0,-23.4179916381836,-0.0,-6.980422995184199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,9.499092266196384e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,0.0001000300107989,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,7.388183439616114e-05,289.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.0001000300326268,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,0.0004744990728795,288.415283203125,294.1499938964844,252.5303192138672,251.8632354736328,253.579833984375,252.59678649902344,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.2353456559426385e-09,0.001012111431919,-0.0180068593472242,0.0,0.0,0.0,-0.0074130306020379,60.0,-23.42618751525879,-0.0,-6.984293321465884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,9.499092266196384e-05,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,0.0001000300107989,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,7.388183439616114e-05,289.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76092529296875,0.0,0.0,0.0001000300326268,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,0.0004744990728795,288.415283203125,294.1499938964844,252.5303192138672,251.8632354736328,253.579833984375,252.59678649902344,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.2353456559426385e-09,0.001012111431919,-0.0180068593472242,0.0,0.0,0.0,-0.0074130306020379,60.0,-23.42618751525879,-0.0,-6.984293321465884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.50220855884254e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,0.0001000628253677,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,7.390607061097398e-05,289.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0001000628471956,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0004746547201648,288.39923095703125,294.1499938964844,252.5112762451172,251.84646606445312,253.5608367919922,252.5767364501953,286.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124506661668,7.274152391545385e-09,0.0010124434484168,-0.0181085020303726,0.0,0.0,0.0,-0.007431945297867,60.0,-23.435083389282227,-0.0,-6.988875611568801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76300048828125,0.0,0.0,9.50220855884254e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,0.0001000628253677,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,7.390607061097398e-05,289.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0001000628471956,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,0.0004746547201648,288.39923095703125,294.1499938964844,252.5112762451172,251.84646606445312,253.5608367919922,252.5767364501953,286.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124506661668,7.274152391545385e-09,0.0010124434484168,-0.0181085020303726,0.0,0.0,0.0,-0.007431945297867,60.0,-23.435083389282227,-0.0,-6.988875611568801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75506591796875,0.0,0.0,9.503933688392864e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782897949219,0.0,0.0,0.0001000809861579,289.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,7.391948747681454e-05,289.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,0.0001000810079858,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7869567871094,0.0,0.0,0.0004747408966068,288.39117431640625,294.1499938964844,252.50196838378903,251.8383026123047,253.5513458251953,252.56678771972656,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126343695446,7.2956307661797845e-09,0.0010126270353794,-0.0181647595018148,0.0,0.0,0.0,-0.007442413829267,60.0,-23.43978881835937,-0.0,-6.9914129596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,9.50580506469123e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0001001006967271,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,7.393404666800052e-05,289.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.000100100718555,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7788391113281,0.0,0.0,0.0004748343781102,288.38311767578125,294.1499938964844,252.4927978515625,251.830307006836,253.5418395996093,252.55691528320312,286.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128337889909,7.318941008804812e-09,0.0010128264548256,-0.0182258114218711,0.0,0.0,0.0,-0.007453775499016,60.0,-23.44471740722656,-0.0,-6.994167023322009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.509905794402584e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0001001438795356,289.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.396593719022349e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.0001001439013634,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0004750392108689,288.36700439453125,294.1499938964844,252.474853515625,251.8147125244141,253.5228576660156,252.53738403320312,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132706956937,7.370006827045472e-09,0.0010132633615285,-0.018359562382102,0.0,0.0,0.0,-0.0074786650948226,60.0,-23.455162048339844,-0.0,-7.000202373319554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.509905794402584e-05,290.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0001001438795356,289.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,7.396593719022349e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.0001001439013634,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625427246094,0.0,0.0,0.0004750392108689,288.36700439453125,294.1499938964844,252.474853515625,251.8147125244141,253.5228576660156,252.53738403320312,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132706956937,7.370006827045472e-09,0.0010132633615285,-0.018359562382102,0.0,0.0,0.0,-0.0074786650948226,60.0,-23.455162048339844,-0.0,-7.000202373319554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,9.514543489785864e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,0.0001001927157631,289.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,7.40020113880746e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.0001001927375909,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0004752709064632,288.35089111328125,294.1499938964844,252.45741271972656,251.79962158203125,253.5038909912109,252.51821899414065,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137648787349,7.42776729012462e-09,0.0010137574281543,-0.0185108464211225,0.0,0.0,0.0,-0.0075068175792694,60.0,-23.466562271118164,-0.0,-7.007031399552943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71533203125,0.0,0.0,9.514543489785864e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73785400390625,0.0,0.0,0.0001001927157631,289.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,7.40020113880746e-05,289.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.0001001927375909,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462463378906,0.0,0.0,0.0004752709064632,288.35089111328125,294.1499938964844,252.45741271972656,251.79962158203125,253.5038909912109,252.51821899414065,286.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137648787349,7.42776729012462e-09,0.0010137574281543,-0.0185108464211225,0.0,0.0,0.0,-0.0075068175792694,60.0,-23.466562271118164,-0.0,-7.007031399552943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,9.519697778159752e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,0.0001002469944069,289.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,7.404210191452876e-05,289.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825561523437,0.0,0.0,0.0001002470162347,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,0.0004755283589474,288.3347473144531,294.1499938964844,252.44039916992188,251.78501892089844,253.4849395751953,252.4994354248047,286.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014314009808,7.491958164962398e-09,0.0010143065592274,-0.0186789706349372,0.0,0.0,0.0,-0.007538104429841,60.0,-23.47892570495605,-0.0,-7.014625680312747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,9.519697778159752e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,0.0001002469944069,289.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68719482421875,0.0,0.0,7.404210191452876e-05,289.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825561523437,0.0,0.0,0.0001002470162347,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,0.0004755283589474,288.3347473144531,294.1499938964844,252.44039916992188,251.78501892089844,253.4849395751953,252.4994354248047,286.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014314009808,7.491958164962398e-09,0.0010143065592274,-0.0186789706349372,0.0,0.0,0.0,-0.007538104429841,60.0,-23.47892570495605,-0.0,-7.014625680312747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.52533955569379e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001003064026008,289.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,7.408597593894228e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001003064244287,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,0.0004758101713377,288.3185729980469,294.1499938964844,252.42379760742188,251.7708435058593,253.46603393554688,252.48101806640625,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149150621145,7.562213966139097e-09,0.0010149074951186,-0.0188629757612943,0.0,0.0,0.0,-0.0075723468326032,60.0,-23.492233276367188,-0.0,-7.02294116194935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.52533955569379e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0001003064026008,289.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,7.408597593894228e-05,289.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001003064244287,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135925292969,0.0,0.0,0.0004758101713377,288.3185729980469,294.1499938964844,252.42379760742188,251.7708435058593,253.46603393554688,252.48101806640625,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149150621145,7.562213966139097e-09,0.0010149074951186,-0.0188629757612943,0.0,0.0,0.0,-0.0075723468326032,60.0,-23.492233276367188,-0.0,-7.02294116194935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,9.528332884656264e-05,290.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972961425781,0.0,0.0,0.0001003379293251,289.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,7.410926627926528e-05,289.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589660644531,0.0,0.0,0.000100337951153,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0004759597068186,288.3104858398437,294.1499938964844,252.4156188964844,251.76388549804688,253.4565887451172,252.4719696044922,286.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152340400964,7.599497031662851e-09,0.0010152263566851,-0.0189606249332427,0.0,0.0,0.0,-0.0075905187986791,60.0,-23.499238967895508,-0.0,-7.027356474509362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,9.531422256259248e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891784667969,0.0,0.0,0.0001003704528557,289.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65557861328125,0.0,0.0,7.41332842153497e-05,289.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001003704746835,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.0,0.0,0.0004761140153277,288.3023986816406,294.1499938964844,252.4075469970703,251.75701904296875,253.4471435546875,252.4630126953125,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155630297958,7.637964039020062e-09,0.0010155554627999,-0.0190613716840744,0.0,0.0,0.0,-0.0076092677190899,60.0,-23.506446838378903,-0.0,-7.03191318507379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.537853475194424e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,0.0001004381774691,289.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,7.418330642394722e-05,289.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,0.000100438199297,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0004764352634083,288.28619384765625,294.1499938964844,252.3916015625,251.74354553222656,253.4282989501953,252.44534301757807,286.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162482503801,7.7180590807302e-09,0.0010162405669689,-0.0192711446434259,0.0,0.0,0.0,-0.0076483064331114,60.0,-23.5213623046875,-0.0,-7.04140532548081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515197753906,0.0,0.0,9.537853475194424e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,0.0001004381774691,289.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,7.418330642394722e-05,289.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,0.000100438199297,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0004764352634083,288.28619384765625,294.1499938964844,252.3916015625,251.74354553222656,253.4282989501953,252.44534301757807,286.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162482503801,7.7180590807302e-09,0.0010162405669689,-0.0192711446434259,0.0,0.0,0.0,-0.0076483064331114,60.0,-23.5213623046875,-0.0,-7.04140532548081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.54455608734861e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0001005087688099,289.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,7.423544593621045e-05,289.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0001005087833618,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0004767701029777,288.2699890136719,294.1499938964844,252.3759307861328,251.7303466796875,253.4095001220703,252.42800903320312,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169624583795,7.801538082219395e-09,0.001016954658553,-0.0194897763431072,0.0,0.0,0.0,-0.0076889940537512,60.0,-23.53686141967773,-0.0,-7.051306027960892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.54455608734861e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0001005087688099,289.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,7.423544593621045e-05,289.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195068359375,0.0,0.0,0.0001005087833618,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0004767701029777,288.2699890136719,294.1499938964844,252.3759307861328,251.7303466796875,253.4095001220703,252.42800903320312,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169624583795,7.801538082219395e-09,0.001016954658553,-0.0194897763431072,0.0,0.0,0.0,-0.0076889940537512,60.0,-23.53686141967773,-0.0,-7.051306027960892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,9.551416587783024e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0001005810045171,289.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,7.428880053339526e-05,289.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,0.000100581026345,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0004771127714775,288.25372314453125,294.1499938964844,252.3604736328125,251.7173767089844,253.39073181152344,252.4110107421875,286.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176934301853,7.886973740767189e-09,0.0010176855139434,-0.0197135284543037,0.0,0.0,0.0,-0.0077306353487074,60.0,-23.5527286529541,-0.0,-7.061445472800187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194763183594,0.0,0.0,9.551416587783024e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0001005810045171,289.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,7.428880053339526e-05,289.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036682128906,0.0,0.0,0.000100581026345,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0004771127714775,288.25372314453125,294.1499938964844,252.3604736328125,251.7173767089844,253.39073181152344,252.4110107421875,286.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176934301853,7.886973740767189e-09,0.0010176855139434,-0.0197135284543037,0.0,0.0,0.0,-0.0077306353487074,60.0,-23.5527286529541,-0.0,-7.061445472800187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,9.558312012813984e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0001006536185741,289.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.43424316169694e-05,289.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,0.000100653640402,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.000477457215311,288.2374572753906,294.1499938964844,252.3451995849609,251.70458984375,253.3720245361328,252.394287109375,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,7.972846383097476e-09,0.0010184200946241,-0.0199384242296218,0.0,0.0,0.0,-0.0077724899165332,60.0,-23.568702697753903,-0.0,-7.071644603229289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034240722656,0.0,0.0,9.558312012813984e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0001006536185741,289.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59210205078125,0.0,0.0,7.43424316169694e-05,289.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,0.000100653640402,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.000477457215311,288.2374572753906,294.1499938964844,252.3451995849609,251.70458984375,253.3720245361328,252.394287109375,286.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018428010866,7.972846383097476e-09,0.0010184200946241,-0.0199384242296218,0.0,0.0,0.0,-0.0077724899165332,60.0,-23.568702697753903,-0.0,-7.071644603229289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,9.561728074913844e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,0.0001006895909085,289.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841369628906,0.0,0.0,7.43690034141764e-05,289.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,0.0001006896127364,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,0.0004776278801728,288.22930908203125,294.1499938964844,252.33761596679688,251.69825744628903,253.36268615722656,252.38604736328125,286.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187920415773,8.015391017579532e-09,0.0010187840089201,-0.0200498476624488,0.0,0.0,0.0,-0.0077932267449796,60.0,-23.576635360717773,-0.0,-7.076700114794221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,9.56508592935279e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.0001007249520625,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.576171875,0.0,0.0,7.439511682605371e-05,289.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57196044921875,0.0,0.0,0.0001007249738904,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152648925781,0.0,0.0,0.0004777956055477,288.2211608886719,294.1499938964844,252.3300628662109,251.6919403076172,253.35337829589844,252.3778533935547,286.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191497858613,8.057209122114273e-09,0.0010191417532041,-0.020159363746643,0.0,0.0,0.0,-0.0078136092051863,60.0,-23.584457397460938,-0.0,-7.0816710717736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,9.571496048010886e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,0.0001007924583973,289.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,7.444497896358371e-05,289.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,0.0001007924802252,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,0.0004781158349942,288.2048645019531,294.1499938964844,252.31500244140625,251.67938232421875,253.3347625732422,252.3616485595703,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198329109698,8.137045703904278e-09,0.0010198247618973,-0.020368443801999,0.0,0.0,0.0,-0.0078525207936763,60.0,-23.599590301513672,-0.0,-7.091166054351562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712585449219,0.0,0.0,9.571496048010886e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5913391113281,0.0,0.0,0.0001007924583973,289.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,7.444497896358371e-05,289.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560607910156,0.0,0.0,0.0001007924802252,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,0.0004781158349942,288.2048645019531,294.1499938964844,252.31500244140625,251.67938232421875,253.3347625732422,252.3616485595703,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198329109698,8.137045703904278e-09,0.0010198247618973,-0.020368443801999,0.0,0.0,0.0,-0.0078525207936763,60.0,-23.599590301513672,-0.0,-7.091166054351562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55517578125,0.0,0.0,9.577168384566904e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,0.0001008521940093,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,7.44890930945985e-05,289.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,0.0001008522085612,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0004783991607837,288.18853759765625,294.1499938964844,252.3000030517578,251.6668701171875,253.3162078857422,252.3456573486328,286.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204372229054,8.207689639050386e-09,0.0010204290738329,-0.0205534491688013,0.0,0.0,0.0,-0.007886953651905,60.0,-23.613187789916992,-0.0,-7.099573196001074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55517578125,0.0,0.0,9.577168384566904e-05,290.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5749816894531,0.0,0.0,0.0001008521940093,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,7.44890930945985e-05,289.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,0.0001008522085612,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0004783991607837,288.18853759765625,294.1499938964844,252.3000030517578,251.6668701171875,253.3162078857422,252.3456573486328,286.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204372229054,8.207689639050386e-09,0.0010204290738329,-0.0205534491688013,0.0,0.0,0.0,-0.007886953651905,60.0,-23.613187789916992,-0.0,-7.099573196001074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,9.582037455402316e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.0001009034604066,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,7.452696445398033e-05,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0001009034822345,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56591796875,0.0,0.0,0.0004786423814948,288.17218017578125,294.1499938964844,252.2849884033203,251.65435791015625,253.29771423339844,252.329818725586,286.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209559695795,8.268323803406474e-09,0.0010209477040916,-0.0207122396677732,0.0,0.0,0.0,-0.0079165063798427,60.0,-23.625099182128903,-0.0,-7.10679373128187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,9.582037455402316e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586242675781,0.0,0.0,0.0001009034604066,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282592773437,0.0,0.0,7.452696445398033e-05,289.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,0.0001009034822345,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56591796875,0.0,0.0,0.0004786423814948,288.17218017578125,294.1499938964844,252.2849884033203,251.65435791015625,253.29771423339844,252.329818725586,286.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209559695795,8.268323803406474e-09,0.0010209477040916,-0.0207122396677732,0.0,0.0,0.0,-0.0079165063798427,60.0,-23.625099182128903,-0.0,-7.10679373128187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.585919178789482e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,0.0001009443367365,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,7.455715240212157e-05,289.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0001009443585644,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,0.0004788363003171,288.15582275390625,294.1499938964844,252.2699432373047,251.64178466796875,253.27926635742188,252.31411743164065,286.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213695932179,8.316667354790752e-09,0.0010213613277301,-0.0208388417959213,0.0,0.0,0.0,-0.0079400697723031,60.0,-23.63490104675293,-0.0,-7.112552680155204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,9.585919178789482e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5422058105469,0.0,0.0,0.0001009443367365,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,7.455715240212157e-05,289.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0001009443585644,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,0.0004788363003171,288.15582275390625,294.1499938964844,252.2699432373047,251.64178466796875,253.27926635742188,252.31411743164065,286.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213695932179,8.316667354790752e-09,0.0010213613277301,-0.0208388417959213,0.0,0.0,0.0,-0.0079400697723031,60.0,-23.63490104675293,-0.0,-7.112552680155204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.51483154296875,0.0,0.0,9.587384556652978e-05,290.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,0.0001009597690426,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,7.4568553827703e-05,289.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002746582031,0.0,0.0,0.0001009597908705,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,0.0004789094964507,288.14764404296875,294.1499938964844,252.26239013671875,251.63546752929688,253.2700653076172,252.3063201904297,286.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215258225798,8.33491764495875e-09,0.0010215174406766,-0.0208866354078054,0.0,0.0,0.0,-0.0079489648342132,60.0,-23.638586044311523,-0.0,-7.11472694092663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,9.58866294240579e-05,290.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258178710937,0.0,0.0,0.0001009732295642,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,7.457849278580397e-05,289.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4922790527344,0.0,0.0,0.0001009732441161,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329284667969,0.0,0.0,0.0004789733211509,288.13946533203125,294.1499938964844,252.2548065185547,251.62911987304688,253.2608795166016,252.2985382080078,286.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021661912091,8.350831137704517e-09,0.0010216536466032,-0.0209283102303743,0.0,0.0,0.0,-0.0079567218199372,60.0,-23.64181327819824,-0.0,-7.11662409003111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
