time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,9.590317495167255e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,0.0001009906554827,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.0,0.0,7.459136395482346e-05,289.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,0.0001009906773106,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0004790560051333,288.1230773925781,294.1499938964844,252.23953247070312,251.6163024902344,253.24253845214844,252.2830047607422,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218382813036,8.371441317933659e-09,0.0010218298994004,-0.0209822822362184,0.0,0.0,0.0,-0.007966767065227,60.0,-23.646284103393555,-0.0,-7.119080436268632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,9.590317495167255e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,0.0001009906554827,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.480224609375,0.0,0.0,7.459136395482346e-05,289.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,0.0001009906773106,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0004790560051333,288.1230773925781,294.1499938964844,252.23953247070312,251.6163024902344,253.24253845214844,252.2830047607422,286.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218382813036,8.371441317933659e-09,0.0010218298994004,-0.0209822822362184,0.0,0.0,0.0,-0.007966767065227,60.0,-23.646284103393555,-0.0,-7.119080436268632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,9.590948320692404e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.000100997291156,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,7.459626795025542e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,0.0001009973129839,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0004790874954778,288.1066589355469,294.1499938964844,252.2240753173828,251.6032867431641,253.2242584228516,252.2675018310547,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219054529443,8.379288374271711e-09,0.0010218970710411,-0.0210028328001499,0.0,0.0,0.0,-0.0079705920070409,60.0,-23.64826011657715,-0.0,-7.120016221051628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743957519531,0.0,0.0,9.590948320692404e-05,290.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.000100997291156,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46417236328125,0.0,0.0,7.459626795025542e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602966308594,0.0,0.0,0.0001009973129839,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0004790874954778,288.1066589355469,294.1499938964844,252.2240753173828,251.6032867431641,253.2242584228516,252.2675018310547,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219054529443,8.379288374271711e-09,0.0010218970710411,-0.0210028328001499,0.0,0.0,0.0,-0.0079705920070409,60.0,-23.64826011657715,-0.0,-7.120016221051628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.590577246854082e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001009933912428,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481201171875,0.0,0.0,7.459338667104021e-05,289.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001009934057947,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,0.0004790689854416,288.0902709960937,294.1499938964844,252.2084045410156,251.5900421142578,253.20602416992188,252.251953125,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218659881502,8.374670734667689e-09,0.001021857606247,-0.0209907386451959,0.0,0.0,0.0,-0.0079683410003781,60.0,-23.64771270751953,-0.0,-7.119465550431414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.590577246854082e-05,290.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001009933912428,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4481201171875,0.0,0.0,7.459338667104021e-05,289.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0001009934057947,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,0.0004790689854416,288.0902709960937,294.1499938964844,252.2084045410156,251.5900421142578,253.20602416992188,252.251953125,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218659881502,8.374670734667689e-09,0.001021857606247,-0.0209907386451959,0.0,0.0,0.0,-0.0079683410003781,60.0,-23.64771270751953,-0.0,-7.119465550431414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,9.589472028892489e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.0001009817497106,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,7.458478648914024e-05,289.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42828369140625,0.0,0.0,0.0001009817715384,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004790137754753,288.0738525390625,294.1499938964844,252.1924591064453,251.5764923095703,253.1878356933593,252.23635864257807,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217482922598,8.360904857340756e-09,0.0010217399103567,-0.0209546890109777,0.0,0.0,0.0,-0.0079616317525506,60.0,-23.64537811279297,-0.0,-7.117824196711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,9.589472028892489e-05,290.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46014404296875,0.0,0.0,0.0001009817497106,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,7.458478648914024e-05,289.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42828369140625,0.0,0.0,0.0001009817715384,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.0004790137754753,288.0738525390625,294.1499938964844,252.1924591064453,251.5764923095703,253.1878356933593,252.23635864257807,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217482922598,8.360904857340756e-09,0.0010217399103567,-0.0209546890109777,0.0,0.0,0.0,-0.0079616317525506,60.0,-23.64537811279297,-0.0,-7.117824196711808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339294433594,0.0,0.0,9.588651300873607e-05,290.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,0.0001009731131489,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.45784054743126e-05,289.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0001009731277008,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,0.000478972797282,288.0656433105469,294.1499938964844,252.1843719482422,251.5695953369141,253.1787567138672,252.2285003662109,286.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216608643531,8.350682811908428e-09,0.00102165248245,-0.0209279209375381,0.0,0.0,0.0,-0.0079566491767764,60.0,-23.64355659484864,-0.0,-7.116606326462718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258117675781,0.0,0.0,9.587680688127875e-05,290.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437255859375,0.0,0.0,0.0001009628904284,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,7.457085303030908e-05,289.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0001009629049804,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45037841796875,0.0,0.0,0.0004789243103004,288.05743408203125,294.1499938964844,252.1762084960937,251.56260681152344,253.169677734375,252.2206268310547,286.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021557371132,8.338592927259471e-09,0.0010215491056442,-0.0208962596952915,0.0,0.0,0.0,-0.0079507566988468,60.0,-23.641355514526367,-0.0,-7.115165345794594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.585389489075168e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.000100938763353,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,7.455303421011195e-05,289.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,0.0001009387779049,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,0.0004788098740391,288.041015625,294.1499938964844,252.1596069335937,251.54833984375,253.1515655517578,252.2047119140625,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213132482022,8.310057530991344e-09,0.0010213049827143,-0.0208215303719043,0.0,0.0,0.0,-0.0079368483275175,60.0,-23.636119842529297,-0.0,-7.111764688261246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,9.585389489075168e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,0.000100938763353,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,7.455303421011195e-05,289.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,0.0001009387779049,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338684082031,0.0,0.0,0.0004788098740391,288.041015625,294.1499938964844,252.1596069335937,251.54833984375,253.1515655517578,252.2047119140625,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213132482022,8.310057530991344e-09,0.0010213049827143,-0.0208215303719043,0.0,0.0,0.0,-0.0079368483275175,60.0,-23.636119842529297,-0.0,-7.111764688261246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.582786879036576e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001009113548207,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,7.453279249602929e-05,289.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,0.0001009113693726,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.0004786798381246,288.02459716796875,294.1499938964844,252.14259338378903,251.5336456298828,253.1334686279297,252.18858337402344,286.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210359469056,8.277639018672291e-09,0.0010210276814177,-0.0207366328686475,0.0,0.0,0.0,-0.0079210475087165,60.0,-23.63011932373047,-0.0,-7.10790288849239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.582786879036576e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0001009113548207,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,7.453279249602929e-05,289.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,0.0001009113693726,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,0.0004786798381246,288.02459716796875,294.1499938964844,252.14259338378903,251.5336456298828,253.1334686279297,252.18858337402344,286.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210359469056,8.277639018672291e-09,0.0010210276814177,-0.0207366328686475,0.0,0.0,0.0,-0.0079210475087165,60.0,-23.63011932373047,-0.0,-7.10790288849239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.58005039137788e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944091796875,0.0,0.0,0.0001008825347525,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,7.45115103200078e-05,289.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,0.0001008825565804,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0004785431665368,288.0081787109375,294.1499938964844,252.1251373291016,251.5184631347656,253.1154022216797,252.1721649169922,286.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207443265244,8.243555171816297e-09,0.0010207360610365,-0.0206473767757415,0.0,0.0,0.0,-0.0079044355079531,60.0,-23.623838424682617,-0.0,-7.103843557842995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.58005039137788e-05,290.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944091796875,0.0,0.0,0.0001008825347525,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,7.45115103200078e-05,289.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,0.0001008825565804,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0004785431665368,288.0081787109375,294.1499938964844,252.1251373291016,251.5184631347656,253.1154022216797,252.1721649169922,286.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207443265244,8.243555171816297e-09,0.0010207360610365,-0.0206473767757415,0.0,0.0,0.0,-0.0079044355079531,60.0,-23.623838424682617,-0.0,-7.103843557842995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609924316406,0.0,0.0,9.577348100719972e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0001008540784823,289.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,7.449049007846043e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.0001008541003102,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004784081538673,287.9917297363281,294.1499938964844,252.1071929931641,251.5027618408203,253.09735107421875,252.15542602539065,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204564314335,8.20989765060176e-09,0.0010204481659457,-0.0205592308193445,0.0,0.0,0.0,-0.0078880302608013,60.0,-23.61771774291992,-0.0,-7.099836096813307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609924316406,0.0,0.0,9.577348100719972e-05,290.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37799072265625,0.0,0.0,0.0001008540784823,289.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,7.449049007846043e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.0001008541003102,290.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38433837890625,0.0,0.0,0.0004784081538673,287.9917297363281,294.1499938964844,252.1071929931641,251.5027618408203,253.09735107421875,252.15542602539065,285.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204564314335,8.20989765060176e-09,0.0010204481659457,-0.0205592308193445,0.0,0.0,0.0,-0.0078880302608013,60.0,-23.61771774291992,-0.0,-7.099836096813307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,9.576060256222264e-05,290.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,0.0001008405160973,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.44804710848257e-05,289.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0001008405379252,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,0.000478343834402,287.9835205078125,294.1499938964844,252.09803771972656,251.49468994140625,253.0883178710937,252.1469116210937,285.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203191777691,8.193857148341976e-09,0.0010203109122812,-0.020517224445939,0.0,0.0,0.0,-0.0078802118077874,60.0,-23.614864349365234,-0.0,-7.097926868482318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447570800781,0.0,0.0,9.574851719662548e-05,289.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,0.0001008277904475,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,7.447107054758817e-05,289.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,0.0001008278049994,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0004782834730576,287.9753112792969,294.1499938964844,252.08872985839844,251.4864654541016,253.07928466796875,252.13829040527344,285.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201903060078,8.178801635949641e-09,0.0010201821569353,-0.0204777978360652,0.0,0.0,0.0,-0.0078728748485445,60.0,-23.61223030090332,-0.0,-7.096134879702731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.57273441599682e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,0.0001008054969133,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,7.445460505550727e-05,289.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0001008055114652,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,0.0004781777097377,287.9588623046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06121826171875,252.1207275390625,285.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199648095294,8.152435171382422e-09,0.0010199566604569,-0.0204087477177381,0.0,0.0,0.0,-0.0078600235283374,60.0,-23.60783195495605,-0.0,-7.092997122981616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.57273441599682e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,0.0001008054969133,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,7.445460505550727e-05,289.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0001008055114652,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,0.0004781777097377,287.9588623046875,294.1499938964844,252.0696716308593,251.4695739746093,253.06121826171875,252.1207275390625,285.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199648095294,8.152435171382422e-09,0.0010199566604569,-0.0204087477177381,0.0,0.0,0.0,-0.0078600235283374,60.0,-23.60783195495605,-0.0,-7.092997122981616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,9.571098780725153e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001007882747217,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,7.444187940564007e-05,289.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0001007882892736,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,0.0004780960152857,287.94244384765625,294.1499938964844,252.0500030517578,251.4519958496093,253.04312133789065,252.1027069091797,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197904193773,8.132059470256081e-09,0.0010197822703048,-0.0203553866595029,0.0,0.0,0.0,-0.0078500919044017,60.0,-23.60478973388672,-0.0,-7.090572751167201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,9.571098780725153e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001007882747217,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,7.444187940564007e-05,289.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0001007882892736,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348083496094,0.0,0.0,0.0004780960152857,287.94244384765625,294.1499938964844,252.0500030517578,251.4519958496093,253.04312133789065,252.1027069091797,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197904193773,8.132059470256081e-09,0.0010197822703048,-0.0203553866595029,0.0,0.0,0.0,-0.0078500919044017,60.0,-23.60478973388672,-0.0,-7.090572751167201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.569387475494295e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001007702448987,289.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.442857167916372e-05,289.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,0.0001007702667266,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004780105082318,287.9259948730469,294.1499938964844,252.0287628173828,251.43280029296875,253.0249786376953,252.0839233398437,285.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019607996568,8.110741411826439e-09,0.0010195999639108,-0.020299557596445,0.0,0.0,0.0,-0.0078397020697593,60.0,-23.603116989135746,-0.0,-7.088036824143273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.569387475494295e-05,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001007702448987,289.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,7.442857167916372e-05,289.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838439941406,0.0,0.0,0.0001007702667266,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004780105082318,287.9259948730469,294.1499938964844,252.0287628173828,251.43280029296875,253.0249786376953,252.0839233398437,285.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019607996568,8.110741411826439e-09,0.0010195999639108,-0.020299557596445,0.0,0.0,0.0,-0.0078397020697593,60.0,-23.603116989135746,-0.0,-7.088036824143273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.567047527525574e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,0.0001007456157822,289.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,7.441037450917065e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,0.0001007456303341,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,0.0004778936563525,287.9095458984375,294.1499938964844,252.00515747070312,251.41114807128903,253.0067749023437,252.064208984375,285.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193588677793,8.081606495125015e-09,0.0010193507187068,-0.0202232562005519,0.0,0.0,0.0,-0.0078255012631416,60.0,-23.601865768432617,-0.0,-7.084572217763707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27984619140625,0.0,0.0,9.567047527525574e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2958068847656,0.0,0.0,0.0001007456157822,289.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2710876464844,0.0,0.0,7.441037450917065e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26776123046875,0.0,0.0,0.0001007456303341,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017578125,0.0,0.0,0.0004778936563525,287.9095458984375,294.1499938964844,252.00515747070312,251.41114807128903,253.0067749023437,252.064208984375,285.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193588677793,8.081606495125015e-09,0.0010193507187068,-0.0202232562005519,0.0,0.0,0.0,-0.0078255012631416,60.0,-23.601865768432617,-0.0,-7.084572217763707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,9.565643995301798e-05,289.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,0.0001007308310363,289.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,7.439946057274938e-05,289.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0001007308528642,290.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0004778235452249,287.9013366699219,294.1499938964844,251.9925079345703,251.3994598388672,252.99761962890625,252.05377197265625,285.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192092740908,8.064124479290058e-09,0.0010192012414336,-0.020177474245429,0.0,0.0,0.0,-0.0078169805929064,60.0,-23.60129165649414,-0.0,-7.082493169718873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.564098581904544e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001007145619951,289.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25494384765625,0.0,0.0,7.438744069077075e-05,289.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516784667969,0.0,0.0,0.000100714576547,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,0.0004777463618665,287.8930969238281,294.1499938964844,251.9793243408203,251.38720703125,252.98843383789065,252.0429534912109,285.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.044874988399897e-09,0.0010190365137532,-0.0201270598918199,0.0,0.0,0.0,-0.0078075979836285,60.0,-23.600744247436523,-0.0,-7.08020451156699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,9.56062285695225e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,0.0001006779566523,289.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,7.436040323227644e-05,289.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,0.0001006779712042,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.000477572728414,287.87664794921875,294.1499938964844,251.951400756836,251.36111450195312,252.969955444336,252.02020263671875,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.001585172223713e-09,0.0010186663130298,-0.0200136881321668,0.0,0.0,0.0,-0.0077864984050393,60.0,-23.5997314453125,-0.0,-7.075058761074615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24737548828125,0.0,0.0,9.56062285695225e-05,289.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,0.0001006779566523,289.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,7.436040323227644e-05,289.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,0.0001006779712042,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.000477572728414,287.87664794921875,294.1499938964844,251.951400756836,251.36111450195312,252.969955444336,252.02020263671875,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.001585172223713e-09,0.0010186663130298,-0.0200136881321668,0.0,0.0,0.0,-0.0077864984050393,60.0,-23.5997314453125,-0.0,-7.075058761074615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,9.5566465461161e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,0.0001006360835162,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,7.432947313645855e-05,289.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0001006360980682,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522277832031,0.0,0.0,0.0004773740947712,287.8601989746094,294.1499938964844,251.9215240478516,251.3330078125,252.95127868652344,251.9956817626953,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182505939155,7.952056790827555e-09,0.0010182425612583,-0.0198839772492647,0.0,0.0,0.0,-0.0077623585239052,60.0,-23.59887886047364,-0.0,-7.069174756679787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,9.5566465461161e-05,289.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,0.0001006360835162,289.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,7.432947313645855e-05,289.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2195129394531,0.0,0.0,0.0001006360980682,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522277832031,0.0,0.0,0.0004773740947712,287.8601989746094,294.1499938964844,251.9215240478516,251.3330078125,252.95127868652344,251.9956817626953,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182505939155,7.952056790827555e-09,0.0010182425612583,-0.0198839772492647,0.0,0.0,0.0,-0.0077623585239052,60.0,-23.59887886047364,-0.0,-7.069174756679787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,9.552270785206927e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0001005900048767,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,7.429544348269701e-05,289.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0001005900194286,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,0.0004771555250044,287.84375,294.1499938964844,251.88983154296875,251.30303955078125,252.93240356445312,251.9696655273437,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177843505516,7.897562603886854e-09,0.0010177764343097,-0.0197412595152854,0.0,0.0,0.0,-0.0077357976697385,60.0,-23.59817886352539,-0.0,-7.062702422899747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,9.552270785206927e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.0001005900048767,289.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,7.429544348269701e-05,289.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,0.0001005900194286,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,0.0004771555250044,287.84375,294.1499938964844,251.88983154296875,251.30303955078125,252.93240356445312,251.9696655273437,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177843505516,7.897562603886854e-09,0.0010177764343097,-0.0197412595152854,0.0,0.0,0.0,-0.0077357976697385,60.0,-23.59817886352539,-0.0,-7.062702422899747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,9.54747010837309e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,0.0001005394515232,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.425810326822102e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,0.0001005394660751,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004769157385453,287.8273010253906,294.1499938964844,251.85646057128903,251.27134704589844,252.9132537841797,251.9417724609375,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172728216275,7.83777398538632e-09,0.0010172650218009,-0.0195846762508153,0.0,0.0,0.0,-0.0077066570520401,60.0,-23.597692489624023,-0.0,-7.055605522054975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,9.54747010837309e-05,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2136535644531,0.0,0.0,0.0001005394515232,289.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904296875,0.0,0.0,7.425810326822102e-05,289.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,0.0001005394660751,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004769157385453,287.8273010253906,294.1499938964844,251.85646057128903,251.27134704589844,252.9132537841797,251.9417724609375,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172728216275,7.83777398538632e-09,0.0010172650218009,-0.0195846762508153,0.0,0.0,0.0,-0.0077066570520401,60.0,-23.597692489624023,-0.0,-7.055605522054975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,9.544964996166529e-05,289.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,0.0001005130689009,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,7.423861825373024e-05,289.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.0001005130834528,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,0.0004767905629705,287.819091796875,294.1499938964844,251.8392028808593,251.25489807128903,252.90359497070312,251.92730712890625,285.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170058812946,7.806567836610157e-09,0.001016998081468,-0.0195029471069574,0.0,0.0,0.0,-0.0076914471574127,60.0,-23.59750366210937,-0.0,-7.051902173316196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
