time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,9.542353654978795e-05,289.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,0.000100485573057,289.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,7.421831105602905e-05,289.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,0.000100485587609,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,0.0004766601487062,287.8108825683594,294.1499938964844,251.82156372070312,251.2380828857422,252.89385986328125,251.91241455078125,285.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167276486754,7.774047183772836e-09,0.0010167198488488,-0.0194177776575088,0.0,0.0,0.0,-0.007675596512854,60.0,-23.59737205505371,-0.0,-7.048044636803753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.53692288021557e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0001004283840302,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.417607412207872e-05,289.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001004283985821,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.0004763889010064,287.79443359375,294.1499938964844,251.7852783203125,251.2033843994141,252.87420654296875,251.8816070556641,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161490645259,7.706414173469511e-09,0.0010161413811147,-0.0192406456917524,0.0,0.0,0.0,-0.0076426318846642,60.0,-23.59723472595215,-0.0,-7.040024740945229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.53692288021557e-05,289.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0001004283840302,289.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.417607412207872e-05,289.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001004283985821,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,0.0004763889010064,287.79443359375,294.1499938964844,251.7852783203125,251.2033843994141,252.87420654296875,251.8816070556641,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161490645259,7.706414173469511e-09,0.0010161413811147,-0.0192406456917524,0.0,0.0,0.0,-0.0076426318846642,60.0,-23.59723472595215,-0.0,-7.040024740945229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.53121343627572e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0001003682627924,289.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,7.413166167680174e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0001003682773443,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,0.0004761036834679,287.7779846191406,294.1499938964844,251.74774169921875,251.1674041748047,252.854232788086,251.849365234375,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015540678054,7.63530483283148e-09,0.0010155331110581,-0.0190544053912162,0.0,0.0,0.0,-0.0076079727150499,60.0,-23.597286224365234,-0.0,-7.031597704099114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.53121343627572e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0001003682627924,289.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,7.413166167680174e-05,289.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0001003682773443,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,0.0004761036834679,287.7779846191406,294.1499938964844,251.74774169921875,251.1674041748047,252.854232788086,251.849365234375,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015540678054,7.63530483283148e-09,0.0010155331110581,-0.0190544053912162,0.0,0.0,0.0,-0.0076079727150499,60.0,-23.597286224365234,-0.0,-7.031597704099114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,9.525271889287978e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001003056968329,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,7.408545206999406e-05,289.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0001003057113848,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0004758068826049,287.7615661621094,294.1499938964844,251.70909118652344,251.1302947998047,252.83395385742188,251.81581115722656,285.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149076115339,7.561304471437325e-09,0.001014900044538,-0.0188605934381485,0.0,0.0,0.0,-0.0075719049200415,60.0,-23.597517013549805,-0.0,-7.022833159453512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,9.525271889287978e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001003056968329,289.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,7.408545206999406e-05,289.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0001003057113848,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0004758068826049,287.7615661621094,294.1499938964844,251.70909118652344,251.1302947998047,252.83395385742188,251.81581115722656,285.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149076115339,7.561304471437325e-09,0.001014900044538,-0.0188605934381485,0.0,0.0,0.0,-0.0075719049200415,60.0,-23.597517013549805,-0.0,-7.022833159453512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.519138257019222e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,0.0001002411081572,289.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.403775089187548e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0001002411227091,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004755005065817,287.7451477050781,294.1499938964844,251.6694793701172,251.09217834472656,252.81333923339844,251.7810516357422,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142540559172,7.484916686451015e-09,0.0010142466053366,-0.0186605267226696,0.0,0.0,0.0,-0.0075346734374761,60.0,-23.59792709350586,-0.0,-7.0137922136837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.519138257019222e-05,289.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,0.0001002411081572,289.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.403775089187548e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,0.0001002411227091,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368103027344,0.0,0.0,0.0004755005065817,287.7451477050781,294.1499938964844,251.6694793701172,251.09217834472656,252.81333923339844,251.7810516357422,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142540559172,7.484916686451015e-09,0.0010142466053366,-0.0186605267226696,0.0,0.0,0.0,-0.0075346734374761,60.0,-23.59792709350586,-0.0,-7.0137922136837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094055175781,0.0,0.0,9.51600886764936e-05,289.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,0.0001002081480692,289.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,7.401340553769842e-05,289.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09881591796875,0.0,0.0,0.0001002081626211,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0004753441608045,287.7369384765625,294.1499938964844,251.6493530273437,251.0727996826172,252.80288696289065,251.76319885253903,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139206424355,7.445935867878006e-09,0.0010139131918549,-0.0185584314167499,0.0,0.0,0.0,-0.0075156739912927,60.0,-23.598207473754883,-0.0,-7.009180791328617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1012878417969,0.0,0.0,9.512854740023612e-05,289.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,0.0001001749333227,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,7.398887100862339e-05,289.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,0.0001001749478746,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0004751866217702,287.7287292480469,294.1499938964844,251.6290283203125,251.05322265625,252.7923583984375,251.74513244628903,285.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135845514014,7.406655733177558e-09,0.0010135772172361,-0.0184555519372224,0.0,0.0,0.0,-0.0074965292587876,60.0,-23.59852409362793,-0.0,-7.004535262922218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,9.506464994046836e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0001001076452666,289.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,7.393917621811852e-05,289.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,0.0001001076598186,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,0.0004748674400616,287.7123107910156,294.1499938964844,251.587890625,251.0135498046875,252.7710418701172,251.7082977294922,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129037545993,7.327073170415588e-09,0.0010128964204341,-0.0182471107691526,0.0,0.0,0.0,-0.0074577401392161,60.0,-23.599308013916016,-0.0,-6.995127677100754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,9.506464994046836e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987854003906,0.0,0.0,0.0001001076452666,289.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775451660156,0.0,0.0,7.393917621811852e-05,289.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,0.0001001076598186,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,0.0004748674400616,287.7123107910156,294.1499938964844,251.587890625,251.0135498046875,252.7710418701172,251.7082977294922,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129037545993,7.327073170415588e-09,0.0010128964204341,-0.0182471107691526,0.0,0.0,0.0,-0.0074577401392161,60.0,-23.599308013916016,-0.0,-6.995127677100754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,9.50001849560067e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,0.0001000397678581,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,7.388903759419918e-05,289.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.00010003978241,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,0.0004745454352814,287.6958923339844,294.1499938964844,251.5461883544922,250.97332763671875,252.74937438964844,251.670654296875,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122169042006,7.246790723058892e-09,0.0010122096864506,-0.0180368367582559,0.0,0.0,0.0,-0.0074186106212437,60.0,-23.600282669067383,-0.0,-6.9856447737493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688781738281,0.0,0.0,9.50001849560067e-05,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,0.0001000397678581,289.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,7.388903759419918e-05,289.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05859375,0.0,0.0,0.00010003978241,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,0.0004745454352814,287.6958923339844,294.1499938964844,251.5461883544922,250.97332763671875,252.74937438964844,251.670654296875,285.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122169042006,7.246790723058892e-09,0.0010122096864506,-0.0180368367582559,0.0,0.0,0.0,-0.0074186106212437,60.0,-23.600282669067383,-0.0,-6.9856447737493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.4935589004308e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.997174493037164e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.383879710687324e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,9.997175220632926e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0004742227611131,287.6794738769531,294.1499938964844,251.50408935546875,250.93267822265625,252.7273406982422,251.63229370117188,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115285404026,7.1663386336240364e-09,0.001011521439068,-0.0178261157125234,0.0,0.0,0.0,-0.0073793977499008,60.0,-23.601482391357425,-0.0,-6.97614765954313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.4935589004308e-05,289.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.997174493037164e-05,289.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,7.383879710687324e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,9.997175220632926e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,0.0004742227611131,287.6794738769531,294.1499938964844,251.50408935546875,250.93267822265625,252.7273406982422,251.63229370117188,285.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115285404026,7.1663386336240364e-09,0.001011521439068,-0.0178261157125234,0.0,0.0,0.0,-0.0073793977499008,60.0,-23.601482391357425,-0.0,-6.97614765954313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.487131319474428e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.990404942072928e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,7.378879672614858e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.990406397264452e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004739016876555,287.6630859375,294.1499938964844,251.4617156982422,250.8917694091797,252.7049865722656,251.5933837890625,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108436690643,7.0862831158535755e-09,0.0010108365677297,-0.0176164302974939,0.0,0.0,0.0,-0.0073403785936534,60.0,-23.602907180786133,-0.0,-6.966703836042143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.487131319474428e-05,289.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.990404942072928e-05,289.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,7.378879672614858e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.990406397264452e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,0.0004739016876555,287.6630859375,294.1499938964844,251.4617156982422,250.8917694091797,252.7049865722656,251.5933837890625,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108436690643,7.0862831158535755e-09,0.0010108365677297,-0.0176164302974939,0.0,0.0,0.0,-0.0073403785936534,60.0,-23.602907180786133,-0.0,-6.966703836042143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.483945177635178e-05,289.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,9.98705072561279e-05,289.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,7.376402209047228e-05,289.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.987052180804312e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0004737425479106,287.6548767089844,294.1499938964844,251.4404754638672,250.8712615966797,252.6936798095703,251.57373046875,285.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105042019858,7.046607297667151e-09,0.0010104972170665,-0.0175125077366828,0.0,0.0,0.0,-0.0073210406117141,60.0,-23.60371780395508,-0.0,-6.962025622669898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,9.480787412030622e-05,289.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,9.983725612983108e-05,289.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,7.37394584575668e-05,289.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.983726340578868e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,0.0004735848051495,287.6466979980469,294.1499938964844,251.41921997070312,250.8507232666016,252.68228149414065,251.55398559570312,285.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101677617058,7.007279645421249e-09,0.0010101607767865,-0.0174094978719949,0.0,0.0,0.0,-0.0073018721304833,60.0,-23.604597091674805,-0.0,-6.9573900418618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.474581020185724e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.977189620258288e-05,289.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.36911897547543e-05,289.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.97719107544981e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0004732747911475,287.6303100585937,294.1499938964844,251.3767242431641,250.8097076416016,252.65924072265625,251.51426696777344,285.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095065226778,6.929982809822377e-09,0.0010094995377585,-0.0172070357948541,0.0,0.0,0.0,-0.0072641973383724,60.0,-23.606578826904297,-0.0,-6.948283726160298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.474581020185724e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.977189620258288e-05,289.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.36911897547543e-05,289.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.97719107544981e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,0.0004732747911475,287.6303100585937,294.1499938964844,251.3767242431641,250.8097076416016,252.65924072265625,251.51426696777344,285.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095065226778,6.929982809822377e-09,0.0010094995377585,-0.0172070357948541,0.0,0.0,0.0,-0.0072641973383724,60.0,-23.606578826904297,-0.0,-6.948283726160298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.468544885748996e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.970833343686536e-05,289.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,7.36442452762276e-05,289.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.97083479887806e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004729733045678,287.6139221191406,294.1499938964844,251.3343811035156,250.76885986328125,252.6358642578125,251.47430419921875,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088633280247,6.854810497003427e-09,0.0010088564595207,-0.0170101337134838,0.0,0.0,0.0,-0.0072275581769645,60.0,-23.608856201171875,-0.0,-6.939433916386406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,9.468544885748996e-05,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005798339844,0.0,0.0,9.970833343686536e-05,289.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,7.36442452762276e-05,289.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.97083479887806e-05,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053100585937,0.0,0.0,0.0004729733045678,287.6139221191406,294.1499938964844,251.3343811035156,250.76885986328125,252.6358642578125,251.47430419921875,285.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088633280247,6.854810497003427e-09,0.0010088564595207,-0.0170101337134838,0.0,0.0,0.0,-0.0072275581769645,60.0,-23.608856201171875,-0.0,-6.939433916386406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.462748130317776e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,9.964728815248236e-05,289.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,7.35991561668925e-05,289.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.96473027043976e-05,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004726837214548,287.5975341796875,294.1499938964844,251.2923278808593,250.72830200195312,252.61216735839844,251.4342193603516,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082456283271,6.782613137801263e-09,0.0010082388762384,-0.0168210230767726,0.0,0.0,0.0,-0.0071923690848052,60.0,-23.611486434936523,-0.0,-6.930939377980394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.462748130317776e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,9.964728815248236e-05,289.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,7.35991561668925e-05,289.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.96473027043976e-05,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0004726837214548,287.5975341796875,294.1499938964844,251.2923278808593,250.72830200195312,252.61216735839844,251.4342193603516,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082456283271,6.782613137801263e-09,0.0010082388762384,-0.0168210230767726,0.0,0.0,0.0,-0.0071923690848052,60.0,-23.611486434936523,-0.0,-6.930939377980394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.457206033403054e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.9588927696459e-05,289.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,7.355604611802846e-05,289.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.95889349724166e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004724068567156,287.5811767578125,294.1499938964844,251.25070190429688,250.68820190429688,252.5881805419922,251.3941345214844,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.713585243289799e-09,0.0010076484177261,-0.0166402142494916,0.0,0.0,0.0,-0.0071587245911359,60.0,-23.614437103271484,-0.0,-6.922822137767072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.457206033403054e-05,289.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.9588927696459e-05,289.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,7.355604611802846e-05,289.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.95889349724166e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0004724068567156,287.5811767578125,294.1499938964844,251.25070190429688,250.68820190429688,252.5881805419922,251.3941345214844,285.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.713585243289799e-09,0.0010076484177261,-0.0166402142494916,0.0,0.0,0.0,-0.0071587245911359,60.0,-23.614437103271484,-0.0,-6.922822137767072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,9.454547398490833e-05,289.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,9.956093708751725e-05,289.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.353537512244657e-05,289.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.956095163943246e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004722740850411,287.5729675292969,294.1499938964844,251.2301025390625,250.6683654785156,252.5760498046875,251.37413024902344,285.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073719313368,6.680481945409156e-09,0.0010073651792481,-0.0165535025298595,0.0,0.0,0.0,-0.007142589893192,60.0,-23.616060256958008,-0.0,-6.918931205746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.451977530261502e-05,289.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,9.953387052519248e-05,289.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,7.35153880668804e-05,289.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300537109375,0.0,0.0,9.95338850771077e-05,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,0.0004721457080449,287.5647888183594,294.1499938964844,251.20965576171875,250.64871215820312,252.56385803222656,251.3541717529297,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070980060845,6.648472439252373e-09,0.0010070913704112,-0.016469657421112,0.0,0.0,0.0,-0.007126988377422,60.0,-23.61777305603028,-0.0,-6.91517030304567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.447099728276952e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.948250954039396e-05,289.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,7.347744394792244e-05,289.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.948251681635156e-05,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,0.0004719020507764,287.5484313964844,294.1499938964844,251.1693115234375,250.6099395751953,252.53927612304688,251.3144073486328,285.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065783280879,6.587724588058563e-09,0.0010065716924145,-0.0163105316460132,0.0,0.0,0.0,-0.0070973797701299,60.0,-23.62144470214844,-0.0,-6.908035032893167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92315673828125,0.0,0.0,9.447099728276952e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,9.948250954039396e-05,289.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,7.347744394792244e-05,289.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.948251681635156e-05,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93975830078125,0.0,0.0,0.0004719020507764,287.5484313964844,294.1499938964844,251.1693115234375,250.6099395751953,252.53927612304688,251.3144073486328,285.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065783280879,6.587724588058563e-09,0.0010065716924145,-0.0163105316460132,0.0,0.0,0.0,-0.0070973797701299,60.0,-23.62144470214844,-0.0,-6.908035032893167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.442574082640932e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.943484474206345e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,7.344224286498502e-05,289.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.943485929397866e-05,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,0.0004716759722214,287.53204345703125,294.1499938964844,251.1298065185547,250.5720672607422,252.5144500732422,251.2749938964844,285.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060960194095,6.531355456473875e-09,0.0010060895001515,-0.0161628760397434,0.0,0.0,0.0,-0.0070699052885174,60.0,-23.62545394897461,-0.0,-6.901417037852299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.442574082640932e-05,289.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189147949219,0.0,0.0,9.943484474206345e-05,289.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,7.344224286498502e-05,289.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.943485929397866e-05,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,0.0004716759722214,287.53204345703125,294.1499938964844,251.1298065185547,250.5720672607422,252.5144500732422,251.2749938964844,285.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060960194095,6.531355456473875e-09,0.0010060895001515,-0.0161628760397434,0.0,0.0,0.0,-0.0070699052885174,60.0,-23.62545394897461,-0.0,-6.901417037852299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.43847990129143e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.93917346931994e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,7.341040327446535e-05,289.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.939174924511462e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004714714887086,287.51568603515625,294.1499938964844,251.09130859375,250.5352020263672,252.48936462402344,251.23602294921875,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056598111987,6.480370906558619e-09,0.001005653408356,-0.0160293243825435,0.0,0.0,0.0,-0.0070450552739202,60.0,-23.629783630371094,-0.0,-6.895434268017199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,9.43847990129143e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.93917346931994e-05,289.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,7.341040327446535e-05,289.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.939174924511462e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,0.0004714714887086,287.51568603515625,294.1499938964844,251.09130859375,250.5352020263672,252.48936462402344,251.23602294921875,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056598111987,6.480370906558619e-09,0.001005653408356,-0.0160293243825435,0.0,0.0,0.0,-0.0070450552739202,60.0,-23.629783630371094,-0.0,-6.895434268017199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.43475097301416e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.935246634995563e-05,289.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,7.338140130741522e-05,289.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.935248090187088e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0004712852241937,287.49932861328125,294.1499938964844,251.053939819336,250.49952697753903,252.464096069336,251.1975860595703,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052624857053,6.4339307215277586e-09,0.0010052560828626,-0.0159076750278472,0.0,0.0,0.0,-0.0070224199444055,60.0,-23.63436889648437,-0.0,-6.889986536862125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.43475097301416e-05,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.935246634995563e-05,289.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,7.338140130741522e-05,289.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.935248090187088e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0004712852241937,287.49932861328125,294.1499938964844,251.053939819336,250.49952697753903,252.464096069336,251.1975860595703,285.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052624857053,6.4339307215277586e-09,0.0010052560828626,-0.0159076750278472,0.0,0.0,0.0,-0.0070224199444055,60.0,-23.63436889648437,-0.0,-6.889986536862125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
