time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.433049126528203e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.933454566635191e-05,289.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,7.336816634051502e-05,289.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.933456021826714e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004712002119049,287.4911499023437,294.1499938964844,251.0357208251953,250.482162475586,252.45138549804688,251.1786193847656,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050811106339,6.412731679006356e-09,0.0010050747077912,-0.0158521458506584,0.0,0.0,0.0,-0.0070120873861014,60.0,-23.63674545288086,-0.0,-6.887501058372436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.431458602193744e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.931779641192406e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,7.335578993661329e-05,289.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,9.931780368788168e-05,290.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742370605469,0.0,0.0,0.0004711207584477,287.48297119140625,294.1499938964844,251.0178375244141,250.4651641845703,252.4386138916016,251.1598358154297,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049116099253,6.392920859354945e-09,0.0010049052070826,-0.0158002506941556,0.0,0.0,0.0,-0.0070024314336478,60.0,-23.63916778564453,-0.0,-6.885178294169236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.428602788830176e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.928771760314704e-05,289.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,7.333357643801719e-05,289.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.928773215506226e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0004709780914708,287.46661376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4129943847656,251.1228942871093,285.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004607300274,6.357352866359633e-09,0.0010046010138466,-0.0157070811837911,0.0,0.0,0.0,-0.0069850957952439,60.0,-23.64409446716309,-0.0,-6.881008829395796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.428602788830176e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.928771760314704e-05,289.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,7.333357643801719e-05,289.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.928773215506226e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,0.0004709780914708,287.46661376953125,294.1499938964844,250.983139038086,250.4322509765625,252.4129943847656,251.1228942871093,285.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004607300274,6.357352866359633e-09,0.0010046010138466,-0.0157070811837911,0.0,0.0,0.0,-0.0069850957952439,60.0,-23.64409446716309,-0.0,-6.881008829395796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.050000000745058,9.426153701497242e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.050000000745058,9.926193888531998e-05,289.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.050000000745058,7.331453525694087e-05,289.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.0,0.050000000745058,9.92619461612776e-05,290.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.050000000745058,0.0004708557680714,287.45025634765625,291.1499938964844,250.9499969482422,250.40093994140625,252.38723754882807,251.0867614746093,285.4256896972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010043464135378,6.3268559280516e-09,0.0010043401271104,-0.0156271941959857,0.0,0.0,0.0,-0.0069702314212918,60.0,-23.64906311035156,-0.0,-6.877434799434924e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.050000000745058,9.426153701497242e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.050000000745058,9.926193888531998e-05,289.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.050000000745058,7.331453525694087e-05,289.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.0,0.050000000745058,9.92619461612776e-05,290.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.050000000745058,0.0004708557680714,287.45025634765625,291.1499938964844,250.9499969482422,250.40093994140625,252.38723754882807,251.0867614746093,285.4256896972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010043464135378,6.3268559280516e-09,0.0010043401271104,-0.0156271941959857,0.0,0.0,0.0,-0.0069702314212918,60.0,-23.64906311035156,-0.0,-6.877434799434924e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852722167969,0.6117292642593384,0.050000000745058,0.0409137159585952,289.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875915527344,0.6117292642593384,0.050000000745058,0.0430841147899627,289.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.6117292642593384,0.050000000745058,0.0318217799067497,289.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.6117292642593384,0.050000000745058,0.0430841147899627,290.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.6117292642593384,0.050000000745058,0.2043724805116653,285.89666748046875,291.1499938964844,250.9339599609375,250.38584899902344,275.8769226074219,282.1239929199219,285.1542053222656,1.0,0.109009139239788,0.0,0.0,1.0,1.0,-0.4361473321914673,2.3006553817594977e-07,0.4361470937728882,-0.1271077096462249,0.0,0.0,0.0,12.180267333984377,60.0,-911.0718383789062,-0.0,12.15782356262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6110289692878723,0.050000000745058,0.0453184433281421,289.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6110289692878723,0.050000000745058,0.0477225035429,289.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6110289692878723,0.050000000745058,0.0352476797997951,289.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6110289692878723,0.050000000745058,0.0477225035429,290.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6110289692878723,0.050000000745058,0.226375013589859,284.734130859375,291.1499938964844,250.9181671142578,250.3710327148437,279.1778869628906,290.1865234375,284.26385498046875,1.0,0.1197816804051399,0.1847886592149734,0.1847886592149734,1.0,1.0,-0.4828760623931885,0.0208532214164733,0.4620228409767151,-0.1175978705286979,0.0,0.0,0.0,14.761082649230955,60.0,-1536.765869140625,-0.0,16.34787368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41241455078125,305.97296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.841805184247898e-21,7.39510776732344e-21,-2.5533027850239346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0457476451992988,289.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0481744706630706,289.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.03558149933815,289.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0481744706630706,290.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.2285189479589462,283.3807983398437,291.1499938964844,250.8872833251953,250.3422241210937,279.2105712890625,290.5896911621094,283.2560729980469,1.0,0.1383871883153915,0.1950189620256424,0.1950189620256424,1.0,1.0,-0.4874505698680877,0.0233624689280986,0.46408811211586,-0.1164482831954956,0.0,0.0,1.0,21.861631393432617,60.0,-116.49085998535156,-6525.82275390625,22.469038009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586486816406,306.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,3526.57958984375,18000.0,0.0,0.0,0.0055159055627882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278380632400512,0.3278395533561706,-1.4921143929313985e-06,0.0,5.5979430726438295e-06,0.0,0.0,5.873999118804932,0.0,0.0,0.0,0.2161472290754318,4.0,0.0,1.0
540240,289.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0457476451992988,289.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0481744706630706,289.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.03558149933815,289.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.0481744706630706,290.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43017578125,0.5597699284553528,0.050000000745058,0.2285189479589462,283.3807983398437,291.1499938964844,250.8872833251953,250.3422241210937,279.2105712890625,290.5896911621094,283.2560729980469,1.0,0.1383871883153915,0.1950189620256424,0.1950189620256424,1.0,1.0,-0.4874505698680877,0.0233624689280986,0.46408811211586,-0.1164482831954956,0.0,0.0,1.0,21.861631393432617,60.0,-116.49085998535156,-6525.82275390625,22.469038009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586486816406,306.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,3526.57958984375,18000.0,0.0,0.0,0.0055159055627882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278380632400512,0.3278395533561706,-1.4921143929313985e-06,0.0,5.5979430726438295e-06,0.0,0.0,5.873999118804932,0.0,0.0,0.0,0.2161472290754318,4.0,0.0,1.0
540300,289.7155456542969,297.1499938964844,293.1499938964844,0.0007347322534769,-70.3520278930664,284.4970092773437,0.5412402153015137,0.050000000745058,0.0458770357072353,289.7738037109375,297.1499938964844,293.1499938964844,0.0006827572360634,-68.8433609008789,284.4101867675781,0.5412402153015137,0.050000000745058,0.0483107268810272,289.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586669921875,0.5412402153015137,0.050000000745058,0.0356821380555629,289.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7586669921875,0.5412402153015137,0.050000000745058,0.0483107268810272,290.5793762207031,297.1499938964844,293.1499938964844,0.0004948664573021,-214.7795867919922,284.1072692871094,0.5412402153015137,0.050000000745058,0.2291653007268905,283.8359680175781,291.1499938964844,250.8721923828125,250.3282165527344,279.1930847167969,290.5810546875,284.5565185546875,1.0,0.1464224308729171,0.1958516985177993,0.1958516985177993,1.0,1.0,-0.4888293445110321,0.0236124638468027,0.4652168750762939,-0.1166784912347793,0.0,0.0,1.0,25.316925048828125,60.0,2387.88232421875,-7596.0732421875,25.42968940734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3721008300781,308.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,6486.5947265625,19080.0,0.0,0.0,0.0254351142793893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261580467224121,0.8261637091636658,-5.611640972347232e-06,0.0,2.58134077739669e-05,0.0,0.0,62.56837463378906,0.0,0.0,0.0,0.4754073321819305,4.0,0.0,1.0
540360,289.72418212890625,297.1499938964844,293.1499938964844,0.0014547806931659,-133.1408233642578,287.2183532714844,0.5267860293388367,0.050000000745058,0.0460007227957248,289.7772827148437,297.1499938964844,293.1499938964844,0.0014090128242969,-135.79287719726562,287.13800048828125,0.5267860293388367,0.050000000745058,0.0484409742057323,289.6766967773437,297.1499938964844,293.1499938964844,0.0009460958535782,-67.34487915039062,286.3468322753906,0.5267860293388367,0.050000000745058,0.0357783399522304,289.4334411621094,297.1499938964844,293.1499938964844,0.0010712986113503,-103.2458724975586,286.5299072265625,0.5267860293388367,0.050000000745058,0.0484409742057323,290.5845947265625,297.1499938964844,293.1499938964844,0.0010078568011522,-460.7509765625,286.5586242675781,0.5267860293388367,0.050000000745058,0.2297831326723098,285.3154602050781,291.1499938964844,250.8573303222656,250.31446838378903,279.1826477050781,290.5823059082031,285.9892272949219,1.0,0.1536687314510345,0.1966685205698013,0.1966685205698013,0.9995765089988708,1.0,-0.4901472926139831,0.0238489657640457,0.4662983119487762,-0.1169199645519256,0.0,0.0,1.0,28.622669219970703,60.0,2915.260498046875,-7607.279296875,28.27748680114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.09130859375,307.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,11702.080078125,19080.0,0.0,0.0,0.0451183058321476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1218911409378052,1.1219013929367063,-1.0289497367921284e-05,0.0,4.5789343857904896e-05,0.0,0.0,155.93841552734375,0.0,0.0,0.0,0.6060088872909546,4.0,0.0,1.0
540420,289.77374267578125,297.1499938964844,293.1499938964844,0.0027140388265252,-234.30908203125,291.1424255371094,0.5066925287246704,0.050000000745058,0.0462265163660049,289.8088684082031,297.1499938964844,293.1499938964844,0.002692392328754,-244.78062438964844,291.1020202636719,0.5066925287246704,0.050000000745058,0.0486787483096122,289.72088623046875,297.1499938964844,293.1499938964844,0.0022782436572015,-153.05406188964844,290.4464111328125,0.5066925287246704,0.050000000745058,0.0359539575874805,289.477783203125,297.1499938964844,293.1499938964844,0.0024983156472444,-227.1993560791016,290.7655334472656,0.5066925287246704,0.050000000745058,0.0486787483096122,290.6184997558594,297.1499938964844,293.1499938964844,0.0019732224754989,-851.4571533203125,290.06060791015625,0.5066925287246704,0.050000000745058,0.2309110164642334,287.2952575683594,291.1499938964844,250.82830810546875,250.28775024414065,279.1773681640625,290.61199951171875,287.6459655761719,1.0,0.1659964770078659,0.1990287899971008,0.1990287899971008,0.9987295866012572,1.0,-0.4925532937049866,0.0244660563766956,0.46808722615242,-0.117236241698265,0.0,0.0,1.0,34.657127380371094,60.0,2408.087890625,-7301.69189453125,33.51466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1982421875,305.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16857.005859375,19080.0,0.0,0.0,0.0843637660145759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469656705856323,1.3469805717468262,-1.4829623978585005e-05,0.0,8.561849244870245e-05,0.0,0.0,269.8411560058594,0.0,0.0,0.0,0.7153910398483276,4.0,0.0,1.0
540480,289.77374267578125,297.1499938964844,293.1499938964844,0.0027140388265252,-234.30908203125,291.1424255371094,0.5066925287246704,0.050000000745058,0.0462265163660049,289.8088684082031,297.1499938964844,293.1499938964844,0.002692392328754,-244.78062438964844,291.1020202636719,0.5066925287246704,0.050000000745058,0.0486787483096122,289.72088623046875,297.1499938964844,293.1499938964844,0.0022782436572015,-153.05406188964844,290.4464111328125,0.5066925287246704,0.050000000745058,0.0359539575874805,289.477783203125,297.1499938964844,293.1499938964844,0.0024983156472444,-227.1993560791016,290.7655334472656,0.5066925287246704,0.050000000745058,0.0486787483096122,290.6184997558594,297.1499938964844,293.1499938964844,0.0019732224754989,-851.4571533203125,290.06060791015625,0.5066925287246704,0.050000000745058,0.2309110164642334,287.2952575683594,291.1499938964844,250.82830810546875,250.28775024414065,279.1773681640625,290.61199951171875,287.6459655761719,1.0,0.1659964770078659,0.1990287899971008,0.1990287899971008,0.9987295866012572,1.0,-0.4925532937049866,0.0244660563766956,0.46808722615242,-0.117236241698265,0.0,0.0,1.0,34.657127380371094,60.0,2408.087890625,-7301.69189453125,33.51466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1982421875,305.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16857.005859375,19080.0,0.0,0.0,0.0843637660145759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469656705856323,1.3469805717468262,-1.4829623978585005e-05,0.0,8.561849244870245e-05,0.0,0.0,269.8411560058594,0.0,0.0,0.0,0.7153910398483276,4.0,0.0,1.0
540540,289.8376770019531,297.1499938964844,293.1499938964844,0.0038232188671827,-315.3109130859375,293.8885803222656,0.4938390851020813,0.050000000745058,0.0464198812842369,289.854248046875,297.1499938964844,293.1499938964844,0.0038300275336951,-332.6063537597656,293.8915100097656,0.4938390851020813,0.050000000745058,0.0488823726773262,289.7773742675781,297.1499938964844,293.1499938964844,0.0034409896470606,-221.41427612304688,293.32373046875,0.4938390851020813,0.050000000745058,0.03610435500741,289.53387451171875,297.1499938964844,293.1499938964844,0.0037557703908532,-326.39117431640625,293.7576904296875,0.4938390851020813,0.050000000745058,0.0488823726773262,290.6659545898437,297.1499938964844,293.1499938964844,0.0028062276542186,-1162.805908203125,292.4662780761719,0.4938390851020813,0.050000000745058,0.2318769246339798,288.5320739746094,291.1499938964844,250.8002014160156,250.2620391845703,279.1791687011719,290.65802001953125,288.798095703125,1.0,0.1758017688989639,0.2020163387060165,0.2020163387060165,0.9978826642036438,1.0,-0.4946137368679046,0.0252127181738615,0.4694010317325592,-0.1173752918839454,0.0,0.0,1.0,39.824100494384766,60.0,1792.05517578125,-7080.712890625,38.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.133056640625,304.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18457.169921875,20160.0,0.0,0.0,0.1212099641561508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4094477891921997,1.4094641208648682,-1.6237345334957354e-05,0.0,0.0001230127090821,0.0,0.0,309.161865234375,0.0,0.0,0.0,0.7607229351997375,4.0,0.0,1.0
540600,289.8376770019531,297.1499938964844,293.1499938964844,0.0038232188671827,-315.3109130859375,293.8885803222656,0.4938390851020813,0.050000000745058,0.0464198812842369,289.854248046875,297.1499938964844,293.1499938964844,0.0038300275336951,-332.6063537597656,293.8915100097656,0.4938390851020813,0.050000000745058,0.0488823726773262,289.7773742675781,297.1499938964844,293.1499938964844,0.0034409896470606,-221.41427612304688,293.32373046875,0.4938390851020813,0.050000000745058,0.03610435500741,289.53387451171875,297.1499938964844,293.1499938964844,0.0037557703908532,-326.39117431640625,293.7576904296875,0.4938390851020813,0.050000000745058,0.0488823726773262,290.6659545898437,297.1499938964844,293.1499938964844,0.0028062276542186,-1162.805908203125,292.4662780761719,0.4938390851020813,0.050000000745058,0.2318769246339798,288.5320739746094,291.1499938964844,250.8002014160156,250.2620391845703,279.1791687011719,290.65802001953125,288.798095703125,1.0,0.1758017688989639,0.2020163387060165,0.2020163387060165,0.9978826642036438,1.0,-0.4946137368679046,0.0252127181738615,0.4694010317325592,-0.1173752918839454,0.0,0.0,1.0,39.824100494384766,60.0,1792.05517578125,-7080.712890625,38.0386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.133056640625,304.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18457.169921875,20160.0,0.0,0.0,0.1212099641561508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4094477891921997,1.4094641208648682,-1.6237345334957354e-05,0.0,0.0001230127090821,0.0,0.0,309.161865234375,0.0,0.0,0.0,0.7607229351997375,4.0,0.0,1.0
540660,289.90313720703125,297.1499938964844,293.1499938964844,0.0048231538385152,-379.244384765625,296.0378112792969,0.4847643971443176,0.050000000745058,0.0465805530548095,289.9036560058594,297.1499938964844,293.1499938964844,0.0048608630895614,-402.1803283691406,296.0795593261719,0.4847643971443176,0.050000000745058,0.0490515641868114,289.83642578125,297.1499938964844,293.1499938964844,0.0044740680605173,-275.3567810058594,295.5751647949219,0.4847643971443176,0.050000000745058,0.0362293198704719,289.5926818847656,297.1499938964844,293.1499938964844,0.0048971944488584,-404.8854675292969,296.10272216796875,0.4847643971443176,0.050000000745058,0.0490515641868114,290.7173156738281,297.1499938964844,293.1499938964844,0.0035166586749255,-1405.5457763671875,294.3393249511719,0.4847643971443176,0.050000000745058,0.2326795011758804,289.5099792480469,291.1499938964844,250.77297973632807,250.2372894287109,279.18115234375,290.7091369628906,289.72662353515625,1.0,0.1835152506828308,0.2052433043718338,0.2052433043718338,0.9969648122787476,1.0,-0.4963257908821106,0.0260147135704755,0.4703110754489898,-0.1174017190933227,0.0,0.0,1.0,44.11651611328125,48.0,1351.8936767578125,-7028.15283203125,41.82488632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7640686035156,304.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,19815.537109375,20160.0,0.0,0.0,0.1539142578840255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603917598724363,1.460409164428711,-1.7432341337553225e-05,0.0,0.0001562034012749,0.0,0.0,343.9119873046875,0.0,0.0,0.0,0.7721744775772095,4.0,0.0,1.0
540720,289.90313720703125,297.1499938964844,293.1499938964844,0.0048231538385152,-379.244384765625,296.0378112792969,0.4847643971443176,0.050000000745058,0.0465805530548095,289.9036560058594,297.1499938964844,293.1499938964844,0.0048608630895614,-402.1803283691406,296.0795593261719,0.4847643971443176,0.050000000745058,0.0490515641868114,289.83642578125,297.1499938964844,293.1499938964844,0.0044740680605173,-275.3567810058594,295.5751647949219,0.4847643971443176,0.050000000745058,0.0362293198704719,289.5926818847656,297.1499938964844,293.1499938964844,0.0048971944488584,-404.8854675292969,296.10272216796875,0.4847643971443176,0.050000000745058,0.0490515641868114,290.7173156738281,297.1499938964844,293.1499938964844,0.0035166586749255,-1405.5457763671875,294.3393249511719,0.4847643971443176,0.050000000745058,0.2326795011758804,289.5099792480469,291.1499938964844,250.77297973632807,250.2372894287109,279.18115234375,290.7091369628906,289.72662353515625,1.0,0.1835152506828308,0.2052433043718338,0.2052433043718338,0.9969648122787476,1.0,-0.4963257908821106,0.0260147135704755,0.4703110754489898,-0.1174017190933227,0.0,0.0,1.0,44.11651611328125,48.0,1351.8936767578125,-7028.15283203125,41.82488632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7640686035156,304.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,19815.537109375,20160.0,0.0,0.0,0.1539142578840255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603917598724363,1.460409164428711,-1.7432341337553225e-05,0.0,0.0001562034012749,0.0,0.0,343.9119873046875,0.0,0.0,0.0,0.7721744775772095,4.0,0.0,1.0
540780,289.9653625488281,297.1499938964844,293.1499938964844,0.0057598366402089,-430.4571228027344,297.7870788574219,0.4827359616756439,0.050000000745058,0.0466180890798568,289.9526062011719,297.1499938964844,293.1499938964844,0.0058323186822235,-458.042236328125,297.8621826171875,0.4827359616756439,0.050000000745058,0.0490910932421684,289.89385986328125,297.1499938964844,293.1499938964844,0.0054319016635417,-318.5506591796875,297.40478515625,0.4827359616756439,0.050000000745058,0.036258514970541,289.6499938964844,297.1499938964844,293.1499938964844,0.0059850574471056,-467.9176635742188,298.0106506347656,0.4827359616756439,0.050000000745058,0.0490910932421684,290.7680358886719,297.1499938964844,293.1499938964844,0.0041358349844813,-1597.39453125,295.8567199707031,0.4827359616756439,0.050000000745058,0.2328670024871826,290.31695556640625,291.1499938964844,250.74664306640625,250.2135009765625,279.1781005859375,290.7601318359375,290.4984130859375,1.0,0.1847746670246124,0.2079680263996124,0.2079680263996124,0.9960469603538512,1.0,-0.4967259466648102,0.0266576595604419,0.4700682759284973,-0.1172759905457496,0.0,0.0,1.0,45.11618041992188,36.0,1064.21337890625,-7087.6416015625,42.71032333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9469299316406,304.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20067.701171875,20160.0,0.0,0.0,0.1814207285642624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469654560089111,1.4696722030639648,-1.7654179828241467e-05,0.0,0.0001841189805418,0.0,0.0,350.49761962890625,0.0,0.0,0.0,0.7766633629798889,4.0,0.0,1.0
540840,289.9653625488281,297.1499938964844,293.1499938964844,0.0057598366402089,-430.4571228027344,297.7870788574219,0.4827359616756439,0.050000000745058,0.0466180890798568,289.9526062011719,297.1499938964844,293.1499938964844,0.0058323186822235,-458.042236328125,297.8621826171875,0.4827359616756439,0.050000000745058,0.0490910932421684,289.89385986328125,297.1499938964844,293.1499938964844,0.0054319016635417,-318.5506591796875,297.40478515625,0.4827359616756439,0.050000000745058,0.036258514970541,289.6499938964844,297.1499938964844,293.1499938964844,0.0059850574471056,-467.9176635742188,298.0106506347656,0.4827359616756439,0.050000000745058,0.0490910932421684,290.7680358886719,297.1499938964844,293.1499938964844,0.0041358349844813,-1597.39453125,295.8567199707031,0.4827359616756439,0.050000000745058,0.2328670024871826,290.31695556640625,291.1499938964844,250.74664306640625,250.2135009765625,279.1781005859375,290.7601318359375,290.4984130859375,1.0,0.1847746670246124,0.2079680263996124,0.2079680263996124,0.9960469603538512,1.0,-0.4967259466648102,0.0266576595604419,0.4700682759284973,-0.1172759905457496,0.0,0.0,1.0,45.11618041992188,36.0,1064.21337890625,-7087.6416015625,42.71032333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9469299316406,304.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20067.701171875,20160.0,0.0,0.0,0.1814207285642624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469654560089111,1.4696722030639648,-1.7654179828241467e-05,0.0,0.0001841189805418,0.0,0.0,350.49761962890625,0.0,0.0,0.0,0.7766633629798889,4.0,0.0,1.0
540900,289.9946594238281,297.1499938964844,293.1499938964844,0.0062159434892237,-452.3839111328125,298.551025390625,0.4840112030506134,0.050000000745058,0.0465944595634937,289.9762268066406,297.1499938964844,293.1499938964844,0.0063078268431127,-481.9957580566406,298.6410827636719,0.4840112030506134,0.050000000745058,0.0490662083029747,289.9212646484375,297.1499938964844,293.1499938964844,0.0058965696953237,-337.06689453125,298.2028503417969,0.4840112030506134,0.050000000745058,0.0362401343882083,289.6774597167969,297.1499938964844,293.1499938964844,0.0065242731943726,-494.9625549316406,298.8432312011719,0.4840112030506134,0.050000000745058,0.0490662083029747,290.7924194335937,297.1499938964844,293.1499938964844,0.0044204229488968,-1678.8372802734375,296.5174560546875,0.4840112030506134,0.050000000745058,0.2327489703893661,290.67340087890625,291.1499938964844,250.7337951660156,250.2019500732422,279.1739196777344,290.78472900390625,290.8427734375,1.0,0.1835017800331115,0.2088564783334732,0.2088564783334732,0.9955880641937256,1.0,-0.4964742064476013,0.0268537122756242,0.4696204960346222,-0.1172321885824203,0.0,0.0,1.0,44.48219680786133,36.0,968.1788330078124,-7154.17236328125,42.14868927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.199462890625,305.0375366210937,278.1499938964844,0.0,18000.0,313.1499938964844,20112.328125,21240.0,0.0,0.0,0.1930627524852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471287727355957,1.4713054895401,-1.7693439076538198e-05,0.0,0.000195934146177,0.0,0.0,351.6674194335937,0.0,0.0,0.0,0.7924546599388123,4.0,0.0,1.0
540960,290.022705078125,297.1499938964844,293.1499938964844,0.006665791850537,-472.0876159667969,299.2568664550781,0.4865382611751556,0.050000000745058,0.0465480387210845,289.9991149902344,297.1499938964844,293.1499938964844,0.0067786592990159,-503.5476379394531,299.36083984375,0.4865382611751556,0.050000000745058,0.0490173287689685,289.9474182128906,297.1499938964844,293.1499938964844,0.0063550709746778,-353.765380859375,298.9403076171875,0.4865382611751556,0.050000000745058,0.0362040325999259,289.7037353515625,297.1499938964844,293.1499938964844,0.0070643089711666,-519.3639526367188,299.6125183105469,0.4865382611751556,0.050000000745058,0.0490173287689685,290.81597900390625,297.1499938964844,293.1499938964844,0.0046906415373086,-1751.7635498046875,297.12774658203125,0.4865382611751556,0.050000000745058,0.2325170934200287,291.0079040527344,291.1499938964844,250.7211761474609,250.19064331054688,279.1680908203125,290.8085327148437,291.16912841796875,1.0,0.1811443269252777,0.2093288898468017,0.2093288898468017,0.9951330423355104,1.0,-0.4959796369075775,0.026944950222969,0.4690346717834472,-0.1172355934977531,0.0,0.0,1.0,43.23882293701172,25.0,902.232421875,-7252.2265625,41.04880142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5343933105469,305.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20888.779296875,21240.0,0.0,0.0,0.2032912522554397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49941885471344,1.4994372129440308,-1.837650597735773e-05,0.0,0.000206314769457,0.0,0.0,372.2274169921875,0.0,0.0,0.0,0.7927995324134827,4.0,0.0,1.0
541020,290.0751647949219,297.1499938964844,293.1499938964844,0.0075514940544962,-505.430908203125,300.5270690917969,0.4946023225784302,0.050000000745058,0.0464071817696094,290.0424194335937,297.1499938964844,293.1499938964844,0.0077123907394707,-540.13623046875,300.6568603515625,0.4946023225784302,0.050000000745058,0.0488689951598644,289.9957580566406,297.1499938964844,293.1499938964844,0.007261015009135,-382.2568359375,300.2691650390625,0.4946023225784302,0.050000000745058,0.0360944755375385,289.7522277832031,297.1499938964844,293.1499938964844,0.0081573138013482,-561.0735473632812,300.9979248046875,0.4946023225784302,0.050000000745058,0.0488689951598644,290.8601989746094,297.1499938964844,293.1499938964844,0.0051922998391091,-1874.3336181640625,298.2298278808594,0.4946023225784302,0.050000000745058,0.2318134754896164,291.6361083984375,291.1499938964844,250.6965484619141,250.16867065429688,279.1519775390625,290.85333251953125,291.7857360839844,1.0,0.17402383685112,0.2087659239768982,0.2087659239768982,0.9942231178283693,1.0,-0.4944787323474884,0.0267651621252298,0.4677135944366455,-0.117483414709568,0.0,0.0,0.8999125361442566,39.46788024902344,25.0,816.650390625,-7446.31591796875,37.726016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3897399902344,306.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22080.857421875,21240.0,0.0,0.0,0.2195600271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457711100578308,1.4577289819717407,-1.7897142242873088e-05,0.0,0.0002228255179943,0.0,0.0,349.0081481933594,0.0,0.0,0.0,0.7714288830757141,4.0,0.0,1.0
541080,290.0751647949219,297.1499938964844,293.1499938964844,0.0075514940544962,-505.430908203125,300.5270690917969,0.4946023225784302,0.050000000745058,0.0464071817696094,290.0424194335937,297.1499938964844,293.1499938964844,0.0077123907394707,-540.13623046875,300.6568603515625,0.4946023225784302,0.050000000745058,0.0488689951598644,289.9957580566406,297.1499938964844,293.1499938964844,0.007261015009135,-382.2568359375,300.2691650390625,0.4946023225784302,0.050000000745058,0.0360944755375385,289.7522277832031,297.1499938964844,293.1499938964844,0.0081573138013482,-561.0735473632812,300.9979248046875,0.4946023225784302,0.050000000745058,0.0488689951598644,290.8601989746094,297.1499938964844,293.1499938964844,0.0051922998391091,-1874.3336181640625,298.2298278808594,0.4946023225784302,0.050000000745058,0.2318134754896164,291.6361083984375,291.1499938964844,250.6965484619141,250.16867065429688,279.1519775390625,290.85333251953125,291.7857360839844,1.0,0.17402383685112,0.2087659239768982,0.2087659239768982,0.9942231178283693,1.0,-0.4944787323474884,0.0267651621252298,0.4677135944366455,-0.117483414709568,0.0,0.0,0.8999125361442566,39.46788024902344,25.0,816.650390625,-7446.31591796875,37.726016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3897399902344,306.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,22080.857421875,21240.0,0.0,0.0,0.2195600271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457711100578308,1.4577289819717407,-1.7897142242873088e-05,0.0,0.0002228255179943,0.0,0.0,349.0081481933594,0.0,0.0,0.0,0.7714288830757141,4.0,0.0,1.0
541140,290.1224060058594,297.1499938964844,293.1499938964844,0.0084539894014596,-533.4835815429688,301.6417541503906,0.5018319487571716,0.050000000745058,0.0462944768369197,290.0824279785156,297.1499938964844,293.1499938964844,0.0086703905835747,-570.9075317382812,301.79345703125,0.5018319487571716,0.050000000745058,0.0487503111362457,290.0390930175781,297.1499938964844,293.1499938964844,0.0081865200772881,-406.3189697265625,301.4358825683594,0.5018319487571716,0.050000000745058,0.0360068157315254,289.7955017089844,297.1499938964844,293.1499938964844,0.0093116853386163,-596.4009399414062,302.2139892578125,0.5018319487571716,0.050000000745058,0.0487503111362457,290.9005432128906,297.1499938964844,293.1499938964844,0.0056642377749085,-1976.316162109375,299.1996459960937,0.5018319487571716,0.050000000745058,0.2312504947185516,292.2118835449219,291.1499938964844,250.6727600097656,250.1475524902344,279.133056640625,290.894287109375,292.345458984375,1.0,0.1684852689504623,0.2061274349689483,0.2061274349689483,0.9933131337165833,1.0,-0.4932776987552643,0.0261509884148836,0.4671266973018646,-0.1182456538081169,0.0,0.0,0.7192474007606506,36.44960403442383,25.0,729.2889404296875,-7551.16064453125,35.08070755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4161071777344,306.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,24779.07421875,20160.0,0.0,0.0,0.2303298413753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19523286819458,1.1952470541000366,-1.42788239827496e-05,0.0,0.0002337555051781,0.0,0.0,216.72781372070312,0.0,0.0,0.0,0.6336104273796082,4.0,0.0,1.0
541200,290.1224060058594,297.1499938964844,293.1499938964844,0.0084539894014596,-533.4835815429688,301.6417541503906,0.5018319487571716,0.050000000745058,0.0462944768369197,290.0824279785156,297.1499938964844,293.1499938964844,0.0086703905835747,-570.9075317382812,301.79345703125,0.5018319487571716,0.050000000745058,0.0487503111362457,290.0390930175781,297.1499938964844,293.1499938964844,0.0081865200772881,-406.3189697265625,301.4358825683594,0.5018319487571716,0.050000000745058,0.0360068157315254,289.7955017089844,297.1499938964844,293.1499938964844,0.0093116853386163,-596.4009399414062,302.2139892578125,0.5018319487571716,0.050000000745058,0.0487503111362457,290.9005432128906,297.1499938964844,293.1499938964844,0.0056642377749085,-1976.316162109375,299.1996459960937,0.5018319487571716,0.050000000745058,0.2312504947185516,292.2118835449219,291.1499938964844,250.6727600097656,250.1475524902344,279.133056640625,290.894287109375,292.345458984375,1.0,0.1684852689504623,0.2061274349689483,0.2061274349689483,0.9933131337165833,1.0,-0.4932776987552643,0.0261509884148836,0.4671266973018646,-0.1182456538081169,0.0,0.0,0.7192474007606506,36.44960403442383,25.0,729.2889404296875,-7551.16064453125,35.08070755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4161071777344,306.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,24779.07421875,20160.0,0.0,0.0,0.2303298413753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19523286819458,1.1952470541000366,-1.42788239827496e-05,0.0,0.0002337555051781,0.0,0.0,216.72781372070312,0.0,0.0,0.0,0.6336104273796082,4.0,0.0,1.0
541260,290.1644897460937,297.1499938964844,293.1499938964844,0.0094558373093605,-561.5554809570312,302.62384033203125,0.5080121755599976,0.050000000745058,0.0462091118097305,290.1192626953125,297.1499938964844,293.1499938964844,0.0097391353920102,-601.519775390625,302.7939758300781,0.5080121755599976,0.050000000745058,0.0486604198813438,290.0778503417969,297.1499938964844,293.1499938964844,0.0092126699164509,-430.0797119140625,302.46307373046875,0.5080121755599976,0.050000000745058,0.0359404198825359,289.8341369628906,297.1499938964844,293.1499938964844,0.0106381783261895,-631.3653564453125,303.2891845703125,0.5080121755599976,0.050000000745058,0.0486604198813438,290.9371032714844,297.1499938964844,293.1499938964844,0.0061454526148736,-2077.299560546875,300.0398864746094,0.5080121755599976,0.050000000745058,0.2308240830898285,292.6762390136719,291.1499938964844,250.64979553222656,250.1272888183593,279.11297607421875,290.9314270019531,292.7582092285156,1.0,0.1640388965606689,0.2014334797859192,0.2014334797859192,0.992379665374756,1.0,-0.4923680424690246,0.0251342114061117,0.4672338366508484,-0.1194770038127899,0.0,0.0,0.4826812744140625,34.16244888305664,25.0,470.2423400878906,-7154.06982421875,33.08473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5927124023437,306.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.98046875,20160.0,0.0,0.0,0.2352071553468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288674473762512,0.6288755536079407,-8.11155950941611e-06,0.0,0.0002387053536949,0.0,0.0,55.273067474365234,0.0,0.0,0.0,0.4198272824287414,4.0,0.0,1.0
541320,290.1644897460937,297.1499938964844,293.1499938964844,0.0094558373093605,-561.5554809570312,302.62384033203125,0.5080121755599976,0.050000000745058,0.0462091118097305,290.1192626953125,297.1499938964844,293.1499938964844,0.0097391353920102,-601.519775390625,302.7939758300781,0.5080121755599976,0.050000000745058,0.0486604198813438,290.0778503417969,297.1499938964844,293.1499938964844,0.0092126699164509,-430.0797119140625,302.46307373046875,0.5080121755599976,0.050000000745058,0.0359404198825359,289.8341369628906,297.1499938964844,293.1499938964844,0.0106381783261895,-631.3653564453125,303.2891845703125,0.5080121755599976,0.050000000745058,0.0486604198813438,290.9371032714844,297.1499938964844,293.1499938964844,0.0061454526148736,-2077.299560546875,300.0398864746094,0.5080121755599976,0.050000000745058,0.2308240830898285,292.6762390136719,291.1499938964844,250.64979553222656,250.1272888183593,279.11297607421875,290.9314270019531,292.7582092285156,1.0,0.1640388965606689,0.2014334797859192,0.2014334797859192,0.992379665374756,1.0,-0.4923680424690246,0.0251342114061117,0.4672338366508484,-0.1194770038127899,0.0,0.0,0.4826812744140625,34.16244888305664,25.0,470.2423400878906,-7154.06982421875,33.08473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5927124023437,306.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25248.98046875,20160.0,0.0,0.0,0.2352071553468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288674473762512,0.6288755536079407,-8.11155950941611e-06,0.0,0.0002387053536949,0.0,0.0,55.273067474365234,0.0,0.0,0.0,0.4198272824287414,4.0,0.0,1.0
541380,290.2017517089844,297.1499938964844,293.1499938964844,0.0108940796926617,-605.5068969726562,303.49755859375,0.5140271186828613,0.050000000745058,0.0461348518729209,290.1531677246094,297.1499938964844,293.1499938964844,0.0112801706418395,-648.9808959960938,303.6872863769531,0.5140271186828613,0.050000000745058,0.0485822223126888,290.1123352050781,297.1499938964844,293.1499938964844,0.0106671899557113,-465.8237915039063,303.3739624023437,0.5140271186828613,0.050000000745058,0.0358826629817485,289.8690185546875,297.1499938964844,293.1499938964844,0.0137805938720703,-729.0623168945312,304.0341186523437,0.5337697863578796,0.0692751109600067,0.0534205362200737,290.9697570800781,297.1499938964844,293.1499938964844,0.0067701041698455,-2235.542236328125,300.7081604003906,0.5140271186828613,0.050000000745058,0.2304531335830688,292.7916564941406,291.1499938964844,250.6276397705078,250.1078491210937,279.0960693359375,290.9647216796875,292.7356872558594,1.0,0.1605052053928375,0.1950011849403381,0.1950011849403381,0.9914461970329284,1.0,-0.4973773956298828,0.0240853279829025,0.4732920825481415,-0.1223028898239135,0.0,0.0,0.2501744031906128,32.21336364746094,28.0,-214.5248260498047,-5901.39892578125,31.865131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0128173828125,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22349.96484375,20160.0,0.0,0.0,0.2324928641319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243069127202034,0.2430746108293533,-5.484542725753272e-06,0.0,0.000235950705246,0.0,0.0,12.60571002960205,0.0,0.0,0.0,0.305193543434143,4.0,0.0,1.0
541440,290.2017517089844,297.1499938964844,293.1499938964844,0.0108940796926617,-605.5068969726562,303.49755859375,0.5140271186828613,0.050000000745058,0.0461348518729209,290.1531677246094,297.1499938964844,293.1499938964844,0.0112801706418395,-648.9808959960938,303.6872863769531,0.5140271186828613,0.050000000745058,0.0485822223126888,290.1123352050781,297.1499938964844,293.1499938964844,0.0106671899557113,-465.8237915039063,303.3739624023437,0.5140271186828613,0.050000000745058,0.0358826629817485,289.8690185546875,297.1499938964844,293.1499938964844,0.0137805938720703,-729.0623168945312,304.0341186523437,0.5337697863578796,0.0692751109600067,0.0534205362200737,290.9697570800781,297.1499938964844,293.1499938964844,0.0067701041698455,-2235.542236328125,300.7081604003906,0.5140271186828613,0.050000000745058,0.2304531335830688,292.7916564941406,291.1499938964844,250.6276397705078,250.1078491210937,279.0960693359375,290.9647216796875,292.7356872558594,1.0,0.1605052053928375,0.1950011849403381,0.1950011849403381,0.9914461970329284,1.0,-0.4973773956298828,0.0240853279829025,0.4732920825481415,-0.1223028898239135,0.0,0.0,0.2501744031906128,32.21336364746094,28.0,-214.5248260498047,-5901.39892578125,31.865131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0128173828125,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22349.96484375,20160.0,0.0,0.0,0.2324928641319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243069127202034,0.2430746108293533,-5.484542725753272e-06,0.0,0.000235950705246,0.0,0.0,12.60571002960205,0.0,0.0,0.0,0.305193543434143,4.0,0.0,1.0
541500,290.2190246582031,297.1499938964844,293.1499938964844,0.0120194414630532,-641.2142333984375,303.9173278808594,0.5198304057121277,0.050000000745058,0.0460702367126941,290.1692810058594,297.1499938964844,293.1499938964844,0.0121455369517207,-679.018310546875,304.0664978027344,0.5204371213912964,0.0544685088098049,0.0486585609614849,290.12847900390625,297.1499938964844,293.1499938964844,0.0117926932871341,-494.2433776855469,303.8091735839844,0.5198304057121277,0.050000000745058,0.035832405090332,289.90460205078125,297.1499938964844,293.1499938964844,0.0326083973050117,-1154.9217529296875,304.0204772949219,0.637873113155365,0.1038762629032135,0.0832646936178207,290.985107421875,297.1499938964844,293.1499938964844,0.0072106947191059,-2364.093994140625,300.96368408203125,0.5198304057121277,0.050000000745058,0.2301303744316101,292.5989685058594,291.1499938964844,250.61685180664065,250.09841918945312,279.19677734375,290.9804382324219,292.4468688964844,1.0,0.1598306596279144,0.2044356167316436,0.2044356167316436,0.9909794330596924,1.0,-0.5327547192573547,0.027905199676752,0.5048494935035706,-0.1273717135190963,0.0,0.0,0.1716625839471817,30.751909255981445,28.0,-719.87744140625,-5400.41015625,33.528621673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8228759765625,304.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,21278.716796875,19080.0,0.0,0.0,0.2278645932674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640273183584213,0.1640323847532272,-5.062671334599145e-06,0.0,0.0002312535943929,0.0,0.0,7.687905788421631,0.0,0.0,0.0,0.2716005444526672,4.0,0.0,1.0
