time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.2374267578125,297.1499938964844,293.1499938964844,0.0193536169826984,-819.1705932617188,304.0672302246094,0.5609960556030273,0.0713454186916351,0.0527182705700397,290.19366455078125,297.1499938964844,293.1499938964844,0.0240801032632589,-996.8171997070312,304.0593566894531,0.6099250316619873,0.08746337890625,0.0688347965478897,290.1445007324219,297.1499938964844,293.1499938964844,0.0138609707355499,-548.6618041992188,304.0732116699219,0.5425295233726501,0.0644200965762138,0.0378261841833591,289.9643859863281,297.1499938964844,293.1499938964844,0.0590944178402423,-1629.8394775390625,303.9959411621094,0.7210381627082825,0.1332655698060989,0.1131174191832542,291.001220703125,297.1499938964844,293.1499938964844,0.0077822026796638,-2539.75927734375,301.1645202636719,0.5301268696784973,0.050000000745058,0.2296276092529297,292.1703796386719,291.1499938964844,250.6062774658203,250.0891876220703,279.4033203125,290.9967346191406,291.93817138671875,1.0,0.1600927114486694,0.2317941039800644,0.2317941039800644,0.9905221462249756,1.0,-0.602542519569397,0.0395719856023788,0.5629705190658569,-0.1326005905866623,0.0,0.0,0.1451093554496765,28.610492706298828,48.0,-1215.2027587890625,-5277.125,37.49713516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700744628906,303.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19707.5390625,19080.0,0.0,0.0,0.2212086468935012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277622431516647,0.127766877412796,-4.641560735763051e-06,0.0,0.0002244986535515,0.0,0.0,5.453019142150879,0.0,0.0,0.0,0.272080659866333,4.0,0.0,1.0
541620,290.3553771972656,297.1499938964844,293.1499938964844,0.0616348013281822,-1607.3349609375,304.02313232421875,0.7295908331871033,0.1214379072189331,0.0998668819665908,290.3136901855469,297.1499938964844,293.1499938964844,0.0744612589478492,-1936.826416015625,304.0065002441406,0.7617323994636536,0.1381818652153015,0.1204827800393104,290.23663330078125,297.1499938964844,293.1499938964844,0.060481958091259,-1234.764892578125,304.0199584960937,0.7268790006637573,0.1220910474658012,0.0767419338226318,290.1122131347656,297.1499938964844,293.1499938964844,0.1086642295122146,-2615.135009765625,303.9651184082031,0.8417763113975525,0.1840513199567794,0.1631743162870407,291.0451354980469,297.1499938964844,293.1499938964844,0.0093155493959784,-2996.169677734375,301.4817810058594,0.5540373921394348,0.050000000745058,0.22869972884655,290.7829895019531,291.1499938964844,250.585678100586,250.0712890625,280.3147277832031,291.0401306152344,290.6087951660156,1.0,0.1711754500865936,0.3930856585502624,0.3930856585502624,0.989607572555542,1.0,-0.8267689347267151,0.163045659661293,0.6637232899665833,-0.0551963075995445,0.0,0.0,0.2842884957790375,25.735389709472656,51.0,-1530.2559814453125,-6777.92333984375,57.1652717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371826171875,304.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18890.775390625,19080.0,0.0,0.0,0.2026180028915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694217473268509,0.1694262772798538,-4.533208993962035e-06,0.0,0.0002056315133813,0.0,0.0,7.138548851013184,0.0,0.0,0.0,0.2755252420902252,4.0,0.0,1.0
541680,290.3553771972656,297.1499938964844,293.1499938964844,0.0616348013281822,-1607.3349609375,304.02313232421875,0.7295908331871033,0.1214379072189331,0.0998668819665908,290.3136901855469,297.1499938964844,293.1499938964844,0.0744612589478492,-1936.826416015625,304.0065002441406,0.7617323994636536,0.1381818652153015,0.1204827800393104,290.23663330078125,297.1499938964844,293.1499938964844,0.060481958091259,-1234.764892578125,304.0199584960937,0.7268790006637573,0.1220910474658012,0.0767419338226318,290.1122131347656,297.1499938964844,293.1499938964844,0.1086642295122146,-2615.135009765625,303.9651184082031,0.8417763113975525,0.1840513199567794,0.1631743162870407,291.0451354980469,297.1499938964844,293.1499938964844,0.0093155493959784,-2996.169677734375,301.4817810058594,0.5540373921394348,0.050000000745058,0.22869972884655,290.7829895019531,291.1499938964844,250.585678100586,250.0712890625,280.3147277832031,291.0401306152344,290.6087951660156,1.0,0.1711754500865936,0.3930856585502624,0.3930856585502624,0.989607572555542,1.0,-0.8267689347267151,0.163045659661293,0.6637232899665833,-0.0551963075995445,0.0,0.0,0.2842884957790375,25.735389709472656,51.0,-1530.2559814453125,-6777.92333984375,57.1652717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371826171875,304.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18890.775390625,19080.0,0.0,0.0,0.2026180028915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694217473268509,0.1694262772798538,-4.533208993962035e-06,0.0,0.0002056315133813,0.0,0.0,7.138548851013184,0.0,0.0,0.0,0.2755252420902252,4.0,0.0,1.0
541740,290.51934814453125,297.1499938964844,293.1499938964844,0.0956670418381691,-2241.183837890625,304.0096740722656,0.8297932744026184,0.1590224951505661,0.1353328824043274,290.47186279296875,297.1499938964844,293.1499938964844,0.1102167218923568,-2646.5390625,303.9955749511719,0.8609635829925537,0.1780081987380981,0.159974068403244,290.3802185058594,297.1499938964844,293.1499938964844,0.1002566888928413,-1811.2962646484373,303.99810791015625,0.8400250673294067,0.1668358594179153,0.109469398856163,290.2686767578125,297.1499938964844,293.1499938964844,0.1510524004697799,-3413.614990234375,303.956787109375,0.9439769387245178,0.2292981147766113,0.2069265395402908,291.1112976074219,297.1499938964844,293.1499938964844,0.0104667264968156,-3242.984375,301.981201171875,0.5741814970970154,0.050000000745058,0.2280852794647216,290.3060302734375,291.1499938964844,250.5658569335937,250.0541076660156,279.9017639160156,291.1057434082031,290.30126953125,1.0,0.1841100007295608,0.462293803691864,0.462293803691864,0.9886929392814636,1.0,-1.0077857971191406,0.2796604037284851,0.7281253933906555,0.0277663152664899,0.0,0.0,0.4428911209106445,24.51337432861328,39.0,-542.8099975585938,-10154.908203125,79.8957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829284667969,307.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.5859375,18000.0,0.0,0.0,0.1921062171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274583518505096,0.3274631798267364,-4.82237419419107e-06,0.0,0.0001949633879121,0.0,0.0,15.58936595916748,0.0,0.0,0.0,0.2920102775096893,4.0,0.0,1.0
541800,290.51934814453125,297.1499938964844,293.1499938964844,0.0956670418381691,-2241.183837890625,304.0096740722656,0.8297932744026184,0.1590224951505661,0.1353328824043274,290.47186279296875,297.1499938964844,293.1499938964844,0.1102167218923568,-2646.5390625,303.9955749511719,0.8609635829925537,0.1780081987380981,0.159974068403244,290.3802185058594,297.1499938964844,293.1499938964844,0.1002566888928413,-1811.2962646484373,303.99810791015625,0.8400250673294067,0.1668358594179153,0.109469398856163,290.2686767578125,297.1499938964844,293.1499938964844,0.1510524004697799,-3413.614990234375,303.956787109375,0.9439769387245178,0.2292981147766113,0.2069265395402908,291.1112976074219,297.1499938964844,293.1499938964844,0.0104667264968156,-3242.984375,301.981201171875,0.5741814970970154,0.050000000745058,0.2280852794647216,290.3060302734375,291.1499938964844,250.5658569335937,250.0541076660156,279.9017639160156,291.1057434082031,290.30126953125,1.0,0.1841100007295608,0.462293803691864,0.462293803691864,0.9886929392814636,1.0,-1.0077857971191406,0.2796604037284851,0.7281253933906555,0.0277663152664899,0.0,0.0,0.4428911209106445,24.51337432861328,39.0,-542.8099975585938,-10154.908203125,79.8957290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7829284667969,307.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.5859375,18000.0,0.0,0.0,0.1921062171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274583518505096,0.3274631798267364,-4.82237419419107e-06,0.0,0.0001949633879121,0.0,0.0,15.58936595916748,0.0,0.0,0.0,0.2920102775096893,4.0,0.0,1.0
541860,290.616455078125,297.1499938964844,293.1499938964844,0.1123437881469726,-2550.7734375,304.0091247558594,0.8874345421791077,0.1787419319152832,0.1534771025180816,290.56787109375,297.1499938964844,293.1499938964844,0.12827730178833,-2989.566650390625,303.9955139160156,0.9225103855133056,0.198647066950798,0.1800564676523208,290.46783447265625,297.1499938964844,293.1499938964844,0.1203040108084678,-2097.750244140625,303.99395751953125,0.9049763679504396,0.1904793977737426,0.1263609379529953,290.3593444824219,297.1499938964844,293.1499938964844,0.1677743196487426,-3708.014892578125,303.96826171875,0.9929659366607666,0.2539862394332886,0.2236431539058685,291.15704345703125,297.1499938964844,293.1499938964844,0.0110024269670248,-3332.631103515625,302.2875671386719,0.5920109748840332,0.050000000745058,0.2276253253221511,290.2593688964844,291.1499938964844,250.5546417236328,250.0444183349609,279.60577392578125,291.1515808105469,290.24786376953125,1.0,0.1894880086183548,0.4671255648136139,0.4671255648136139,0.9899359941482544,1.0,-1.0935730934143066,0.3118170499801636,0.7817560434341431,0.0442837551236152,0.0,0.0,0.5161970853805542,23.161352157592773,39.0,-309.51861572265625,-11522.1171875,91.44445037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815246582031,307.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17045.97265625,18000.0,0.0,0.0,0.1938239634037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133535921573639,0.4133584797382355,-4.908277787762927e-06,0.0,0.0001967066928045,0.0,0.0,20.955944061279297,0.0,0.0,0.0,0.325248658657074,4.0,0.0,1.0
541920,290.6846923828125,297.1499938964844,293.1499938964844,0.1237036138772964,-2755.267822265625,304.0098571777344,0.9213216304779052,0.1921461373567581,0.1657808572053909,290.6361999511719,297.1499938964844,293.1499938964844,0.1404474973678589,-3213.874267578125,303.996826171875,0.9580386281013488,0.2125482410192489,0.1935569941997528,290.530029296875,297.1499938964844,293.1499938964844,0.1341069489717483,-2288.37646484375,303.9925231933594,0.945425271987915,0.2066394984722137,0.1378645449876785,290.4051818847656,297.1499938964844,293.1499938964844,0.1596536189317703,-3556.086669921875,304.0111389160156,0.9885340929031372,0.2744656801223755,0.2139025628566742,291.19097900390625,297.1499938964844,293.1499938964844,0.0113828312605619,-3389.046630859375,302.4999389648437,0.5980868935585022,0.050000000745058,0.2274818271398544,290.25018310546875,291.1499938964844,250.5467834472656,250.03765869140625,279.4709167480469,291.1855773925781,290.2618713378906,1.0,0.1920989602804184,0.4696398377418518,0.4696398377418518,0.9908232688903807,1.0,-1.126362442970276,0.3253329396247864,0.8010295629501343,0.0515095181763172,0.0,0.0,0.567537784576416,22.836090087890625,57.0,-105.58284759521484,-12362.5986328125,96.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,16686.62890625,18000.0,0.0,0.0,0.1978599578142166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946462213993072,0.4946514666080475,-5.262045760900946e-06,0.0,0.0002008026931434,0.0,0.0,27.989824295043945,0.0,0.0,0.0,0.3499963283538818,4.0,0.0,1.0
541980,290.8442687988281,297.1499938964844,293.1499938964844,0.1486361473798751,-3187.753662109375,304.01495361328125,0.9668909311294556,0.2222433388233184,0.1934414803981781,290.79644775390625,297.1499938964844,293.1499938964844,0.1668446660041809,-3683.26953125,304.0037841796875,0.9938560128211976,0.2437368929386139,0.2236931473016739,290.6765441894531,297.1499938964844,293.1499938964844,0.1649562865495681,-2697.631591796875,303.9935607910156,0.99190092086792,0.2433020323514938,0.1639585196971893,290.4796142578125,297.1499938964844,293.1499938964844,0.165840744972229,-3656.32568359375,304.0450134277344,0.9912015795707704,0.3289036154747009,0.2213887274265289,291.27264404296875,297.1499938964844,293.1499938964844,0.0122371036559343,-3492.637939453125,302.9994201660156,0.5927340984344482,0.050000000745058,0.2276036739349365,290.3757019042969,291.1499938964844,250.52842712402344,250.02186584472656,279.2743225097656,291.2677917480469,290.37677001953125,1.0,0.2078288793563842,0.4710533916950226,0.4710533916950226,0.9929535388946532,1.0,-1.2362020015716553,0.3644049763679504,0.8717970252037048,0.0693020448088646,0.0,0.0,0.6610100269317627,25.05165672302246,77.0,58.11181640625,-13858.3427734375,122.51453399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0816345214844,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,16357.0185546875,18000.0,0.0,0.0,0.2152466624975204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799545288085938,0.6799610257148743,-6.506676527351374e-06,0.0,0.0002184479963034,0.0,0.0,51.52329635620117,0.0,0.0,0.0,0.4173304438591003,4.0,0.0,1.0
542040,290.8442687988281,297.1499938964844,293.1499938964844,0.1486361473798751,-3187.753662109375,304.01495361328125,0.9668909311294556,0.2222433388233184,0.1934414803981781,290.79644775390625,297.1499938964844,293.1499938964844,0.1668446660041809,-3683.26953125,304.0037841796875,0.9938560128211976,0.2437368929386139,0.2236931473016739,290.6765441894531,297.1499938964844,293.1499938964844,0.1649562865495681,-2697.631591796875,303.9935607910156,0.99190092086792,0.2433020323514938,0.1639585196971893,290.4796142578125,297.1499938964844,293.1499938964844,0.165840744972229,-3656.32568359375,304.0450134277344,0.9912015795707704,0.3289036154747009,0.2213887274265289,291.27264404296875,297.1499938964844,293.1499938964844,0.0122371036559343,-3492.637939453125,302.9994201660156,0.5927340984344482,0.050000000745058,0.2276036739349365,290.3757019042969,291.1499938964844,250.52842712402344,250.02186584472656,279.2743225097656,291.2677917480469,290.37677001953125,1.0,0.2078288793563842,0.4710533916950226,0.4710533916950226,0.9929535388946532,1.0,-1.2362020015716553,0.3644049763679504,0.8717970252037048,0.0693020448088646,0.0,0.0,0.6610100269317627,25.05165672302246,77.0,58.11181640625,-13858.3427734375,122.51453399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0816345214844,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,16357.0185546875,18000.0,0.0,0.0,0.2152466624975204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799545288085938,0.6799610257148743,-6.506676527351374e-06,0.0,0.0002184479963034,0.0,0.0,51.52329635620117,0.0,0.0,0.0,0.4173304438591003,4.0,0.0,1.0
542100,290.9210510253906,297.1499938964844,293.1499938964844,0.161597654223442,-3407.6826171875,304.01593017578125,0.9725472331047058,0.2363743931055069,0.2064243555068969,290.87261962890625,297.1499938964844,293.1499938964844,0.1807370632886886,-3925.364013671875,304.0050964355469,0.997509777545929,0.2585911750793457,0.2379719316959381,290.7474060058594,297.1499938964844,293.1499938964844,0.1808555424213409,-2902.794677734375,303.9931030273437,0.9979994893074036,0.2607165277004242,0.1761242747306823,290.5224609375,297.1499938964844,293.1499938964844,0.1796679198741912,-3898.940673828125,304.03875732421875,0.9952738881111144,0.3543262183666229,0.2358041852712631,291.3129577636719,297.1499938964844,293.1499938964844,0.0127812186256051,-3565.577880859375,303.2299499511719,0.5822349786758423,0.050000000745058,0.2278615981340408,290.35675048828125,291.1499938964844,250.51953125,250.0142364501953,279.2176818847656,291.30841064453125,290.3493347167969,1.0,0.2184314876794815,0.4701047241687774,0.4701047241687774,0.9940186738967896,1.0,-1.3011564016342163,0.3861179649829864,0.9150384664535522,0.0783127099275589,0.0,0.0,0.7155424952507019,27.425880432128903,77.0,-5.9515461921691895,-14505.6591796875,142.12265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18341064453125,306.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16054.4052734375,18000.0,0.0,0.0,0.227261945605278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810683846473694,0.7810757160186768,-7.335327609325759e-06,0.0,0.0002306419773958,0.0,0.0,69.24373626708984,0.0,0.0,0.0,0.4586585760116577,4.0,0.0,1.0
542160,290.9957275390625,297.1499938964844,293.1499938964844,0.1748336553573608,-3628.899658203125,304.0162353515625,0.97073632478714,0.2499419450759887,0.2189162671566009,290.94598388671875,297.1499938964844,293.1499938964844,0.1950858235359192,-4171.84619140625,304.0053405761719,0.995607316493988,0.2730279564857483,0.2518700063228607,290.81610107421875,297.1499938964844,293.1499938964844,0.1975324302911758,-3114.735595703125,303.9912109375,0.9984747171401978,0.2776650786399841,0.1882454007863998,290.574951171875,297.1499938964844,293.1499938964844,0.1988288909196853,-4230.50244140625,304.02410888671875,0.9986721277236938,0.3773097991943359,0.2550811469554901,291.3531188964844,297.1499938964844,293.1499938964844,0.0133986659348011,-3647.857666015625,303.45184326171875,0.5676741600036621,0.050000000745058,0.2282581925392151,290.3026428222656,291.1499938964844,250.51080322265625,250.0067443847656,279.177490234375,291.34881591796875,290.2904052734375,1.0,0.2305697500705719,0.4684099853038788,0.4684099853038788,0.9945671558380128,1.0,-1.3709797859191897,0.4090054035186767,0.9619743824005128,0.0873848348855972,0.0,0.0,0.7772908806800842,30.676109313964844,97.0,-81.54141998291016,-15141.7744140625,166.77781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2706604003906,306.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,15685.36328125,18000.0,0.0,0.0,0.2412353456020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965044617652893,0.8965128660202026,-8.427821740042418e-06,0.0,0.0002448231971357,0.0,0.0,94.6623077392578,0.0,0.0,0.0,0.5081891417503357,4.0,0.0,1.0
542220,291.13922119140625,297.1499938964844,293.1499938964844,0.2024425566196441,-4080.70458984375,304.01470947265625,0.9497913122177124,0.2754157185554504,0.2424870282411575,291.0850830078125,297.1499938964844,293.1499938964844,0.2255174368619918,-4683.919921875,304.0027160644531,0.9781330227851868,0.3006487786769867,0.2785724699497223,290.9501342773437,297.1499938964844,293.1499938964844,0.2324810773134231,-3547.4599609375,303.98583984375,0.9856663346290588,0.30960813164711,0.2112360745668411,290.7069396972656,297.1499938964844,293.1499938964844,0.2494235336780548,-5079.14794921875,303.9813232421875,0.9990000128746032,0.4158683717250824,0.3025659620761871,291.43414306640625,297.1499938964844,293.1499938964844,0.0149063449352979,-3842.271728515625,303.8736877441406,0.5314810276031494,0.050000000745058,0.2295409739017486,290.0973815917969,291.1499938964844,250.493881225586,249.99224853515625,279.1300354003906,291.4302062988281,290.0751647949219,1.0,0.2584786415100097,0.4637556076049804,0.4637556076049804,0.9956640601158142,1.0,-1.517482876777649,0.4563322067260742,1.0611506700515747,0.1052456572651863,0.0,0.0,0.9298052787780762,40.116188049316406,117.0,-256.82574462890625,-16252.9599609375,232.6893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.496826171875,305.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,15260.1357421875,18000.0,0.0,0.0,0.2740877568721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478147506713867,1.1478261947631836,-1.1451450518507045e-05,0.0,0.0002781642251648,0.0,0.0,174.0797882080078,0.0,0.0,0.0,0.6218075752258301,4.0,0.0,1.0
542280,291.13922119140625,297.1499938964844,293.1499938964844,0.2024425566196441,-4080.70458984375,304.01470947265625,0.9497913122177124,0.2754157185554504,0.2424870282411575,291.0850830078125,297.1499938964844,293.1499938964844,0.2255174368619918,-4683.919921875,304.0027160644531,0.9781330227851868,0.3006487786769867,0.2785724699497223,290.9501342773437,297.1499938964844,293.1499938964844,0.2324810773134231,-3547.4599609375,303.98583984375,0.9856663346290588,0.30960813164711,0.2112360745668411,290.7069396972656,297.1499938964844,293.1499938964844,0.2494235336780548,-5079.14794921875,303.9813232421875,0.9990000128746032,0.4158683717250824,0.3025659620761871,291.43414306640625,297.1499938964844,293.1499938964844,0.0149063449352979,-3842.271728515625,303.8736877441406,0.5314810276031494,0.050000000745058,0.2295409739017486,290.0973815917969,291.1499938964844,250.493881225586,249.99224853515625,279.1300354003906,291.4302062988281,290.0751647949219,1.0,0.2584786415100097,0.4637556076049804,0.4637556076049804,0.9956640601158142,1.0,-1.517482876777649,0.4563322067260742,1.0611506700515747,0.1052456572651863,0.0,0.0,0.9298052787780762,40.116188049316406,117.0,-256.82574462890625,-16252.9599609375,232.6893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.496826171875,305.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,15260.1357421875,18000.0,0.0,0.0,0.2740877568721771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478147506713867,1.1478261947631836,-1.1451450518507045e-05,0.0,0.0002781642251648,0.0,0.0,174.0797882080078,0.0,0.0,0.0,0.6218075752258301,4.0,0.0,1.0
542340,291.2756652832031,297.1499938964844,293.1499938964844,0.2326057255268097,-4561.8798828125,304.0093994140625,0.9236937761306764,0.29869145154953,0.2641628980636596,291.2154541015625,297.1499938964844,293.1499938964844,0.2594271302223205,-5240.001953125,303.9951171875,0.9550750255584716,0.3265268504619598,0.3037351965904236,291.0780944824219,297.1499938964844,293.1499938964844,0.2707854211330414,-4007.770263671875,303.9765625,0.9671291708946228,0.339396983385086,0.232612207531929,290.867431640625,297.1499938964844,293.1499938964844,0.3124427199363708,-6088.7001953125,303.9334411621094,0.9990000128746032,0.4452752470970154,0.354457139968872,291.5176086425781,297.1499938964844,293.1499938964844,0.0190568193793296,-4335.3369140625,304.13543701171875,0.5127914547920227,0.0585937239229679,0.2455884218215942,289.73394775390625,291.1499938964844,250.47764587402344,249.9783477783203,279.1031494140625,291.5137634277344,289.6976318359375,1.0,0.289969801902771,0.4577417075634002,0.4577417075634002,0.9967609643936156,1.0,-1.680901050567627,0.5087665915489197,1.172134518623352,0.1235254779458046,0.0,0.0,1.0,52.42392349243164,137.0,-487.1656494140625,-17042.177734375,325.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9703369140625,303.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,16430.62890625,19080.0,0.0,0.0,0.3111391961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328665018081665,1.328679442405701,-1.4435854609473608e-05,0.0,0.0003157667233608,0.0,0.0,259.0690002441406,0.0,0.0,0.0,0.719816267490387,4.0,0.0,1.0
542400,291.2756652832031,297.1499938964844,293.1499938964844,0.2326057255268097,-4561.8798828125,304.0093994140625,0.9236937761306764,0.29869145154953,0.2641628980636596,291.2154541015625,297.1499938964844,293.1499938964844,0.2594271302223205,-5240.001953125,303.9951171875,0.9550750255584716,0.3265268504619598,0.3037351965904236,291.0780944824219,297.1499938964844,293.1499938964844,0.2707854211330414,-4007.770263671875,303.9765625,0.9671291708946228,0.339396983385086,0.232612207531929,290.867431640625,297.1499938964844,293.1499938964844,0.3124427199363708,-6088.7001953125,303.9334411621094,0.9990000128746032,0.4452752470970154,0.354457139968872,291.5176086425781,297.1499938964844,293.1499938964844,0.0190568193793296,-4335.3369140625,304.13543701171875,0.5127914547920227,0.0585937239229679,0.2455884218215942,289.73394775390625,291.1499938964844,250.47764587402344,249.9783477783203,279.1031494140625,291.5137634277344,289.6976318359375,1.0,0.289969801902771,0.4577417075634002,0.4577417075634002,0.9967609643936156,1.0,-1.680901050567627,0.5087665915489197,1.172134518623352,0.1235254779458046,0.0,0.0,1.0,52.42392349243164,137.0,-487.1656494140625,-17042.177734375,325.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9703369140625,303.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,16430.62890625,19080.0,0.0,0.0,0.3111391961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328665018081665,1.328679442405701,-1.4435854609473608e-05,0.0,0.0003157667233608,0.0,0.0,259.0690002441406,0.0,0.0,0.0,0.719816267490387,4.0,0.0,1.0
542460,291.4076232910156,297.1499938964844,293.1499938964844,0.2678292095661163,-5110.75146484375,303.9974365234375,0.9163099527359008,0.3194214403629303,0.2835621833801269,291.3401184082031,297.1499938964844,293.1499938964844,0.299698531627655,-5884.28759765625,303.9794616699219,0.948742926120758,0.3502574563026428,0.3268758356571197,291.2042541503906,297.1499938964844,293.1499938964844,0.3156348764896393,-4531.80859375,303.95947265625,0.9634684920310974,0.3663200139999389,0.2520830035209656,291.0187683105469,297.1499938964844,293.1499938964844,0.3693427145481109,-6959.9609375,303.9093322753906,0.9990000128746032,0.472400426864624,0.3884750604629516,291.6278686523437,297.1499938964844,293.1499938964844,0.038090031594038,-6134.177734375,304.1090393066406,0.5624148845672607,0.0776772424578666,0.3379271626472473,289.1027526855469,291.1499938964844,250.46209716796875,249.96502685546875,279.0819091796875,291.6231384277344,289.05743408203125,1.0,0.3256583511829376,0.4495993554592132,0.4495993554592132,0.9980565905570984,1.0,-1.907062649726868,0.5814996957778931,1.3255629539489746,0.148214116692543,0.0,0.0,1.0,64.25089263916016,157.0,-792.2745361328125,-17894.41015625,464.8042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7884216308594,302.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18449.3984375,19080.0,0.0,0.0,0.3501631319522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409150004386902,1.4091662168502808,-1.623048956389539e-05,0.0,0.0003553710412234,0.0,0.0,308.9659729003906,0.0,0.0,0.0,0.7455785274505615,4.0,0.0,1.0
542520,291.4076232910156,297.1499938964844,293.1499938964844,0.2678292095661163,-5110.75146484375,303.9974365234375,0.9163099527359008,0.3194214403629303,0.2835621833801269,291.3401184082031,297.1499938964844,293.1499938964844,0.299698531627655,-5884.28759765625,303.9794616699219,0.948742926120758,0.3502574563026428,0.3268758356571197,291.2042541503906,297.1499938964844,293.1499938964844,0.3156348764896393,-4531.80859375,303.95947265625,0.9634684920310974,0.3663200139999389,0.2520830035209656,291.0187683105469,297.1499938964844,293.1499938964844,0.3693427145481109,-6959.9609375,303.9093322753906,0.9990000128746032,0.472400426864624,0.3884750604629516,291.6278686523437,297.1499938964844,293.1499938964844,0.038090031594038,-6134.177734375,304.1090393066406,0.5624148845672607,0.0776772424578666,0.3379271626472473,289.1027526855469,291.1499938964844,250.46209716796875,249.96502685546875,279.0819091796875,291.6231384277344,289.05743408203125,1.0,0.3256583511829376,0.4495993554592132,0.4495993554592132,0.9980565905570984,1.0,-1.907062649726868,0.5814996957778931,1.3255629539489746,0.148214116692543,0.0,0.0,1.0,64.25089263916016,157.0,-792.2745361328125,-17894.41015625,464.8042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7884216308594,302.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18449.3984375,19080.0,0.0,0.0,0.3501631319522857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409150004386902,1.4091662168502808,-1.623048956389539e-05,0.0,0.0003553710412234,0.0,0.0,308.9659729003906,0.0,0.0,0.0,0.7455785274505615,4.0,0.0,1.0
542580,291.5363464355469,297.1499938964844,293.1499938964844,0.30450439453125,-5663.4990234375,303.9873352050781,0.8937819004058838,0.3374695777893066,0.3007222414016723,291.4608764648437,297.1499938964844,293.1499938964844,0.3424343168735504,-6544.55859375,303.9652709960937,0.9250524044036864,0.3716269433498382,0.3479993641376495,291.3311462402344,297.1499938964844,293.1499938964844,0.3624832928180694,-5059.24755859375,303.94512939453125,0.9419850707054138,0.3898898065090179,0.2693678736686706,291.1814270019531,297.1499938964844,293.1499938964844,0.4561147093772888,-8242.6259765625,303.8443298339844,0.9990000128746032,0.4934784770011902,0.4417558312416076,291.7602844238281,297.1499938964844,293.1499938964844,0.0552623495459556,-7588.36572265625,304.0945739746094,0.571841299533844,0.0894298255443573,0.4001869261264801,288.41943359375,291.1499938964844,250.4471893310547,249.95225524902344,279.0844116210937,291.7555236816406,288.3832702636719,1.0,0.3627599477767944,0.4430461227893829,0.4430461227893829,0.999352216720581,1.0,-2.1125521659851074,0.6484814286231995,1.4640707969665527,0.1706725358963012,0.0,0.0,1.0,81.34249114990234,177.0,-873.5882568359375,-18520.546875,640.8930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0209350585937,301.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18906.783203125,19080.0,0.0,0.0,0.3889638781547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4265114068984983,1.4265280961990356,-1.6632882761768997e-05,0.0,0.0003947489021811,0.0,0.0,320.527099609375,0.0,0.0,0.0,0.7540033459663391,4.0,0.0,1.0
542640,291.5363464355469,297.1499938964844,293.1499938964844,0.30450439453125,-5663.4990234375,303.9873352050781,0.8937819004058838,0.3374695777893066,0.3007222414016723,291.4608764648437,297.1499938964844,293.1499938964844,0.3424343168735504,-6544.55859375,303.9652709960937,0.9250524044036864,0.3716269433498382,0.3479993641376495,291.3311462402344,297.1499938964844,293.1499938964844,0.3624832928180694,-5059.24755859375,303.94512939453125,0.9419850707054138,0.3898898065090179,0.2693678736686706,291.1814270019531,297.1499938964844,293.1499938964844,0.4561147093772888,-8242.6259765625,303.8443298339844,0.9990000128746032,0.4934784770011902,0.4417558312416076,291.7602844238281,297.1499938964844,293.1499938964844,0.0552623495459556,-7588.36572265625,304.0945739746094,0.571841299533844,0.0894298255443573,0.4001869261264801,288.41943359375,291.1499938964844,250.4471893310547,249.95225524902344,279.0844116210937,291.7555236816406,288.3832702636719,1.0,0.3627599477767944,0.4430461227893829,0.4430461227893829,0.999352216720581,1.0,-2.1125521659851074,0.6484814286231995,1.4640707969665527,0.1706725358963012,0.0,0.0,1.0,81.34249114990234,177.0,-873.5882568359375,-18520.546875,640.8930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0209350585937,301.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18906.783203125,19080.0,0.0,0.0,0.3889638781547546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4265114068984983,1.4265280961990356,-1.6632882761768997e-05,0.0,0.0003947489021811,0.0,0.0,320.527099609375,0.0,0.0,0.0,0.7540033459663391,4.0,0.0,1.0
542700,291.5989074707031,297.1499938964844,293.1499938964844,0.3220065534114837,-5919.92138671875,303.985107421875,0.8804174065589905,0.3456218838691711,0.3085425198078155,291.5196228027344,297.1499938964844,293.1499938964844,0.3631373643875122,-6855.13330078125,303.96124267578125,0.9103519320487976,0.3814877271652221,0.3578246533870697,291.3939514160156,297.1499938964844,293.1499938964844,0.3850014507770538,-5305.08251953125,303.94146728515625,0.9272398948669434,0.4005941152572632,0.2772603929042816,291.2725830078125,297.1499938964844,293.1499938964844,0.5050182342529297,-8938.0869140625,303.811279296875,0.9986770749092102,0.5005207061767578,0.4709829688072204,291.829345703125,297.1499938964844,293.1499938964844,0.0616223327815532,-8154.37353515625,304.0931396484375,0.5680499076843262,0.0934721454977989,0.4221302568912506,288.1222229003906,291.1499938964844,250.4399871826172,249.94607543945312,279.0903625488281,291.8248291015625,288.0919494628906,1.0,0.3811109960079193,0.4404856264591217,0.4404856264591217,1.0,1.0,-2.2047460079193115,0.6788686513900757,1.5258774757385254,0.1811535060405731,0.0,0.0,1.0,91.72361755371094,177.0,-833.6377563476562,-18826.955078125,740.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7972412109375,301.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18989.427734375,20160.0,0.0,0.0,0.4076991975307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296257495880127,1.4296425580978394,-1.6705587768228725e-05,0.0,0.000413762871176,0.0,0.0,322.63104248046875,0.0,0.0,0.0,0.7705144286155701,4.0,0.0,1.0
542760,291.6595153808594,297.1499938964844,293.1499938964844,0.3378075957298279,-6146.26220703125,303.9864501953125,0.8617209196090698,0.3533661961555481,0.3160839974880218,291.5765380859375,297.1499938964844,293.1499938964844,0.3820520341396332,-7132.40576171875,303.96124267578125,0.8909555673599243,0.3909597396850586,0.3673747479915619,291.4552307128906,297.1499938964844,293.1499938964844,0.4055244326591491,-5523.86767578125,303.9421691894531,0.9060272574424744,0.4108068645000458,0.2848605811595917,291.35498046875,297.1499938964844,293.1499938964844,0.5260854959487915,-9209.6669921875,303.8345947265625,0.9793100357055664,0.5081077814102173,0.4781198799610138,291.8970947265625,297.1499938964844,293.1499938964844,0.066892422735691,-8633.3173828125,304.09393310546875,0.5577902793884277,0.0968953967094421,0.4410366117954254,287.9051818847656,291.1499938964844,250.4329376220703,249.94000244140625,279.1026306152344,291.892822265625,287.88580322265625,1.0,0.3982551395893097,0.4390572309494018,0.4390572309494018,1.0,1.0,-2.2656588554382324,0.6994081139564514,1.5662508010864258,0.188526839017868,0.0,0.0,1.0,105.0425262451172,197.0,-698.1102294921875,-19132.587890625,834.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6696472167969,301.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,19778.4296875,20160.0,0.0,0.0,0.4258254468441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4590237140655518,1.4590411186218262,-1.739969775371719e-05,0.0,0.0004321586748119,0.0,0.0,342.9464111328125,0.0,0.0,0.0,0.7715122699737549,4.0,0.0,1.0
542820,291.7757568359375,297.1499938964844,293.1499938964844,0.3657706081867218,-6536.5341796875,303.9945068359375,0.8357017636299133,0.3675534427165985,0.3299676477909088,291.68609619140625,297.1499938964844,293.1499938964844,0.4161417484283447,-7618.86328125,303.967529296875,0.8639256954193115,0.4086051881313324,0.3852391839027405,291.5732116699219,297.1499938964844,293.1499938964844,0.4424973428249359,-5907.2734375,303.9499816894531,0.8784605860710144,0.4298156499862671,0.2990147471427917,291.48565673828125,297.1499938964844,293.1499938964844,0.5681762099266052,-9747.4140625,303.8691711425781,0.945900022983551,0.5270293354988098,0.495838463306427,292.02398681640625,297.1499938964844,293.1499938964844,0.0754955783486366,-9431.70703125,304.09832763671875,0.5422064661979675,0.1028877794742584,0.4731176495552063,287.60845947265625,291.1499938964844,250.4193115234375,249.92825317382807,279.1181335449219,292.0203552246094,287.5970764160156,1.0,0.4302559792995453,0.4367385506629944,0.4367385506629944,1.0,1.0,-2.3806209564208984,0.7388020157814026,1.641818881034851,0.2024350464344024,0.0,0.0,1.0,131.3357391357422,215.0,-468.4984130859375,-19736.078125,1030.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7043762207031,301.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20057.62109375,20160.0,0.0,0.0,0.4594440162181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692853689193726,1.469303011894226,-1.7645310435909778e-05,0.0,0.0004662772698793,0.0,0.0,350.2335205078125,0.0,0.0,0.0,0.776484489440918,4.0,0.0,1.0
542880,291.7757568359375,297.1499938964844,293.1499938964844,0.3657706081867218,-6536.5341796875,303.9945068359375,0.8357017636299133,0.3675534427165985,0.3299676477909088,291.68609619140625,297.1499938964844,293.1499938964844,0.4161417484283447,-7618.86328125,303.967529296875,0.8639256954193115,0.4086051881313324,0.3852391839027405,291.5732116699219,297.1499938964844,293.1499938964844,0.4424973428249359,-5907.2734375,303.9499816894531,0.8784605860710144,0.4298156499862671,0.2990147471427917,291.48565673828125,297.1499938964844,293.1499938964844,0.5681762099266052,-9747.4140625,303.8691711425781,0.945900022983551,0.5270293354988098,0.495838463306427,292.02398681640625,297.1499938964844,293.1499938964844,0.0754955783486366,-9431.70703125,304.09832763671875,0.5422064661979675,0.1028877794742584,0.4731176495552063,287.60845947265625,291.1499938964844,250.4193115234375,249.92825317382807,279.1181335449219,292.0203552246094,287.5970764160156,1.0,0.4302559792995453,0.4367385506629944,0.4367385506629944,1.0,1.0,-2.3806209564208984,0.7388020157814026,1.641818881034851,0.2024350464344024,0.0,0.0,1.0,131.3357391357422,215.0,-468.4984130859375,-19736.078125,1030.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7043762207031,301.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,20057.62109375,20160.0,0.0,0.0,0.4594440162181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692853689193726,1.469303011894226,-1.7645310435909778e-05,0.0,0.0004662772698793,0.0,0.0,350.2335205078125,0.0,0.0,0.0,0.776484489440918,4.0,0.0,1.0
542940,291.8829650878906,297.1499938964844,293.1499938964844,0.3897900879383087,-6861.8740234375,304.00634765625,0.819370687007904,0.3806151747703552,0.3426394164562225,291.7878112792969,297.1499938964844,293.1499938964844,0.4460524618625641,-8032.60302734375,303.97857666015625,0.8474507927894592,0.4250573813915252,0.4017727077007293,291.68212890625,297.1499938964844,293.1499938964844,0.4751364886760711,-6235.26318359375,303.9623413085937,0.86154705286026,0.4476663470268249,0.3121803104877472,291.5962219238281,297.1499938964844,293.1499938964844,0.6080960631370544,-10247.8154296875,303.8961486816406,0.923252820968628,0.546760082244873,0.5151345729827881,292.135498046875,297.1499938964844,293.1499938964844,0.0830413177609443,-10141.92578125,304.1029663085937,0.5336080193519592,0.1087825745344162,0.5034895539283752,287.43865966796875,291.1499938964844,250.40631103515625,249.9169769287109,279.1259155273437,292.1324462890625,287.4331359863281,1.0,0.4589751958847046,0.4347624778747558,0.4347624778747558,1.0,1.0,-2.4911937713623047,0.7770071625709534,1.7141865491867063,0.2160022854804992,0.0,0.0,1.0,155.98391723632812,218.0,-283.389404296875,-20498.115234375,1233.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01617431640625,301.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,20132.6953125,21240.0,0.0,0.0,0.4895537197589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720325469970703,1.4720503091812134,-1.7711356122163124e-05,0.0,0.0004968348075635,0.0,0.0,352.2017517089844,0.0,0.0,0.0,0.7928155064582825,4.0,0.0,1.0
543000,291.8829650878906,297.1499938964844,293.1499938964844,0.3897900879383087,-6861.8740234375,304.00634765625,0.819370687007904,0.3806151747703552,0.3426394164562225,291.7878112792969,297.1499938964844,293.1499938964844,0.4460524618625641,-8032.60302734375,303.97857666015625,0.8474507927894592,0.4250573813915252,0.4017727077007293,291.68212890625,297.1499938964844,293.1499938964844,0.4751364886760711,-6235.26318359375,303.9623413085937,0.86154705286026,0.4476663470268249,0.3121803104877472,291.5962219238281,297.1499938964844,293.1499938964844,0.6080960631370544,-10247.8154296875,303.8961486816406,0.923252820968628,0.546760082244873,0.5151345729827881,292.135498046875,297.1499938964844,293.1499938964844,0.0830413177609443,-10141.92578125,304.1029663085937,0.5336080193519592,0.1087825745344162,0.5034895539283752,287.43865966796875,291.1499938964844,250.40631103515625,249.9169769287109,279.1259155273437,292.1324462890625,287.4331359863281,1.0,0.4589751958847046,0.4347624778747558,0.4347624778747558,1.0,1.0,-2.4911937713623047,0.7770071625709534,1.7141865491867063,0.2160022854804992,0.0,0.0,1.0,155.98391723632812,218.0,-283.389404296875,-20498.115234375,1233.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.01617431640625,301.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,20132.6953125,21240.0,0.0,0.0,0.4895537197589874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4720325469970703,1.4720503091812134,-1.7711356122163124e-05,0.0,0.0004968348075635,0.0,0.0,352.2017517089844,0.0,0.0,0.0,0.7928155064582825,4.0,0.0,1.0
543060,291.9808654785156,297.1499938964844,293.1499938964844,0.4093929827213287,-7119.54296875,304.02154541015625,0.8133059144020081,0.3928563296794891,0.3542525470256805,291.88104248046875,297.1499938964844,293.1499938964844,0.4711604118347168,-8369.5517578125,303.99383544921875,0.8422949910163879,0.4406498670578003,0.4171454012393951,291.78143310546875,297.1499938964844,293.1499938964844,0.5028302073478699,-6505.28369140625,303.97869873046875,0.856481671333313,0.4647045135498047,0.3245249390602112,291.6956787109375,297.1499938964844,293.1499938964844,0.6423370242118835,-10664.8623046875,303.923583984375,0.9157593846321106,0.5659430623054504,0.5338020920753479,292.2330017089844,297.1499938964844,293.1499938964844,0.0896048992872238,-10759.224609375,304.107666015625,0.5334953665733337,0.1146969944238662,0.5325969457626343,287.39361572265625,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2304382324219,287.3925476074219,1.0,0.4804684519767761,0.4330672025680542,0.4330672025680542,1.0,1.0,-2.5958526134490967,0.8132845759391785,1.7825679779052734,0.2289472818374633,0.0,0.0,1.0,173.34593200683594,221.0,-118.447998046875,-21469.67578125,1412.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4527893066406,302.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,21065.1875,21240.0,0.0,0.0,0.5168800950050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5057369470596311,1.5057554244995115,-1.8531698515289463e-05,0.0,0.0005245676147751,0.0,0.0,376.95263671875,0.0,0.0,0.0,0.7958562970161438,4.0,0.0,1.0
543120,291.9808654785156,297.1499938964844,293.1499938964844,0.4093929827213287,-7119.54296875,304.02154541015625,0.8133059144020081,0.3928563296794891,0.3542525470256805,291.88104248046875,297.1499938964844,293.1499938964844,0.4711604118347168,-8369.5517578125,303.99383544921875,0.8422949910163879,0.4406498670578003,0.4171454012393951,291.78143310546875,297.1499938964844,293.1499938964844,0.5028302073478699,-6505.28369140625,303.97869873046875,0.856481671333313,0.4647045135498047,0.3245249390602112,291.6956787109375,297.1499938964844,293.1499938964844,0.6423370242118835,-10664.8623046875,303.923583984375,0.9157593846321106,0.5659430623054504,0.5338020920753479,292.2330017089844,297.1499938964844,293.1499938964844,0.0896048992872238,-10759.224609375,304.107666015625,0.5334953665733337,0.1146969944238662,0.5325969457626343,287.39361572265625,291.1499938964844,250.39390563964844,249.9061279296875,279.13055419921875,292.2304382324219,287.3925476074219,1.0,0.4804684519767761,0.4330672025680542,0.4330672025680542,1.0,1.0,-2.5958526134490967,0.8132845759391785,1.7825679779052734,0.2289472818374633,0.0,0.0,1.0,173.34593200683594,221.0,-118.447998046875,-21469.67578125,1412.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4527893066406,302.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,21065.1875,21240.0,0.0,0.0,0.5168800950050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5057369470596311,1.5057554244995115,-1.8531698515289463e-05,0.0,0.0005245676147751,0.0,0.0,376.95263671875,0.0,0.0,0.0,0.7958562970161438,4.0,0.0,1.0
543180,292.070068359375,297.1499938964844,293.1499938964844,0.4268861413002014,-7345.9853515625,304.03515625,0.8126162886619568,0.4043777585029602,0.36501544713974,291.9662780761719,297.1499938964844,293.1499938964844,0.4940462410449981,-8671.7421875,304.0077209472656,0.8426989316940308,0.4555105865001678,0.4316030144691467,291.87188720703125,297.1499938964844,293.1499938964844,0.5282611846923828,-6749.25439453125,303.9933776855469,0.8572703003883362,0.4810248017311096,0.336208701133728,291.7864990234375,297.1499938964844,293.1499938964844,0.6736937165260315,-11041.458984375,303.9466857910156,0.9158241152763368,0.5843639373779297,0.5515692234039307,292.3187866210937,297.1499938964844,293.1499938964844,0.0957026034593582,-11331.33203125,304.1116027832031,0.537550687789917,0.1205165013670921,0.5604726076126099,287.3839111328125,291.1499938964844,250.382080078125,249.8957061767578,279.1336364746094,292.3166198730469,287.3844909667969,1.0,0.497629702091217,0.4315941333770752,0.4315941333770752,1.0,1.0,-2.6950442790985107,0.8477084040641785,1.847335934638977,0.2412360459566116,0.0,0.0,1.0,185.4928436279297,224.0,-37.85113906860352,-22363.255859375,1575.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96630859375,302.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.4921875,21240.0,0.0,0.0,0.5415229797363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103511810302734,1.510369896888733,-1.8645450836629607e-05,0.0,0.0005495770019479,0.0,0.0,380.42877197265625,0.0,0.0,0.0,0.7980881929397583,4.0,0.0,1.0
543240,292.070068359375,297.1499938964844,293.1499938964844,0.4268861413002014,-7345.9853515625,304.03515625,0.8126162886619568,0.4043777585029602,0.36501544713974,291.9662780761719,297.1499938964844,293.1499938964844,0.4940462410449981,-8671.7421875,304.0077209472656,0.8426989316940308,0.4555105865001678,0.4316030144691467,291.87188720703125,297.1499938964844,293.1499938964844,0.5282611846923828,-6749.25439453125,303.9933776855469,0.8572703003883362,0.4810248017311096,0.336208701133728,291.7864990234375,297.1499938964844,293.1499938964844,0.6736937165260315,-11041.458984375,303.9466857910156,0.9158241152763368,0.5843639373779297,0.5515692234039307,292.3187866210937,297.1499938964844,293.1499938964844,0.0957026034593582,-11331.33203125,304.1116027832031,0.537550687789917,0.1205165013670921,0.5604726076126099,287.3839111328125,291.1499938964844,250.382080078125,249.8957061767578,279.1336364746094,292.3166198730469,287.3844909667969,1.0,0.497629702091217,0.4315941333770752,0.4315941333770752,1.0,1.0,-2.6950442790985107,0.8477084040641785,1.847335934638977,0.2412360459566116,0.0,0.0,1.0,185.4928436279297,224.0,-37.85113906860352,-22363.255859375,1575.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96630859375,302.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21194.4921875,21240.0,0.0,0.0,0.5415229797363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103511810302734,1.510369896888733,-1.8645450836629607e-05,0.0,0.0005495770019479,0.0,0.0,380.42877197265625,0.0,0.0,0.0,0.7980881929397583,4.0,0.0,1.0
