time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.1117858886719,297.1499938964844,293.1499938964844,0.4348710477352142,-7448.23583984375,304.04150390625,0.8133633732795715,0.4098635017871856,0.3701046109199524,292.00616455078125,297.1499938964844,293.1499938964844,0.504688560962677,-8810.705078125,304.01422119140625,0.8440130949020386,0.4626694023609161,0.4385251402854919,291.9141845703125,297.1499938964844,293.1499938964844,0.5401474833488464,-6862.00830078125,304.000244140625,0.8588358163833618,0.4889094829559326,0.3418228328227997,291.8291015625,297.1499938964844,293.1499938964844,0.6882963180541992,-11215.0751953125,303.95709228515625,0.917361319065094,0.5932692289352417,0.5601184964179993,292.3580017089844,297.1499938964844,293.1499938964844,0.0985723286867141,-11598.626953125,304.1133728027344,0.5403550267219543,0.1233449876308441,0.5738642811775208,287.3905944824219,291.1499938964844,250.3763885498047,249.89064025878903,279.1349182128906,292.3559875488281,287.3916931152344,1.0,0.5050803422927856,0.4309349060058594,0.4309349060058594,1.0,1.0,-2.7425928115844727,0.8642184734344482,1.8783743381500244,0.2471368908882141,0.0,0.0,1.0,190.26092529296875,224.0,-10.29686164855957,-22808.537109375,1651.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2378234863281,302.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.76171875,22320.0,0.0,0.0,0.5529034733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511144518852234,1.5111632347106934,-1.86650431714952e-05,0.0,0.0005611267406493,0.0,0.0,381.0285339355469,0.0,0.0,0.0,0.8134720921516418,4.0,0.0,1.0
543360,292.1517944335937,297.1499938964844,293.1499938964844,0.441673994064331,-7533.68798828125,304.04888916015625,0.814538836479187,0.4151552319526672,0.3750031292438507,292.0444641113281,297.1499938964844,293.1499938964844,0.5140165090560913,-8930.4208984375,304.02197265625,0.845779299736023,0.4696384072303772,0.4452494978904724,291.9547424316406,297.1499938964844,293.1499938964844,0.5506423115730286,-6959.88525390625,304.0083923339844,0.8608773946762085,0.4965976476669311,0.3472874462604522,291.8700561523437,297.1499938964844,293.1499938964844,0.7011406421661377,-11364.904296875,303.96881103515625,0.919520914554596,0.6019557118415833,0.5684458017349243,292.3950500488281,297.1499938964844,293.1499938964844,0.10116508603096,-11836.560546875,304.1153259277344,0.5434313416481018,0.1260994225740432,0.5868431329727173,287.42633056640625,291.1499938964844,250.370834350586,249.8856811523437,279.1360778808594,292.3931884765625,287.4291381835937,1.0,0.5119668841362,0.430325984954834,0.430325984954834,1.0,1.0,-2.788734436035156,0.8802469372749329,1.908487558364868,0.2528720796108246,0.0,0.0,1.0,194.39987182617188,227.0,41.86941146850586,-23365.05078125,1725.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4950866699219,302.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,21988.71875,22320.0,0.0,0.0,0.5638951063156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538389801979065,1.5384092330932615,-1.934415740834084e-05,0.0,0.0005722818896174,0.0,0.0,402.0118713378906,0.0,0.0,0.0,0.813349187374115,4.0,0.0,1.0
543420,292.2125244140625,297.1499938964844,293.1499938964844,0.4524608552455902,-7669.7333984375,304.0581359863281,0.8169326186180115,0.4232239425182342,0.3824433982372284,292.1026306152344,297.1499938964844,293.1499938964844,0.5289205312728882,-9122.125,304.0315246582031,0.8491836786270142,0.4803954660892486,0.4555960297584533,292.01629638671875,297.1499938964844,293.1499938964844,0.5674247145652771,-7116.67919921875,304.0184631347656,0.864752471446991,0.5084939002990723,0.3557166755199432,291.93243408203125,297.1499938964844,293.1499938964844,0.7216356992721558,-11605.2275390625,303.9833679199219,0.9237869381904602,0.6154055595397949,0.5813007950782776,292.4503479003906,297.1499938964844,293.1499938964844,0.1052501946687698,-12210.1435546875,304.1178283691406,0.54859858751297,0.1303241103887558,0.606665313243866,287.4652099609375,291.1499938964844,250.3622436523437,249.8779144287109,279.1377868652344,292.4486694335937,287.46734619140625,1.0,0.5220559239387512,0.4294544458389282,0.4294544458389282,1.0,1.0,-2.8595170974731445,0.904854416847229,1.954662799835205,0.2616907060146332,0.0,0.0,1.0,200.0516662597656,227.0,56.397239685058594,-24067.861328125,1839.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8960876464844,303.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22208.3046875,22320.0,0.0,0.0,0.5805347561836243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5460522174835205,1.5460716485977173,-1.9537332264008e-05,0.0,0.0005891689797863,0.0,0.0,408.048828125,0.0,0.0,0.0,0.8170526623725891,4.0,0.0,1.0
543480,292.22711181640625,297.1499938964844,293.1499938964844,0.4550634026527405,-7702.49560546875,304.0601806640625,0.8175913691520691,0.425167053937912,0.3842318654060364,292.1165771484375,297.1499938964844,293.1499938964844,0.5325546264648438,-9168.748046875,304.0336608886719,0.8501082062721252,0.483011245727539,0.4581077694892883,292.03106689453125,297.1499938964844,293.1499938964844,0.5715256333351135,-7154.88818359375,304.02069091796875,0.8657985329627991,0.5113925337791443,0.3577673137187958,291.9474182128906,297.1499938964844,293.1499938964844,0.7266365885734558,-11663.7978515625,303.986572265625,0.9249574542045592,0.618685781955719,0.5844309329986572,292.4634704589844,297.1499938964844,293.1499938964844,0.1062386929988861,-12300.0673828125,304.118408203125,0.549902617931366,0.1313426792621612,0.6114332675933838,287.4740600585937,291.1499938964844,250.3601531982422,249.87600708007807,279.1382141113281,292.4618225097656,287.47613525390625,1.0,0.5244309306144714,0.429255336523056,0.429255336523056,1.0,1.0,-2.876643657684326,0.9108124375343324,1.965831160545349,0.2638286650180816,0.0,0.0,1.0,201.319091796875,230.0,57.46329879760742,-24235.994140625,1866.7738037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9952392578125,303.2520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22234.908203125,22320.0,0.0,0.0,0.584506630897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469778776168823,1.5469974279403689,-1.9560737200663425e-05,0.0,0.0005931999185122,0.0,0.0,408.7822570800781,0.0,0.0,0.0,0.8174999952316284,4.0,0.0,1.0
543540,292.2966613769531,297.1499938964844,293.1499938964844,0.46744304895401,-7857.8515625,304.0694580078125,0.8210198879241943,0.4344370365142822,0.3927541673183441,292.183349609375,297.1499938964844,293.1499938964844,0.5500923991203308,-9392.9052734375,304.04315185546875,0.854939877986908,0.4956479370594024,0.4702270030975342,292.1015930175781,297.1499938964844,293.1499938964844,0.5913744568824768,-7339.0888671875,304.0306701660156,0.871245801448822,0.5254306197166443,0.3676870763301849,292.0191955566406,297.1499938964844,293.1499938964844,0.7508153915405273,-11946.263671875,304.00067138671875,0.9311017990112304,0.6345936059951782,0.5995937585830688,292.5252685546875,297.1499938964844,293.1499938964844,0.1109529957175254,-12726.2255859375,304.1210632324219,0.5562908053398132,0.1361953467130661,0.6341107487678528,287.516357421875,291.1499938964844,250.3500061035156,249.8666839599609,279.14013671875,292.5238037109375,287.51824951171875,1.0,0.5355961918830872,0.4283659160137176,0.4283659160137176,1.0,1.0,-2.9588632583618164,0.9394420981407166,2.019421339035034,0.2741205096244812,0.0,0.0,1.0,207.03121948242188,233.0,58.161529541015625,-25044.1171875,2001.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4815368652344,303.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,22298.16796875,23400.0,0.0,0.0,0.6032799482345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491769313812256,1.5491966009140017,-1.961638918146491e-05,0.0,0.0006122524500824,0.0,0.0,410.5280456542969,0.0,0.0,0.0,0.8335626125335693,4.0,0.0,1.0
543600,292.2966613769531,297.1499938964844,293.1499938964844,0.46744304895401,-7857.8515625,304.0694580078125,0.8210198879241943,0.4344370365142822,0.3927541673183441,292.183349609375,297.1499938964844,293.1499938964844,0.5500923991203308,-9392.9052734375,304.04315185546875,0.854939877986908,0.4956479370594024,0.4702270030975342,292.1015930175781,297.1499938964844,293.1499938964844,0.5913744568824768,-7339.0888671875,304.0306701660156,0.871245801448822,0.5254306197166443,0.3676870763301849,292.0191955566406,297.1499938964844,293.1499938964844,0.7508153915405273,-11946.263671875,304.00067138671875,0.9311017990112304,0.6345936059951782,0.5995937585830688,292.5252685546875,297.1499938964844,293.1499938964844,0.1109529957175254,-12726.2255859375,304.1210632324219,0.5562908053398132,0.1361953467130661,0.6341107487678528,287.516357421875,291.1499938964844,250.3500061035156,249.8666839599609,279.14013671875,292.5238037109375,287.51824951171875,1.0,0.5355961918830872,0.4283659160137176,0.4283659160137176,1.0,1.0,-2.9588632583618164,0.9394420981407166,2.019421339035034,0.2741205096244812,0.0,0.0,1.0,207.03121948242188,233.0,58.161529541015625,-25044.1171875,2001.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4815368652344,303.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,22298.16796875,23400.0,0.0,0.0,0.6032799482345581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491769313812256,1.5491966009140017,-1.961638918146491e-05,0.0,0.0006122524500824,0.0,0.0,410.5280456542969,0.0,0.0,0.0,0.8335626125335693,4.0,0.0,1.0
543660,292.3612670898437,297.1499938964844,293.1499938964844,0.477651447057724,-7983.71044921875,304.0791320800781,0.8243885636329651,0.4429505467414856,0.4005825221538543,292.2454833984375,297.1499938964844,293.1499938964844,0.5652608275413513,-9583.763671875,304.0533447265625,0.8598082661628723,0.5075317621231079,0.4816194176673889,292.16717529296875,297.1499938964844,293.1499938964844,0.6087160706520081,-7497.537109375,304.0413818359375,0.8767206072807312,0.5386910438537598,0.377052903175354,292.086181640625,297.1499938964844,293.1499938964844,0.7718799710273743,-12188.53515625,304.01513671875,0.9372708797454834,0.649652898311615,0.6139432787895203,292.5813903808594,297.1499938964844,293.1499938964844,0.1150113493204116,-13086.59765625,304.1239318847656,0.5622094869613647,0.1406326591968536,0.6548426747322083,287.5897827148437,291.1499938964844,250.3417205810547,249.85899353027344,279.1419372558594,292.5801086425781,287.59197998046875,1.0,0.545800507068634,0.4276523292064667,0.4276523292064667,1.0,1.0,-3.035400867462158,0.9661705493927002,2.069230318069458,0.2837834656238556,0.0,0.0,1.0,212.0376892089844,236.0,82.15628051757812,-25936.109375,2130.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9024353027344,303.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.953125,23400.0,0.0,0.0,0.620885968208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814520120620728,1.5814725160598757,-2.044226675934624e-05,0.0,0.0006301203393377,0.0,0.0,436.7249450683594,0.0,0.0,0.0,0.835833728313446,4.0,0.0,1.0
543720,292.3612670898437,297.1499938964844,293.1499938964844,0.477651447057724,-7983.71044921875,304.0791320800781,0.8243885636329651,0.4429505467414856,0.4005825221538543,292.2454833984375,297.1499938964844,293.1499938964844,0.5652608275413513,-9583.763671875,304.0533447265625,0.8598082661628723,0.5075317621231079,0.4816194176673889,292.16717529296875,297.1499938964844,293.1499938964844,0.6087160706520081,-7497.537109375,304.0413818359375,0.8767206072807312,0.5386910438537598,0.377052903175354,292.086181640625,297.1499938964844,293.1499938964844,0.7718799710273743,-12188.53515625,304.01513671875,0.9372708797454834,0.649652898311615,0.6139432787895203,292.5813903808594,297.1499938964844,293.1499938964844,0.1150113493204116,-13086.59765625,304.1239318847656,0.5622094869613647,0.1406326591968536,0.6548426747322083,287.5897827148437,291.1499938964844,250.3417205810547,249.85899353027344,279.1419372558594,292.5801086425781,287.59197998046875,1.0,0.545800507068634,0.4276523292064667,0.4276523292064667,1.0,1.0,-3.035400867462158,0.9661705493927002,2.069230318069458,0.2837834656238556,0.0,0.0,1.0,212.0376892089844,236.0,82.15628051757812,-25936.109375,2130.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9024353027344,303.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23236.953125,23400.0,0.0,0.0,0.620885968208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814520120620728,1.5814725160598757,-2.044226675934624e-05,0.0,0.0006301203393377,0.0,0.0,436.7249450683594,0.0,0.0,0.0,0.835833728313446,4.0,0.0,1.0
543780,292.4212951660156,297.1499938964844,293.1499938964844,0.4877834320068359,-8109.5830078125,304.0858459472656,0.8274936079978943,0.4507506489753723,0.4077503085136413,292.30340576171875,297.1499938964844,293.1499938964844,0.5804848074913025,-9776.0830078125,304.0601501464844,0.864463746547699,0.5186952352523804,0.4923112094402313,292.2281494140625,297.1499938964844,293.1499938964844,0.6261530518531799,-7657.37890625,304.0484619140625,0.8819615840911865,0.5512183904647827,0.3858900964260101,292.1487121582031,297.1499938964844,293.1499938964844,0.7930723428726196,-12434.0478515625,304.0246887207031,0.943103849887848,0.6639182567596436,0.6275167465209961,292.6325988769531,297.1499938964844,293.1499938964844,0.1188884750008583,-13430.3056640625,304.1261291503906,0.56746906042099,0.1446482092142105,0.6736267805099487,287.6315002441406,291.1499938964844,250.33663940429688,249.854248046875,279.1436462402344,292.6314697265625,287.6330871582031,1.0,0.5552375912666321,0.4271036684513092,0.4271036684513092,1.0,1.0,-3.106398105621338,0.9910827875137328,2.1153154373168945,0.2928659617900848,0.0,0.0,1.0,216.6244201660156,239.0,63.40999984741211,-26636.396484375,2255.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2954406738281,304.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23359.08984375,23400.0,0.0,0.0,0.6371506452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856027603149414,1.5856233835220337,-2.0549714463413693e-05,0.0,0.0006466269260272,0.0,0.0,440.1727600097656,0.0,0.0,0.0,0.8378362059593201,4.0,0.0,1.0
543840,292.4212951660156,297.1499938964844,293.1499938964844,0.4877834320068359,-8109.5830078125,304.0858459472656,0.8274936079978943,0.4507506489753723,0.4077503085136413,292.30340576171875,297.1499938964844,293.1499938964844,0.5804848074913025,-9776.0830078125,304.0601501464844,0.864463746547699,0.5186952352523804,0.4923112094402313,292.2281494140625,297.1499938964844,293.1499938964844,0.6261530518531799,-7657.37890625,304.0484619140625,0.8819615840911865,0.5512183904647827,0.3858900964260101,292.1487121582031,297.1499938964844,293.1499938964844,0.7930723428726196,-12434.0478515625,304.0246887207031,0.943103849887848,0.6639182567596436,0.6275167465209961,292.6325988769531,297.1499938964844,293.1499938964844,0.1188884750008583,-13430.3056640625,304.1261291503906,0.56746906042099,0.1446482092142105,0.6736267805099487,287.6315002441406,291.1499938964844,250.33663940429688,249.854248046875,279.1436462402344,292.6314697265625,287.6330871582031,1.0,0.5552375912666321,0.4271036684513092,0.4271036684513092,1.0,1.0,-3.106398105621338,0.9910827875137328,2.1153154373168945,0.2928659617900848,0.0,0.0,1.0,216.6244201660156,239.0,63.40999984741211,-26636.396484375,2255.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2954406738281,304.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23359.08984375,23400.0,0.0,0.0,0.6371506452560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856027603149414,1.5856233835220337,-2.0549714463413693e-05,0.0,0.0006466269260272,0.0,0.0,440.1727600097656,0.0,0.0,0.0,0.8378362059593201,4.0,0.0,1.0
543900,292.44976806640625,297.1499938964844,293.1499938964844,0.4925920665264129,-8169.20068359375,304.0887451171875,0.828917384147644,0.4543913006782532,0.4110995829105377,292.3309326171875,297.1499938964844,293.1499938964844,0.5878498554229736,-9868.8271484375,304.0630798339844,0.8666701912879944,0.5240145921707153,0.4974071681499481,292.257080078125,297.1499938964844,293.1499938964844,0.6346237063407898,-7734.76171875,304.051513671875,0.8844514489173889,0.5572154521942139,0.3901210725307464,292.1784362792969,297.1499938964844,293.1499938964844,0.8033764362335205,-12553.1787109375,304.0287170410156,0.9458390474319458,0.6707631945610046,0.6340300440788269,292.6565246582031,297.1499938964844,293.1499938964844,0.1207025051116943,-13590.330078125,304.1271667480469,0.5698320269584656,0.146501824259758,0.682313084602356,287.6487121582031,291.1499938964844,250.3352966308593,249.8529815673828,279.1444396972656,292.65545654296875,287.650146484375,1.0,0.5597091317176819,0.4268843233585357,0.4268843233585357,1.0,1.0,-3.13991379737854,1.0028915405273438,2.1370222568511963,0.2972029745578766,0.0,0.0,1.0,218.81472778320312,239.0,56.076263427734375,-26964.994140625,2315.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4849548339844,304.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23379.490234375,24480.0,0.0,0.0,0.644773006439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862950086593628,1.586315631866455,-2.056766243185848e-05,0.0,0.0006543626077473,0.0,0.0,440.7495422363281,0.0,0.0,0.0,0.8531703352928162,4.0,0.0,1.0
543960,292.477294921875,297.1499938964844,293.1499938964844,0.4963171482086181,-8213.9638671875,304.0931091308594,0.8302393555641174,0.4578521251678467,0.4142933189868927,292.35760498046875,297.1499938964844,293.1499938964844,0.5939719080924988,-9944.1591796875,304.0677490234375,0.8687750697135925,0.5291523337364197,0.5023374557495117,292.2850646972656,297.1499938964844,293.1499938964844,0.6417713761329651,-7798.63818359375,304.0564270019531,0.8868324160575867,0.563025951385498,0.3942272365093231,292.2073059082031,297.1499938964844,293.1499938964844,0.812061071395874,-12651.0712890625,304.03497314453125,0.948428213596344,0.6774038076400757,0.6403602957725525,292.679443359375,297.1499938964844,293.1499938964844,0.1222115978598594,-13720.630859375,304.1285705566406,0.5720117688179016,0.1482541263103485,0.6905439496040344,287.6901550292969,291.1499938964844,250.33474731445312,249.85243225097656,279.1451721191406,292.67840576171875,287.6924743652344,1.0,0.564030110836029,0.4266988635063171,0.4266988635063171,1.0,1.0,-3.1721270084381104,1.0142762660980225,2.157850742340088,0.3014084994792938,0.0,0.0,1.0,220.9588623046875,242.0,82.24246978759766,-27411.052734375,2375.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.649658203125,304.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,24163.208984375,24480.0,0.0,0.0,0.6522874236106873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612663507461548,1.612684726715088,-2.1257123080431484e-05,0.0,0.0006619888008572,0.0,0.0,463.0963439941406,0.0,0.0,0.0,0.852556586265564,4.0,0.0,1.0
544020,292.5296630859375,297.1499938964844,293.1499938964844,0.5044729113578796,-8314.23828125,304.0984191894531,0.8325464725494385,0.4642709791660309,0.4202152490615845,292.408447265625,297.1499938964844,293.1499938964844,0.6071425676345825,-10108.6357421875,304.0731506347656,0.8726347088813782,0.5389109253883362,0.5116974115371704,292.33837890625,297.1499938964844,293.1499938964844,0.6570908427238464,-7937.4033203125,304.06201171875,0.8912239074707031,0.5741274356842041,0.4020639657974243,292.2623596191406,297.1499938964844,293.1499938964844,0.8307044506072998,-12865.033203125,304.04217529296875,0.9531245827674866,0.6901159286499023,0.6524628400802612,292.7223815917969,297.1499938964844,293.1499938964844,0.125291496515274,-13989.2646484375,304.1305847167969,0.5758118629455566,0.1514597982168197,0.7056544423103333,287.7299194335937,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.7214660644531,287.7312316894531,1.0,0.5722430944442749,0.4264224171638489,0.4264224171638489,1.0,1.0,-3.2326481342315674,1.0357768535614014,2.196871280670166,0.309420496225357,0.0,0.0,1.0,225.1513671875,245.0,60.05188751220703,-28016.916015625,2490.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9557189941406,304.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,24401.9296875,24480.0,0.0,0.0,0.6666097044944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620609998703003,1.620631456375122,-2.1467132683028467e-05,0.0,0.0006765241269022,0.0,0.0,469.9760437011719,0.0,0.0,0.0,0.8563875555992126,4.0,0.0,1.0
544080,292.5296630859375,297.1499938964844,293.1499938964844,0.5044729113578796,-8314.23828125,304.0984191894531,0.8325464725494385,0.4642709791660309,0.4202152490615845,292.408447265625,297.1499938964844,293.1499938964844,0.6071425676345825,-10108.6357421875,304.0731506347656,0.8726347088813782,0.5389109253883362,0.5116974115371704,292.33837890625,297.1499938964844,293.1499938964844,0.6570908427238464,-7937.4033203125,304.06201171875,0.8912239074707031,0.5741274356842041,0.4020639657974243,292.2623596191406,297.1499938964844,293.1499938964844,0.8307044506072998,-12865.033203125,304.04217529296875,0.9531245827674866,0.6901159286499023,0.6524628400802612,292.7223815917969,297.1499938964844,293.1499938964844,0.125291496515274,-13989.2646484375,304.1305847167969,0.5758118629455566,0.1514597982168197,0.7056544423103333,287.7299194335937,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.7214660644531,287.7312316894531,1.0,0.5722430944442749,0.4264224171638489,0.4264224171638489,1.0,1.0,-3.2326481342315674,1.0357768535614014,2.196871280670166,0.309420496225357,0.0,0.0,1.0,225.1513671875,245.0,60.05188751220703,-28016.916015625,2490.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9557189941406,304.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,24401.9296875,24480.0,0.0,0.0,0.6666097044944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620609998703003,1.620631456375122,-2.1467132683028467e-05,0.0,0.0006765241269022,0.0,0.0,469.9760437011719,0.0,0.0,0.0,0.8563875555992126,4.0,0.0,1.0
544140,292.5786437988281,297.1499938964844,293.1499938964844,0.5121720433235168,-8408.8720703125,304.102783203125,0.8344337344169617,0.4700498282909393,0.4255646765232086,292.4561767578125,297.1499938964844,293.1499938964844,0.6199010610580444,-10267.58984375,304.0774841308594,0.8760474324226379,0.5480130314826965,0.5204377770423889,292.38818359375,297.1499938964844,293.1499938964844,0.6720321774482727,-8072.3818359375,304.0664367675781,0.8951518535614014,0.5845785140991211,0.4094458818435669,292.3139953613281,297.1499938964844,293.1499938964844,0.8489315509796143,-13073.96875,304.0476989746094,0.9572361707687378,0.7021222710609436,0.6638974547386169,292.7618408203125,297.1499938964844,293.1499938964844,0.128102645277977,-14233.716796875,304.1323547363281,0.5789199471473694,0.1542874127626419,0.7190523743629456,287.75640869140625,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.760986328125,287.7574462890625,1.0,0.5799261927604675,0.4262557327747345,0.4262557327747345,1.0,1.0,-3.288330554962158,1.055707335472107,2.232623338699341,0.3169415295124054,0.0,0.0,1.0,229.2366180419922,248.0,43.04741668701172,-28560.302734375,2600.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2521667480469,305.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.611328125,25560.0,0.0,0.0,0.6798200607299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622557520866394,1.6225790977478027,-2.1518757421290505e-05,0.0,0.0006899309228174,0.0,0.0,471.6723937988281,0.0,0.0,0.0,0.8723263144493103,4.0,0.0,1.0
544200,292.5786437988281,297.1499938964844,293.1499938964844,0.5121720433235168,-8408.8720703125,304.102783203125,0.8344337344169617,0.4700498282909393,0.4255646765232086,292.4561767578125,297.1499938964844,293.1499938964844,0.6199010610580444,-10267.58984375,304.0774841308594,0.8760474324226379,0.5480130314826965,0.5204377770423889,292.38818359375,297.1499938964844,293.1499938964844,0.6720321774482727,-8072.3818359375,304.0664367675781,0.8951518535614014,0.5845785140991211,0.4094458818435669,292.3139953613281,297.1499938964844,293.1499938964844,0.8489315509796143,-13073.96875,304.0476989746094,0.9572361707687378,0.7021222710609436,0.6638974547386169,292.7618408203125,297.1499938964844,293.1499938964844,0.128102645277977,-14233.716796875,304.1323547363281,0.5789199471473694,0.1542874127626419,0.7190523743629456,287.75640869140625,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.760986328125,287.7574462890625,1.0,0.5799261927604675,0.4262557327747345,0.4262557327747345,1.0,1.0,-3.288330554962158,1.055707335472107,2.232623338699341,0.3169415295124054,0.0,0.0,1.0,229.2366180419922,248.0,43.04741668701172,-28560.302734375,2600.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2521667480469,305.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.611328125,25560.0,0.0,0.0,0.6798200607299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622557520866394,1.6225790977478027,-2.1518757421290505e-05,0.0,0.0006899309228174,0.0,0.0,471.6723937988281,0.0,0.0,0.0,0.8723263144493103,4.0,0.0,1.0
544260,292.6247253417969,297.1499938964844,293.1499938964844,0.5179115533828735,-8477.4111328125,304.1088256835937,0.8358698487281799,0.4751780331134796,0.4303410947322845,292.5012512207031,297.1499938964844,293.1499938964844,0.6304493546485901,-10396.3662109375,304.0839233398437,0.8789747357368469,0.5564490556716919,0.5285611748695374,292.43505859375,297.1499938964844,293.1499938964844,0.6846611499786377,-8184.31005859375,304.07305908203125,0.8985812664031982,0.5943695306777954,0.416375994682312,292.3628234863281,297.1499938964844,293.1499938964844,0.8643625378608704,-13247.1650390625,304.0558776855469,0.9607486128807068,0.71340012550354,0.6746615171432495,292.7981262207031,297.1499938964844,293.1499938964844,0.1302924752235412,-14420.029296875,304.1345520019531,0.5813732147216797,0.1567578762769699,0.7308530807495117,287.812255859375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.79736328125,287.8135070800781,1.0,0.5871139168739319,0.426187127828598,0.426187127828598,1.0,1.0,-3.33931565284729,1.074116587638855,2.2651991844177246,0.3239928483963012,0.0,0.0,1.0,233.261962890625,251.0,59.74817657470703,-29206.392578125,2705.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4939270019531,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25406.51953125,25560.0,0.0,0.0,0.6924993395805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653632640838623,1.653654932975769,-2.235090141766705e-05,0.0,0.0007027987740002,0.0,0.0,499.2952270507813,0.0,0.0,0.0,0.8739473223686218,4.0,0.0,1.0
544320,292.6247253417969,297.1499938964844,293.1499938964844,0.5179115533828735,-8477.4111328125,304.1088256835937,0.8358698487281799,0.4751780331134796,0.4303410947322845,292.5012512207031,297.1499938964844,293.1499938964844,0.6304493546485901,-10396.3662109375,304.0839233398437,0.8789747357368469,0.5564490556716919,0.5285611748695374,292.43505859375,297.1499938964844,293.1499938964844,0.6846611499786377,-8184.31005859375,304.07305908203125,0.8985812664031982,0.5943695306777954,0.416375994682312,292.3628234863281,297.1499938964844,293.1499938964844,0.8643625378608704,-13247.1650390625,304.0558776855469,0.9607486128807068,0.71340012550354,0.6746615171432495,292.7981262207031,297.1499938964844,293.1499938964844,0.1302924752235412,-14420.029296875,304.1345520019531,0.5813732147216797,0.1567578762769699,0.7308530807495117,287.812255859375,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.79736328125,287.8135070800781,1.0,0.5871139168739319,0.426187127828598,0.426187127828598,1.0,1.0,-3.33931565284729,1.074116587638855,2.2651991844177246,0.3239928483963012,0.0,0.0,1.0,233.261962890625,251.0,59.74817657470703,-29206.392578125,2705.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4939270019531,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25406.51953125,25560.0,0.0,0.0,0.6924993395805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.653632640838623,1.653654932975769,-2.235090141766705e-05,0.0,0.0007027987740002,0.0,0.0,499.2952270507813,0.0,0.0,0.0,0.8739473223686218,4.0,0.0,1.0
544380,292.66796875,297.1499938964844,293.1499938964844,0.523884117603302,-8550.0595703125,304.1125793457031,0.8368815779685974,0.4797109961509704,0.4345754384994507,292.5437316894531,297.1499938964844,293.1499938964844,0.6413881778717041,-10531.2255859375,304.08770751953125,0.8814375400543213,0.5642650723457336,0.5360921025276184,292.4790344238281,297.1499938964844,293.1499938964844,0.6977931261062622,-8301.708984375,304.0768127441406,0.9015440344810486,0.6035646796226501,0.4228821992874145,292.4087829589844,297.1499938964844,293.1499938964844,0.880443811416626,-13429.78125,304.0604248046875,0.9637215733528136,0.7240226864814758,0.6847927570343018,292.83154296875,297.1499938964844,293.1499938964844,0.1324161142110824,-14602.5009765625,304.1361694335937,0.5832248330116272,0.1588904559612274,0.7411295771598816,287.8368530273437,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.83087158203125,287.8377380371094,1.0,0.5938273072242737,0.4262047111988067,0.4262047111988067,1.0,1.0,-3.3858354091644287,1.0910820960998535,2.2947535514831543,0.3305932879447937,0.0,0.0,1.0,237.2308349609375,254.0,40.74604034423828,-29667.076171875,2805.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7279968261719,305.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25522.91796875,25560.0,0.0,0.0,0.7043137550354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574163436889648,1.6574387550354004,-2.245330142613966e-05,0.0,0.0007147889118641,0.0,0.0,502.73046875,0.0,0.0,0.0,0.8757694363594055,4.0,0.0,1.0
544440,292.66796875,297.1499938964844,293.1499938964844,0.523884117603302,-8550.0595703125,304.1125793457031,0.8368815779685974,0.4797109961509704,0.4345754384994507,292.5437316894531,297.1499938964844,293.1499938964844,0.6413881778717041,-10531.2255859375,304.08770751953125,0.8814375400543213,0.5642650723457336,0.5360921025276184,292.4790344238281,297.1499938964844,293.1499938964844,0.6977931261062622,-8301.708984375,304.0768127441406,0.9015440344810486,0.6035646796226501,0.4228821992874145,292.4087829589844,297.1499938964844,293.1499938964844,0.880443811416626,-13429.78125,304.0604248046875,0.9637215733528136,0.7240226864814758,0.6847927570343018,292.83154296875,297.1499938964844,293.1499938964844,0.1324161142110824,-14602.5009765625,304.1361694335937,0.5832248330116272,0.1588904559612274,0.7411295771598816,287.8368530273437,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.83087158203125,287.8377380371094,1.0,0.5938273072242737,0.4262047111988067,0.4262047111988067,1.0,1.0,-3.3858354091644287,1.0910820960998535,2.2947535514831543,0.3305932879447937,0.0,0.0,1.0,237.2308349609375,254.0,40.74604034423828,-29667.076171875,2805.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7279968261719,305.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,25522.91796875,25560.0,0.0,0.0,0.7043137550354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6574163436889648,1.6574387550354004,-2.245330142613966e-05,0.0,0.0007147889118641,0.0,0.0,502.73046875,0.0,0.0,0.0,0.8757694363594055,4.0,0.0,1.0
544500,292.6886291503906,297.1499938964844,293.1499938964844,0.5266480445861816,-8583.5712890625,304.1143493652344,0.8372395634651184,0.4817611575126648,0.4365004599094391,292.5640869140625,297.1499938964844,293.1499938964844,0.6466339826583862,-10595.669921875,304.0894775390625,0.8825061917304993,0.5679478049278259,0.5396468043327332,292.4999694824219,297.1499938964844,293.1499938964844,0.7041534781455994,-8358.37109375,304.0785522460937,0.902864158153534,0.6079465746879578,0.4259862303733825,292.43072509765625,297.1499938964844,293.1499938964844,0.8882517218589783,-13518.162109375,304.0625,0.9650282263755798,0.7290972471237183,0.6896375417709351,292.8472595214844,297.1499938964844,293.1499938964844,0.1333770304918289,-14684.853515625,304.1369323730469,0.583946704864502,0.1598383486270904,0.7457336187362671,287.8470153808594,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8466186523437,287.84783935546875,1.0,0.5970150828361511,0.4262421727180481,0.4262421727180481,1.0,1.0,-3.407524347305298,1.0990571975708008,2.308467149734497,0.3337364196777344,0.0,0.0,1.0,239.194091796875,254.0,35.07307434082031,-29883.818359375,2853.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84576416015625,305.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.7265625,26640.0,0.0,0.0,0.7098606824874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658026933670044,1.6580493450164795,-2.246984877274372e-05,0.0,0.000720418349374,0.0,0.0,503.2862854003906,0.0,0.0,0.0,0.8910634517669678,4.0,0.0,1.0
544560,292.7087097167969,297.1499938964844,293.1499938964844,0.5282760262489319,-8601.744140625,304.11785888671875,0.8374961614608765,0.4836589694023132,0.4382970333099365,292.5839233398437,297.1499938964844,293.1499938964844,0.6505345106124878,-10641.7001953125,304.0933837890625,0.8834633827209473,0.5714722275733948,0.5430607795715332,292.5203857421875,297.1499938964844,293.1499938964844,0.7090835571289062,-8400.7822265625,304.0825500488281,0.9040849208831788,0.6121737957000732,0.4289901554584503,292.4521789550781,297.1499938964844,293.1499938964844,0.8943219184875488,-13584.1435546875,304.0673522949219,0.966214656829834,0.7339985966682434,0.6943324208259583,292.8623352050781,297.1499938964844,293.1499938964844,0.1340231299400329,-14737.4501953125,304.1381225585937,0.5845391750335693,0.1607103943824768,0.7500023245811462,287.88262939453125,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.8617248535156,287.8842468261719,1.0,0.6000942587852478,0.4262977838516235,0.4262977838516235,1.0,1.0,-3.428186416625977,1.106701135635376,2.3214852809906006,0.3367793560028076,0.0,0.0,1.0,241.148178100586,257.0,62.83951950073242,-30227.80078125,2900.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9425048828125,305.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,26335.99609375,26640.0,0.0,0.0,0.7154018878936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836093664169312,1.683632493019104,-2.316859172424301e-05,0.0,0.0007260419661179,0.0,0.0,526.9440307617188,0.0,0.0,0.0,0.8900102376937866,4.0,0.0,1.0
544620,292.7471618652344,297.1499938964844,293.1499938964844,0.532443642616272,-8651.490234375,304.12158203125,0.8377025127410889,0.4870390295982361,0.4415037035942077,292.6220703125,297.1499938964844,293.1499938964844,0.6595027446746826,-10750.7978515625,304.0972595214844,0.8850377202033997,0.5780798196792603,0.5494604706764221,292.55938720703125,297.1499938964844,293.1499938964844,0.7202704548835754,-8499.55078125,304.0863647460937,0.9062326550483704,0.6202139854431152,0.434695303440094,292.4932861328125,297.1499938964844,293.1499938964844,0.9080886840820312,-13738.5283203125,304.0718994140625,0.9682309031486512,0.7433369159698486,0.7032618522644043,292.8907470703125,297.1499938964844,293.1499938964844,0.1354859769344329,-14861.1513671875,304.1396484375,0.5853455662727356,0.1622344851493835,0.7575523853302002,287.9115600585937,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.89019775390625,287.91241455078125,1.0,0.605928897857666,0.4264606237411499,0.4264606237411499,1.0,1.0,-3.466426372528076,1.1209949254989624,2.345431327819824,0.3425554633140564,0.0,0.0,1.0,245.03317260742188,260.0,44.654884338378906,-30630.630859375,2989.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12774658203125,305.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,26567.8359375,26640.0,0.0,0.0,0.7260092496871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910035610198977,1.6910269260406494,-2.3372547730105e-05,0.0,0.0007368070655502,0.0,0.0,533.91748046875,0.0,0.0,0.0,0.8935664296150208,4.0,0.0,1.0
544680,292.7471618652344,297.1499938964844,293.1499938964844,0.532443642616272,-8651.490234375,304.12158203125,0.8377025127410889,0.4870390295982361,0.4415037035942077,292.6220703125,297.1499938964844,293.1499938964844,0.6595027446746826,-10750.7978515625,304.0972595214844,0.8850377202033997,0.5780798196792603,0.5494604706764221,292.55938720703125,297.1499938964844,293.1499938964844,0.7202704548835754,-8499.55078125,304.0863647460937,0.9062326550483704,0.6202139854431152,0.434695303440094,292.4932861328125,297.1499938964844,293.1499938964844,0.9080886840820312,-13738.5283203125,304.0718994140625,0.9682309031486512,0.7433369159698486,0.7032618522644043,292.8907470703125,297.1499938964844,293.1499938964844,0.1354859769344329,-14861.1513671875,304.1396484375,0.5853455662727356,0.1622344851493835,0.7575523853302002,287.9115600585937,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.89019775390625,287.91241455078125,1.0,0.605928897857666,0.4264606237411499,0.4264606237411499,1.0,1.0,-3.466426372528076,1.1209949254989624,2.345431327819824,0.3425554633140564,0.0,0.0,1.0,245.03317260742188,260.0,44.654884338378906,-30630.630859375,2989.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12774658203125,305.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,26567.8359375,26640.0,0.0,0.0,0.7260092496871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910035610198977,1.6910269260406494,-2.3372547730105e-05,0.0,0.0007368070655502,0.0,0.0,533.91748046875,0.0,0.0,0.0,0.8935664296150208,4.0,0.0,1.0
544740,292.7833557128906,297.1499938964844,293.1499938964844,0.5361913442611694,-8696.1982421875,304.12481689453125,0.8375689387321472,0.4899022877216339,0.4442491233348846,292.6581420898437,297.1499938964844,293.1499938964844,0.6680508255958557,-10854.6064453125,304.1005859375,0.8862316012382507,0.5841373205184937,0.5553430318832397,292.59600830078125,297.1499938964844,293.1499938964844,0.7311164736747742,-8595.1494140625,304.0894775390625,0.9080434441566468,0.6277459263801575,0.4400472939014435,292.53204345703125,297.1499938964844,293.1499938964844,0.9214752316474916,-13888.4853515625,304.0756225585937,0.9698709845542908,0.7521122694015503,0.711661696434021,292.9169311523437,297.1499938964844,293.1499938964844,0.1367495656013488,-14967.9912109375,304.1409912109375,0.5857160687446594,0.1634890884160995,0.7638835906982422,287.9318542480469,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9164123535156,287.9326171875,1.0,0.6113584041595459,0.4266838431358337,0.4266838431358337,1.0,1.0,-3.5009632110595703,1.1340978145599363,2.366865396499634,0.347964346408844,0.0,0.0,1.0,248.8637237548828,263.0,33.03224563598633,-30991.48046875,3073.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3212280273437,305.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.91796875,27720.0,0.0,0.0,0.7357773780822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927556991577148,1.6927790641784668,-2.342100560781546e-05,0.0,0.0007467205286957,0.0,0.0,535.578857421875,0.0,0.0,0.0,0.9094091653823853,4.0,0.0,1.0
544800,292.7833557128906,297.1499938964844,293.1499938964844,0.5361913442611694,-8696.1982421875,304.12481689453125,0.8375689387321472,0.4899022877216339,0.4442491233348846,292.6581420898437,297.1499938964844,293.1499938964844,0.6680508255958557,-10854.6064453125,304.1005859375,0.8862316012382507,0.5841373205184937,0.5553430318832397,292.59600830078125,297.1499938964844,293.1499938964844,0.7311164736747742,-8595.1494140625,304.0894775390625,0.9080434441566468,0.6277459263801575,0.4400472939014435,292.53204345703125,297.1499938964844,293.1499938964844,0.9214752316474916,-13888.4853515625,304.0756225585937,0.9698709845542908,0.7521122694015503,0.711661696434021,292.9169311523437,297.1499938964844,293.1499938964844,0.1367495656013488,-14967.9912109375,304.1409912109375,0.5857160687446594,0.1634890884160995,0.7638835906982422,287.9318542480469,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9164123535156,287.9326171875,1.0,0.6113584041595459,0.4266838431358337,0.4266838431358337,1.0,1.0,-3.5009632110595703,1.1340978145599363,2.366865396499634,0.347964346408844,0.0,0.0,1.0,248.8637237548828,263.0,33.03224563598633,-30991.48046875,3073.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3212280273437,305.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.91796875,27720.0,0.0,0.0,0.7357773780822754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927556991577148,1.6927790641784668,-2.342100560781546e-05,0.0,0.0007467205286957,0.0,0.0,535.578857421875,0.0,0.0,0.0,0.9094091653823853,4.0,0.0,1.0
544860,292.81768798828125,297.1499938964844,293.1499938964844,0.5380104184150696,-8715.5888671875,304.1300354003906,0.8370824456214905,0.4922320246696472,0.4465279579162597,292.6925048828125,297.1499938964844,293.1499938964844,0.6743208765983582,-10928.1328125,304.1064453125,0.8870313167572021,0.589626133441925,0.5607032179832458,292.6307067871094,297.1499938964844,293.1499938964844,0.739599347114563,-8667.8486328125,304.0953369140625,0.9094772934913636,0.6347452402114868,0.4450387954711914,292.5689392089844,297.1499938964844,293.1499938964844,0.9319998621940612,-14002.66796875,304.0826416015625,0.9711294770240784,0.7602860331535339,0.7195142507553101,292.94110107421875,297.1499938964844,293.1499938964844,0.1374527961015701,-15023.4833984375,304.1427917480469,0.585676908493042,0.1644919365644455,0.7690950036048889,287.9837646484375,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9406433105469,287.9848327636719,1.0,0.6164005994796753,0.4269638359546661,0.4269638359546661,1.0,1.0,-3.5318734645843506,1.1460357904434204,2.38583779335022,0.3530198037624359,0.0,0.0,1.0,252.6619110107422,266.0,53.12131881713867,-31471.837890625,3151.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.473876953125,306.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27574.912109375,27720.0,0.0,0.0,0.7452547550201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722754955291748,1.7227792739868164,-2.425850289000664e-05,0.0,0.0007563388207927,0.0,0.0,564.5615234375,0.0,0.0,0.0,0.9104489088058472,4.0,0.0,1.0
544920,292.81768798828125,297.1499938964844,293.1499938964844,0.5380104184150696,-8715.5888671875,304.1300354003906,0.8370824456214905,0.4922320246696472,0.4465279579162597,292.6925048828125,297.1499938964844,293.1499938964844,0.6743208765983582,-10928.1328125,304.1064453125,0.8870313167572021,0.589626133441925,0.5607032179832458,292.6307067871094,297.1499938964844,293.1499938964844,0.739599347114563,-8667.8486328125,304.0953369140625,0.9094772934913636,0.6347452402114868,0.4450387954711914,292.5689392089844,297.1499938964844,293.1499938964844,0.9319998621940612,-14002.66796875,304.0826416015625,0.9711294770240784,0.7602860331535339,0.7195142507553101,292.94110107421875,297.1499938964844,293.1499938964844,0.1374527961015701,-15023.4833984375,304.1427917480469,0.585676908493042,0.1644919365644455,0.7690950036048889,287.9837646484375,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9406433105469,287.9848327636719,1.0,0.6164005994796753,0.4269638359546661,0.4269638359546661,1.0,1.0,-3.5318734645843506,1.1460357904434204,2.38583779335022,0.3530198037624359,0.0,0.0,1.0,252.6619110107422,266.0,53.12131881713867,-31471.837890625,3151.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.473876953125,306.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27574.912109375,27720.0,0.0,0.0,0.7452547550201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.722754955291748,1.7227792739868164,-2.425850289000664e-05,0.0,0.0007563388207927,0.0,0.0,564.5615234375,0.0,0.0,0.0,0.9104489088058472,4.0,0.0,1.0
544980,292.8500366210937,297.1499938964844,293.1499938964844,0.5401674509048462,-8740.5126953125,304.1330871582031,0.8362846970558167,0.4940851032733917,0.4483715295791626,292.72515869140625,297.1499938964844,293.1499938964844,0.6810673475265503,-11009.1337890625,304.1097106933594,0.8874787092208862,0.5945973992347717,0.5655674934387207,292.663330078125,297.1499938964844,293.1499938964844,0.748720645904541,-8747.505859375,304.09832763671875,0.9105716347694396,0.6412830948829651,0.4496994316577911,292.603759765625,297.1499938964844,293.1499938964844,0.9433115124702454,-14128.1865234375,304.08624267578125,0.9720633625984192,0.7679406404495239,0.7268612384796143,292.96337890625,297.1499938964844,293.1499938964844,0.1381847262382507,-15083.966796875,304.1439514160156,0.5852711796760559,0.1652624607086181,0.7732568979263306,288.0074157714844,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.96295166015625,288.0082092285156,1.0,0.621073305606842,0.4272952973842621,0.4272952973842621,1.0,1.0,-3.5593957901000977,1.1568889617919922,2.402506828308105,0.3577407300472259,0.0,0.0,1.0,256.41485595703125,269.0,38.3371696472168,-31780.12109375,3225.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6321716308594,306.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27686.27734375,27720.0,0.0,0.0,0.754062294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726230263710022,1.72625470161438,-2.4356475478271022e-05,0.0,0.0007652773638255,0.0,0.0,567.985107421875,0.0,0.0,0.0,0.912118911743164,4.0,0.0,1.0
545040,292.8500366210937,297.1499938964844,293.1499938964844,0.5401674509048462,-8740.5126953125,304.1330871582031,0.8362846970558167,0.4940851032733917,0.4483715295791626,292.72515869140625,297.1499938964844,293.1499938964844,0.6810673475265503,-11009.1337890625,304.1097106933594,0.8874787092208862,0.5945973992347717,0.5655674934387207,292.663330078125,297.1499938964844,293.1499938964844,0.748720645904541,-8747.505859375,304.09832763671875,0.9105716347694396,0.6412830948829651,0.4496994316577911,292.603759765625,297.1499938964844,293.1499938964844,0.9433115124702454,-14128.1865234375,304.08624267578125,0.9720633625984192,0.7679406404495239,0.7268612384796143,292.96337890625,297.1499938964844,293.1499938964844,0.1381847262382507,-15083.966796875,304.1439514160156,0.5852711796760559,0.1652624607086181,0.7732568979263306,288.0074157714844,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.96295166015625,288.0082092285156,1.0,0.621073305606842,0.4272952973842621,0.4272952973842621,1.0,1.0,-3.5593957901000977,1.1568889617919922,2.402506828308105,0.3577407300472259,0.0,0.0,1.0,256.41485595703125,269.0,38.3371696472168,-31780.12109375,3225.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6321716308594,306.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27686.27734375,27720.0,0.0,0.0,0.754062294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726230263710022,1.72625470161438,-2.4356475478271022e-05,0.0,0.0007652773638255,0.0,0.0,567.985107421875,0.0,0.0,0.0,0.912118911743164,4.0,0.0,1.0
