time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.8655700683594,297.1499938964844,293.1499938964844,0.5410432815551758,-8750.47265625,304.1345520019531,0.8357803225517273,0.4948365986347198,0.4491387009620666,292.7408447265625,297.1499938964844,293.1499938964844,0.684217631816864,-11046.814453125,304.1112976074219,0.8875829577445984,0.5968939661979675,0.5678236484527588,292.6789245605469,297.1499938964844,293.1499938964844,0.7530901432037354,-8785.5546875,304.09979248046875,0.9110037088394164,0.6443848013877869,0.4519149661064148,292.6204528808594,297.1499938964844,293.1499938964844,0.9487442374229432,-14188.294921875,304.08795166015625,0.972425103187561,0.771580696105957,0.7303610444068909,292.973876953125,297.1499938964844,293.1499938964844,0.1384785026311874,-15108.046875,304.14453125,0.5849462747573853,0.1655679494142532,0.7749773859977722,288.01812744140625,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.97344970703125,288.0189208984375,1.0,0.6232792139053345,0.4274787008762359,0.4274787008762359,1.0,1.0,-3.57197904586792,1.161939024925232,2.4100399017333984,0.3599870800971985,0.0,0.0,1.0,258.27252197265625,269.0,34.596588134765625,-31926.38671875,3259.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7160339355469,306.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.6328125,28800.0,0.0,0.0,0.7581742405891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267712354660034,1.7267955541610718,-2.4371744075324383e-05,0.0,0.0007694505038671,0.0,0.0,568.519287109375,0.0,0.0,0.0,0.9273788332939148,4.0,0.0,1.0
545160,292.8807067871094,297.1499938964844,293.1499938964844,0.5407956838607788,-8745.369140625,304.1378173828125,0.8352025151252747,0.4954634606838226,0.4498017430305481,292.7562255859375,297.1499938964844,293.1499938964844,0.6859910488128662,-11065.94921875,304.1151123046875,0.8876041173934937,0.5990555286407471,0.5699613690376282,292.69415283203125,297.1499938964844,293.1499938964844,0.7559914588928223,-8809.2333984375,304.1036376953125,0.9113531112670898,0.6473613977432251,0.4540518224239349,292.6368103027344,297.1499938964844,293.1499938964844,0.9523941278457642,-14225.78125,304.0925598144531,0.9727126359939576,0.7750774621963501,0.7337406873703003,292.9839172363281,297.1499938964844,293.1499938964844,0.1384728103876114,-15104.0263671875,304.1455383300781,0.5845426917076111,0.1658226251602172,0.776475191116333,288.05426025390625,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9835205078125,288.05572509765625,1.0,0.6254016160964966,0.4276737868785858,0.4276737868785858,1.0,1.0,-3.583787441253662,1.1667420864105225,2.4170455932617188,0.3621610105037689,0.0,0.0,1.0,260.12274169921875,272.0,62.82460021972656,-32202.037109375,3293.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78094482421875,306.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,28507.42578125,28800.0,0.0,0.0,0.7623252868652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7516424655914309,1.7516674995422363,-2.5078865292016417e-05,0.0,0.0007736632833257,0.0,0.0,593.4406127929688,0.0,0.0,0.0,0.9259283542633056,4.0,0.0,1.0
545220,292.9099426269531,297.1499938964844,293.1499938964844,0.5413218140602112,-8749.95703125,304.1409606933594,0.8338207006454468,0.4963599741458893,0.4508035778999328,292.785888671875,297.1499938964844,293.1499938964844,0.6908546686172485,-11123.3017578125,304.1185913085937,0.887397825717926,0.6030171513557434,0.5738798379898071,292.7231750488281,297.1499938964844,293.1499938964844,0.7633295655250549,-8872.5859375,304.1068115234375,0.9118087887763976,0.6530198454856873,0.4580964148044586,292.668212890625,297.1499938964844,293.1499938964844,0.9615275263786316,-14325.8408203125,304.096435546875,0.9730647206306458,0.781707763671875,0.7401297688484192,293.0028686523437,297.1499938964844,293.1499938964844,0.1387161612510681,-15121.8759765625,304.1466064453125,0.5835035443305969,0.1661864221096038,0.7788159847259521,288.08502197265625,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00250244140625,288.0859375,1.0,0.6293980479240417,0.4280981719493866,0.4280981719493866,1.0,1.0,-3.605076789855957,1.175606608390808,2.4294703006744385,0.3662808835506439,0.0,0.0,1.0,263.80194091796875,275.0,46.9841423034668,-32475.68359375,3355.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9095458984375,306.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,28732.83984375,28800.0,0.0,0.0,0.7702617645263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758553981781006,1.7585793733596802,-2.527716787881218e-05,0.0,0.0007817177684046,0.0,0.0,600.4932250976562,0.0,0.0,0.0,0.929245114326477,4.0,0.0,1.0
545280,292.9099426269531,297.1499938964844,293.1499938964844,0.5413218140602112,-8749.95703125,304.1409606933594,0.8338207006454468,0.4963599741458893,0.4508035778999328,292.785888671875,297.1499938964844,293.1499938964844,0.6908546686172485,-11123.3017578125,304.1185913085937,0.887397825717926,0.6030171513557434,0.5738798379898071,292.7231750488281,297.1499938964844,293.1499938964844,0.7633295655250549,-8872.5859375,304.1068115234375,0.9118087887763976,0.6530198454856873,0.4580964148044586,292.668212890625,297.1499938964844,293.1499938964844,0.9615275263786316,-14325.8408203125,304.096435546875,0.9730647206306458,0.781707763671875,0.7401297688484192,293.0028686523437,297.1499938964844,293.1499938964844,0.1387161612510681,-15121.8759765625,304.1466064453125,0.5835035443305969,0.1661864221096038,0.7788159847259521,288.08502197265625,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.00250244140625,288.0859375,1.0,0.6293980479240417,0.4280981719493866,0.4280981719493866,1.0,1.0,-3.605076789855957,1.175606608390808,2.4294703006744385,0.3662808835506439,0.0,0.0,1.0,263.80194091796875,275.0,46.9841423034668,-32475.68359375,3355.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9095458984375,306.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,28732.83984375,28800.0,0.0,0.0,0.7702617645263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758553981781006,1.7585793733596802,-2.527716787881218e-05,0.0,0.0007817177684046,0.0,0.0,600.4932250976562,0.0,0.0,0.0,0.929245114326477,4.0,0.0,1.0
545340,292.937744140625,297.1499938964844,293.1499938964844,0.5414484143257141,-8749.80078125,304.1437683105469,0.8321832418441772,0.4967995584011078,0.4513953626155853,292.8140869140625,297.1499938964844,293.1499938964844,0.6953409910202026,-11176.2275390625,304.12158203125,0.8869252800941467,0.6065199375152588,0.5773717761039734,292.7503662109375,297.1499938964844,293.1499938964844,0.7704451084136963,-8934.138671875,304.1093444824219,0.9120273590087892,0.6583186984062195,0.4618971347808838,292.6978454589844,297.1499938964844,293.1499938964844,0.9703503251075744,-14422.68359375,304.0995788574219,0.9731963872909546,0.7879006862640381,0.7461111545562744,293.0202941894531,297.1499938964844,293.1499938964844,0.1388414204120636,-15130.123046875,304.14752197265625,0.582207202911377,0.1663766354322433,0.7803686261177063,288.10919189453125,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0199890136719,288.1100769042969,1.0,0.6330881714820862,0.42856365442276,0.42856365442276,1.0,1.0,-3.6236281394958496,1.1836026906967163,2.440025568008423,0.3701401352882385,0.0,0.0,1.0,267.4303894042969,278.0,37.71710968017578,-32719.46484375,3413.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0531921386719,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.638671875,29880.0,0.0,0.0,0.7775025367736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601385116577148,1.7601637840270996,-2.532273720134981e-05,0.0,0.0007890661945566,0.0,0.0,602.1177978515625,0.0,0.0,0.0,0.9450056552886964,4.0,0.0,1.0
545400,292.937744140625,297.1499938964844,293.1499938964844,0.5414484143257141,-8749.80078125,304.1437683105469,0.8321832418441772,0.4967995584011078,0.4513953626155853,292.8140869140625,297.1499938964844,293.1499938964844,0.6953409910202026,-11176.2275390625,304.12158203125,0.8869252800941467,0.6065199375152588,0.5773717761039734,292.7503662109375,297.1499938964844,293.1499938964844,0.7704451084136963,-8934.138671875,304.1093444824219,0.9120273590087892,0.6583186984062195,0.4618971347808838,292.6978454589844,297.1499938964844,293.1499938964844,0.9703503251075744,-14422.68359375,304.0995788574219,0.9731963872909546,0.7879006862640381,0.7461111545562744,293.0202941894531,297.1499938964844,293.1499938964844,0.1388414204120636,-15130.123046875,304.14752197265625,0.582207202911377,0.1663766354322433,0.7803686261177063,288.10919189453125,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.0199890136719,288.1100769042969,1.0,0.6330881714820862,0.42856365442276,0.42856365442276,1.0,1.0,-3.6236281394958496,1.1836026906967163,2.440025568008423,0.3701401352882385,0.0,0.0,1.0,267.4303894042969,278.0,37.71710968017578,-32719.46484375,3413.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0531921386719,306.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.638671875,29880.0,0.0,0.0,0.7775025367736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601385116577148,1.7601637840270996,-2.532273720134981e-05,0.0,0.0007890661945566,0.0,0.0,602.1177978515625,0.0,0.0,0.0,0.9450056552886964,4.0,0.0,1.0
545460,292.96417236328125,297.1499938964844,293.1499938964844,0.539789080619812,-8726.29296875,304.1484680175781,0.8302959203720093,0.4968197643756866,0.4516080319881439,292.84112548828125,297.1499938964844,293.1499938964844,0.6976263523101807,-11200.3720703125,304.1270751953125,0.886167585849762,0.6095478534698486,0.5804250836372375,292.7762451171875,297.1499938964844,293.1499938964844,0.7752915024757385,-8974.095703125,304.1146240234375,0.9119666814804076,0.6631957292556763,0.4654180705547333,292.72625732421875,297.1499938964844,293.1499938964844,0.9763915538787842,-14485.3740234375,304.1060791015625,0.9730799794197084,0.7935991287231445,0.7516483664512634,293.036376953125,297.1499938964844,293.1499938964844,0.1384995281696319,-15095.4560546875,304.1488647460937,0.5806629061698914,0.1664056628942489,0.7812085151672363,288.1643981933594,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0360412597656,288.16552734375,1.0,0.6364870071411133,0.4290700554847717,0.4290700554847717,1.0,1.0,-3.639467716217041,1.1907403469085691,2.448727369308472,0.3737462759017944,0.0,0.0,1.0,271.0309143066406,281.0,57.84477233886719,-33087.390625,3466.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1620483398437,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29742.244140625,29880.0,0.0,0.0,0.7845799326896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891770601272583,1.78920316696167,-2.6165173039771616e-05,0.0,0.000796248903498,0.0,0.0,632.4134521484375,0.0,0.0,0.0,0.9455263018608092,4.0,0.0,1.0
545520,292.96417236328125,297.1499938964844,293.1499938964844,0.539789080619812,-8726.29296875,304.1484680175781,0.8302959203720093,0.4968197643756866,0.4516080319881439,292.84112548828125,297.1499938964844,293.1499938964844,0.6976263523101807,-11200.3720703125,304.1270751953125,0.886167585849762,0.6095478534698486,0.5804250836372375,292.7762451171875,297.1499938964844,293.1499938964844,0.7752915024757385,-8974.095703125,304.1146240234375,0.9119666814804076,0.6631957292556763,0.4654180705547333,292.72625732421875,297.1499938964844,293.1499938964844,0.9763915538787842,-14485.3740234375,304.1060791015625,0.9730799794197084,0.7935991287231445,0.7516483664512634,293.036376953125,297.1499938964844,293.1499938964844,0.1384995281696319,-15095.4560546875,304.1488647460937,0.5806629061698914,0.1664056628942489,0.7812085151672363,288.1643981933594,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0360412597656,288.16552734375,1.0,0.6364870071411133,0.4290700554847717,0.4290700554847717,1.0,1.0,-3.639467716217041,1.1907403469085691,2.448727369308472,0.3737462759017944,0.0,0.0,1.0,271.0309143066406,281.0,57.84477233886719,-33087.390625,3466.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1620483398437,306.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29742.244140625,29880.0,0.0,0.0,0.7845799326896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891770601272583,1.78920316696167,-2.6165173039771616e-05,0.0,0.000796248903498,0.0,0.0,632.4134521484375,0.0,0.0,0.0,0.9455263018608092,4.0,0.0,1.0
545580,292.9889221191406,297.1499938964844,293.1499938964844,0.5386217832565308,-8710.2978515625,304.1509094238281,0.8282200694084167,0.4965043663978576,0.4515076577663421,292.8668212890625,297.1499938964844,293.1499938964844,0.7005103826522827,-11233.71484375,304.1298828125,0.8851762413978577,0.6121639013290405,0.5830796360969543,292.8006286621094,297.1499938964844,293.1499938964844,0.7809143662452698,-9022.3896484375,304.1170349121094,0.9116764664649964,0.6677151918411255,0.4686804413795471,292.75311279296875,297.1499938964844,293.1499938964844,0.9833550453186036,-14561.21875,304.1091003417969,0.9727609157562256,0.79888516664505,0.7567793130874634,293.0511169433594,297.1499938964844,293.1499938964844,0.1382701098918914,-15072.9873046875,304.1496276855469,0.5789053440093994,0.1662893593311309,0.7813872694969177,288.1926574707031,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.05084228515625,288.193603515625,1.0,0.6396133303642273,0.4296146035194397,0.4296146035194397,1.0,1.0,-3.652855634689331,1.1971070766448977,2.4557483196258545,0.3771207928657532,0.0,0.0,1.0,274.5851745605469,284.0,44.4439582824707,-33294.33984375,3514.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28143310546875,306.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,29849.033203125,29880.0,0.0,0.0,0.791102945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792386174201965,1.7924124002456665,-2.625911838549655e-05,0.0,0.0008028689189814,0.0,0.0,635.822509765625,0.0,0.0,0.0,0.94706529378891,4.0,0.0,1.0
545640,292.9889221191406,297.1499938964844,293.1499938964844,0.5386217832565308,-8710.2978515625,304.1509094238281,0.8282200694084167,0.4965043663978576,0.4515076577663421,292.8668212890625,297.1499938964844,293.1499938964844,0.7005103826522827,-11233.71484375,304.1298828125,0.8851762413978577,0.6121639013290405,0.5830796360969543,292.8006286621094,297.1499938964844,293.1499938964844,0.7809143662452698,-9022.3896484375,304.1170349121094,0.9116764664649964,0.6677151918411255,0.4686804413795471,292.75311279296875,297.1499938964844,293.1499938964844,0.9833550453186036,-14561.21875,304.1091003417969,0.9727609157562256,0.79888516664505,0.7567793130874634,293.0511169433594,297.1499938964844,293.1499938964844,0.1382701098918914,-15072.9873046875,304.1496276855469,0.5789053440093994,0.1662893593311309,0.7813872694969177,288.1926574707031,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.05084228515625,288.193603515625,1.0,0.6396133303642273,0.4296146035194397,0.4296146035194397,1.0,1.0,-3.652855634689331,1.1971070766448977,2.4557483196258545,0.3771207928657532,0.0,0.0,1.0,274.5851745605469,284.0,44.4439582824707,-33294.33984375,3514.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28143310546875,306.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,29849.033203125,29880.0,0.0,0.0,0.791102945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792386174201965,1.7924124002456665,-2.625911838549655e-05,0.0,0.0008028689189814,0.0,0.0,635.822509765625,0.0,0.0,0.0,0.94706529378891,4.0,0.0,1.0
545700,293.000732421875,297.1499938964844,293.1499938964844,0.5378971099853516,-8700.5888671875,304.1520690917969,0.8271195888519287,0.4962224662303924,0.4513486921787262,292.8791809082031,297.1499938964844,293.1499938964844,0.7017676830291748,-11248.1357421875,304.1312561035156,0.8846028447151184,0.6133202314376831,0.5842664837837219,292.81231689453125,297.1499938964844,293.1499938964844,0.7835705876350403,-9045.1513671875,304.1181945800781,0.9114566445350648,0.6698434352874756,0.4702219367027282,292.7659912109375,297.1499938964844,293.1499938964844,0.9866490960121156,-14597.021484375,304.11053466796875,0.9725359678268432,0.8013784885406494,0.7592067122459412,293.0580444335937,297.1499938964844,293.1499938964844,0.1381132751703262,-15058.1923828125,304.1499938964844,0.5779573321342468,0.1661825627088546,0.7812554240226746,288.2059936523437,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0577697753906,288.2069091796875,1.0,0.6410819292068481,0.4299003779888153,0.4299003779888153,1.0,1.0,-3.658709526062012,1.200027346611023,2.458682060241699,0.3787315189838409,0.0,0.0,1.0,276.3442077636719,284.0,41.24135971069336,-33393.09765625,3536.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3470458984375,306.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,29865.15625,30960.0,0.0,0.0,0.7941166162490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7928701639175415,1.792896389961243,-2.6273301045876e-05,0.0,0.0008059274405241,0.0,0.0,636.3377075195312,0.0,0.0,0.0,0.9622973799705504,4.0,0.0,1.0
545760,293.0122985839844,297.1499938964844,293.1499938964844,0.5361295342445374,-8676.8515625,304.1548767089844,0.8259710073471069,0.4958460927009582,0.4511138498783111,292.8913269042969,297.1499938964844,293.1499938964844,0.7016910910606384,-11244.7041015625,304.1347961425781,0.8839719891548157,0.6143640875816345,0.5853570699691772,292.82379150390625,297.1499938964844,293.1499938964844,0.784785270690918,-9053.9267578125,304.1217346191406,0.9111802577972412,0.6718687415122986,0.4717006683349609,292.7786865234375,297.1499938964844,293.1499938964844,0.9881922602653505,-14610.791015625,304.1148986816406,0.972260355949402,0.8037522435188293,0.7615366578102112,293.0646667480469,297.1499938964844,293.1499938964844,0.1376862227916717,-15017.890625,304.1507568359375,0.5769635438919067,0.1660450249910354,0.7809906601905823,288.2437438964844,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0644226074219,288.24530029296875,1.0,0.6424906849861145,0.4301954507827759,0.4301954507827759,1.0,1.0,-3.664003849029541,1.202772855758667,2.461230993270874,0.3802939653396606,0.0,0.0,1.0,278.0975646972656,287.0,68.39237976074219,-33618.66796875,3558.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948059082031,306.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,30677.740234375,30960.0,0.0,0.0,0.7971947193145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8170970678329468,1.8171240091323853,-2.6988156605511904e-05,0.0,0.00080905132927,0.0,0.0,662.4844360351562,0.0,0.0,0.0,0.9604848027229308,4.0,0.0,1.0
545820,293.034423828125,297.1499938964844,293.1499938964844,0.5337255001068115,-8645.50390625,304.1572265625,0.8235192894935608,0.4948435425758362,0.4504070878028869,292.91485595703125,297.1499938964844,293.1499938964844,0.7029475569725037,-11258.0703125,304.1377258300781,0.8825290203094482,0.6161447763442993,0.5872359275817871,292.8457946777344,297.1499938964844,293.1499938964844,0.7888571619987488,-9088.4248046875,304.12432861328125,0.9104532599449158,0.6756716370582581,0.4744651019573211,292.8031311035156,297.1499938964844,293.1499938964844,0.9932385087013244,-14664.923828125,304.1181335449219,0.9715468883514404,0.8081979751586914,0.7658883929252625,293.0771179199219,297.1499938964844,293.1499938964844,0.1371413171291351,-14967.7685546875,304.1513977050781,0.5748368501663208,0.165681853890419,0.7800663709640503,288.2789001464844,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0768737792969,288.2799072265625,1.0,0.6451275944709778,0.4308138489723205,0.4308138489723205,1.0,1.0,-3.672865390777588,1.20772385597229,2.465141534805298,0.3832579255104065,0.0,0.0,1.0,281.59002685546875,290.0,53.10468292236328,-33802.609375,3597.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4918518066406,307.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30897.126953125,30960.0,0.0,0.0,0.8030552864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235827684402464,1.823609948158264,-2.7181158657185733e-05,0.0,0.0008149990462698,0.0,0.0,669.6036376953125,0.0,0.0,0.0,0.9635930061340332,4.0,0.0,1.0
545880,293.034423828125,297.1499938964844,293.1499938964844,0.5337255001068115,-8645.50390625,304.1572265625,0.8235192894935608,0.4948435425758362,0.4504070878028869,292.91485595703125,297.1499938964844,293.1499938964844,0.7029475569725037,-11258.0703125,304.1377258300781,0.8825290203094482,0.6161447763442993,0.5872359275817871,292.8457946777344,297.1499938964844,293.1499938964844,0.7888571619987488,-9088.4248046875,304.12432861328125,0.9104532599449158,0.6756716370582581,0.4744651019573211,292.8031311035156,297.1499938964844,293.1499938964844,0.9932385087013244,-14664.923828125,304.1181335449219,0.9715468883514404,0.8081979751586914,0.7658883929252625,293.0771179199219,297.1499938964844,293.1499938964844,0.1371413171291351,-14967.7685546875,304.1513977050781,0.5748368501663208,0.165681853890419,0.7800663709640503,288.2789001464844,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0768737792969,288.2799072265625,1.0,0.6451275944709778,0.4308138489723205,0.4308138489723205,1.0,1.0,-3.672865390777588,1.20772385597229,2.465141534805298,0.3832579255104065,0.0,0.0,1.0,281.59002685546875,290.0,53.10468292236328,-33802.609375,3597.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4918518066406,307.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30897.126953125,30960.0,0.0,0.0,0.8030552864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235827684402464,1.823609948158264,-2.7181158657185733e-05,0.0,0.0008149990462698,0.0,0.0,669.6036376953125,0.0,0.0,0.0,0.9635930061340332,4.0,0.0,1.0
545940,293.05535888671875,297.1499938964844,293.1499938964844,0.5311142802238464,-8611.7880859375,304.1591796875,0.8209062814712524,0.4935276508331299,0.4494230449199676,292.9372863769531,297.1499938964844,293.1499938964844,0.7039205431938171,-11268.2802734375,304.14019775390625,0.8809056878089905,0.6175537705421448,0.5887621641159058,292.8661804199219,297.1499938964844,293.1499938964844,0.792829692363739,-9122.365234375,304.12628173828125,0.909597098827362,0.6792369484901428,0.4770590960979461,292.8265686035156,297.1499938964844,293.1499938964844,0.9980146288871764,-14716.392578125,304.12078857421875,0.9706658720970154,0.8122314214706421,0.7698678374290466,293.0885009765625,297.1499938964844,293.1499938964844,0.1365488767623901,-14914.013671875,304.15191650390625,0.5725659132003784,0.1652159988880157,0.7786736488342285,288.30810546875,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.0881652832031,288.30908203125,1.0,0.6475448608398438,0.4314642548561096,0.4314642548561096,1.0,1.0,-3.679752588272095,1.21205735206604,2.4676952362060547,0.3860402703285217,0.0,0.0,1.0,285.03961181640625,293.0,44.506439208984375,-33964.015625,3632.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6060485839844,307.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.931640625,32040.0,0.0,0.0,0.808320164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825022459030152,1.8250497579574585,-2.722409408306703e-05,0.0,0.0008203421602956,0.0,0.0,671.1908569335938,0.0,0.0,0.0,0.9792827367782592,4.0,0.0,1.0
546000,293.05535888671875,297.1499938964844,293.1499938964844,0.5311142802238464,-8611.7880859375,304.1591796875,0.8209062814712524,0.4935276508331299,0.4494230449199676,292.9372863769531,297.1499938964844,293.1499938964844,0.7039205431938171,-11268.2802734375,304.14019775390625,0.8809056878089905,0.6175537705421448,0.5887621641159058,292.8661804199219,297.1499938964844,293.1499938964844,0.792829692363739,-9122.365234375,304.12628173828125,0.909597098827362,0.6792369484901428,0.4770590960979461,292.8265686035156,297.1499938964844,293.1499938964844,0.9980146288871764,-14716.392578125,304.12078857421875,0.9706658720970154,0.8122314214706421,0.7698678374290466,293.0885009765625,297.1499938964844,293.1499938964844,0.1365488767623901,-14914.013671875,304.15191650390625,0.5725659132003784,0.1652159988880157,0.7786736488342285,288.30810546875,291.1499938964844,250.7801513671875,250.26235961914065,279.1563415527344,293.0881652832031,288.30908203125,1.0,0.6475448608398438,0.4314642548561096,0.4314642548561096,1.0,1.0,-3.679752588272095,1.21205735206604,2.4676952362060547,0.3860402703285217,0.0,0.0,1.0,285.03961181640625,293.0,44.506439208984375,-33964.015625,3632.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6060485839844,307.15826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.931640625,32040.0,0.0,0.0,0.808320164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825022459030152,1.8250497579574585,-2.722409408306703e-05,0.0,0.0008203421602956,0.0,0.0,671.1908569335938,0.0,0.0,0.0,0.9792827367782592,4.0,0.0,1.0
546060,293.0753479003906,297.1499938964844,293.1499938964844,0.5269430875778198,-8557.41796875,304.1629333496094,0.8180912733078003,0.4918669164180755,0.4481426775455475,292.95904541015625,297.1499938964844,293.1499938964844,0.702846109867096,-11251.7841796875,304.14508056640625,0.8790676593780518,0.6185299158096313,0.5899101495742798,292.8857421875,297.1499938964844,293.1499938964844,0.7946951985359192,-9136.39453125,304.130859375,0.9085571765899658,0.6824615597724915,0.4794361591339111,292.8492126464844,297.1499938964844,293.1499938964844,1.0,-14734.7783203125,304.12652587890625,0.9695799946784972,0.8158339858055115,0.7734493017196655,293.09893798828125,297.1499938964844,293.1499938964844,0.135579839348793,-14825.0966796875,304.1528625488281,0.5701485276222229,0.1646555662155151,0.7768698334693909,288.3667297363281,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.097900390625,288.3679504394531,1.0,0.6497514247894287,0.4321348369121551,0.4321348369121551,1.0,1.0,-3.684593915939331,1.2157353162765503,2.468858480453491,0.3886246085166931,0.0,0.0,1.0,288.4767150878906,296.0,63.457305908203125,-34247.8125,3664.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6884460449219,307.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,31908.845703125,32040.0,0.0,0.0,0.8135045766830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853198766708374,1.8532267808914185,-2.807119744829833e-05,0.0,0.0008256037253886,0.0,0.0,702.7607421875,0.0,0.0,0.0,0.9793370366096495,4.0,0.0,1.0
546120,293.0753479003906,297.1499938964844,293.1499938964844,0.5269430875778198,-8557.41796875,304.1629333496094,0.8180912733078003,0.4918669164180755,0.4481426775455475,292.95904541015625,297.1499938964844,293.1499938964844,0.702846109867096,-11251.7841796875,304.14508056640625,0.8790676593780518,0.6185299158096313,0.5899101495742798,292.8857421875,297.1499938964844,293.1499938964844,0.7946951985359192,-9136.39453125,304.130859375,0.9085571765899658,0.6824615597724915,0.4794361591339111,292.8492126464844,297.1499938964844,293.1499938964844,1.0,-14734.7783203125,304.12652587890625,0.9695799946784972,0.8158339858055115,0.7734493017196655,293.09893798828125,297.1499938964844,293.1499938964844,0.135579839348793,-14825.0966796875,304.1528625488281,0.5701485276222229,0.1646555662155151,0.7768698334693909,288.3667297363281,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.097900390625,288.3679504394531,1.0,0.6497514247894287,0.4321348369121551,0.4321348369121551,1.0,1.0,-3.684593915939331,1.2157353162765503,2.468858480453491,0.3886246085166931,0.0,0.0,1.0,288.4767150878906,296.0,63.457305908203125,-34247.8125,3664.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6884460449219,307.2715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,31908.845703125,32040.0,0.0,0.0,0.8135045766830444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853198766708374,1.8532267808914185,-2.807119744829833e-05,0.0,0.0008256037253886,0.0,0.0,702.7607421875,0.0,0.0,0.0,0.9793370366096495,4.0,0.0,1.0
546180,293.0943603515625,297.1499938964844,293.1499938964844,0.5233038067817688,-8510.85546875,304.1646728515625,0.8151018619537354,0.4899031519889831,0.4465824067592621,292.9801330566406,297.1499938964844,293.1499938964844,0.70237797498703,-11244.4580078125,304.1474914550781,0.8770470023155212,0.6190942525863647,0.5906639695167542,292.9041442871094,297.1499938964844,293.1499938964844,0.7974607348442078,-9159.8818359375,304.13262939453125,0.9073960185050964,0.6854225993156433,0.4816175103187561,292.8695068359375,297.1499938964844,293.1499938964844,1.0,-14753.6689453125,304.1105651855469,0.968407392501831,0.8193322420120239,0.776831328868866,293.1084899902344,297.1499938964844,293.1499938964844,0.1347792893648147,-14753.0498046875,304.1532287597656,0.5676222443580627,0.1640137732028961,0.7746859788894653,288.3995361328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.10675048828125,288.40057373046875,1.0,0.6517638564109802,0.4328522980213165,0.4328522980213165,1.0,1.0,-3.687690734863281,1.2188628911972046,2.468827962875366,0.3910336792469024,0.0,0.0,1.0,291.8680419921875,299.0,50.58489990234375,-34380.80859375,3691.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7832336425781,307.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32011.357421875,32040.0,0.0,0.0,0.8182184100151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856173157691956,1.8562012910842896,-2.816138112393673e-05,0.0,0.0008303876384161,0.0,0.0,706.1500854492188,0.0,0.0,0.0,0.9807609915733336,4.0,0.0,1.0
546240,293.0943603515625,297.1499938964844,293.1499938964844,0.5233038067817688,-8510.85546875,304.1646728515625,0.8151018619537354,0.4899031519889831,0.4465824067592621,292.9801330566406,297.1499938964844,293.1499938964844,0.70237797498703,-11244.4580078125,304.1474914550781,0.8770470023155212,0.6190942525863647,0.5906639695167542,292.9041442871094,297.1499938964844,293.1499938964844,0.7974607348442078,-9159.8818359375,304.13262939453125,0.9073960185050964,0.6854225993156433,0.4816175103187561,292.8695068359375,297.1499938964844,293.1499938964844,1.0,-14753.6689453125,304.1105651855469,0.968407392501831,0.8193322420120239,0.776831328868866,293.1084899902344,297.1499938964844,293.1499938964844,0.1347792893648147,-14753.0498046875,304.1532287597656,0.5676222443580627,0.1640137732028961,0.7746859788894653,288.3995361328125,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.10675048828125,288.40057373046875,1.0,0.6517638564109802,0.4328522980213165,0.4328522980213165,1.0,1.0,-3.687690734863281,1.2188628911972046,2.468827962875366,0.3910336792469024,0.0,0.0,1.0,291.8680419921875,299.0,50.58489990234375,-34380.80859375,3691.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7832336425781,307.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,32011.357421875,32040.0,0.0,0.0,0.8182184100151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.856173157691956,1.8562012910842896,-2.816138112393673e-05,0.0,0.0008303876384161,0.0,0.0,706.1500854492188,0.0,0.0,0.0,0.9807609915733336,4.0,0.0,1.0
546300,293.103515625,297.1499938964844,293.1499938964844,0.5213679671287537,-8486.103515625,304.16552734375,0.8135462999343872,0.4888075590133667,0.4457018077373504,292.990478515625,297.1499938964844,293.1499938964844,0.7019547820091248,-11238.45703125,304.1487121582031,0.8759762048721313,0.6192119121551514,0.5908896923065186,292.9129638671875,297.1499938964844,293.1499938964844,0.7987383604049683,-9170.7177734375,304.1334533691406,0.9067860245704652,0.6868056654930115,0.4826414585113525,292.8788146972656,297.1499938964844,293.1499938964844,1.0,-14763.365234375,304.1024780273437,0.9678264260292052,0.8210593461990356,0.7785179615020752,293.1129150390625,297.1499938964844,293.1499938964844,0.1343622952699661,-14715.615234375,304.1534118652344,0.5663335919380188,0.1636692136526107,0.7734799981117249,288.4151306152344,291.1499938964844,250.91993713378903,250.3911590576172,279.1571044921875,293.11083984375,288.41619873046875,1.0,0.6527070999145508,0.433219164609909,0.433219164609909,1.0,1.0,-3.688713788986206,1.220272183418274,2.4684414863586426,0.3922000825405121,0.0,0.0,1.0,293.5413818359375,299.0,47.48923873901367,-34444.84375,3704.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8367919921875,307.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,32026.392578125,33120.0,0.0,0.0,0.8203606009483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8566089868545528,1.8566372394561768,-2.817460881487932e-05,0.0,0.0008325617527589,0.0,0.0,706.6476440429688,0.0,0.0,0.0,0.9959695935249328,4.0,0.0,1.0
546360,293.1125183105469,297.1499938964844,293.1499938964844,0.518471896648407,-8448.2900390625,304.1679382324219,0.8119352459907532,0.4876272976398468,0.4447529017925262,293.000732421875,297.1499938964844,293.1499938964844,0.7002469897270203,-11215.24609375,304.15203857421875,0.8748541474342346,0.6192165017127991,0.5910154581069946,292.9216003417969,297.1499938964844,293.1499938964844,0.7986416220664978,-9168.2470703125,304.1366271972656,0.906143069267273,0.6881103515625,0.4836189150810241,292.88818359375,297.1499938964844,293.1499938964844,1.0,-14760.693359375,304.10601806640625,0.9672126770019532,0.8226551413536072,0.7801443338394165,293.1171264648437,297.1499938964844,293.1499938964844,0.1337081044912338,-14655.48828125,304.1539611816406,0.5650233030319214,0.1633096933364868,0.772213339805603,288.4540100097656,291.1499938964844,250.9501342773437,250.41897583007807,279.15728759765625,293.1148376464844,288.4555969238281,1.0,0.6536098122596741,0.4335969984531402,0.4335969984531402,1.0,1.0,-3.689333200454712,1.2215648889541626,2.46776819229126,0.3933440148830414,0.0,0.0,1.0,295.2138977050781,302.0,73.15520477294922,-34630.5234375,3716.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87335205078125,307.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,32846.7578125,33120.0,0.0,0.0,0.8225826025009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8802374601364136,1.8802664279937744,-2.889630923164077e-05,0.0,0.0008348167757503,0.0,0.0,733.9725341796875,0.0,0.0,0.0,0.993829309940338,4.0,0.0,1.0
546420,293.12994384765625,297.1499938964844,293.1499938964844,0.5137949585914612,-8388.46875,304.16973876953125,0.8085139989852905,0.4850454330444336,0.4426442086696625,293.02081298828125,297.1499938964844,293.1499938964844,0.6982150673866272,-11188.6171875,304.1546936035156,0.8724441528320312,0.618927001953125,0.5909692645072937,292.9381408691406,297.1499938964844,293.1499938964844,0.8001821041107178,-9181.0185546875,304.13848876953125,0.9047459363937378,0.6905437111854553,0.4854338765144348,292.9064636230469,297.1499938964844,293.1499938964844,1.0,-14771.4345703125,304.0977783203125,0.9658052325248718,0.8255774974822998,0.7830625176429749,293.125,297.1499938964844,293.1499938964844,0.1327354162931442,-14567.916015625,304.1542663574219,0.5623215436935425,0.1625439524650573,0.7694826126098633,288.4928283691406,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.12274169921875,288.49395751953125,1.0,0.6552823781967163,0.4343890845775604,0.4343890845775604,1.0,1.0,-3.689150810241699,1.2237365245819092,2.46541428565979,0.3955256044864654,0.0,0.0,1.0,298.56787109375,305.0,58.259883880615234,-34746.859375,3736.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9494323730469,307.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33060.140625,33120.0,0.0,0.0,0.8267815113067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8863348960876465,1.8863639831542969,-2.90840271190973e-05,0.0,0.0008390781586058,0.0,0.0,741.1362915039062,0.0,0.0,0.0,0.996740221977234,4.0,0.0,1.0
546480,293.12994384765625,297.1499938964844,293.1499938964844,0.5137949585914612,-8388.46875,304.16973876953125,0.8085139989852905,0.4850454330444336,0.4426442086696625,293.02081298828125,297.1499938964844,293.1499938964844,0.6982150673866272,-11188.6171875,304.1546936035156,0.8724441528320312,0.618927001953125,0.5909692645072937,292.9381408691406,297.1499938964844,293.1499938964844,0.8001821041107178,-9181.0185546875,304.13848876953125,0.9047459363937378,0.6905437111854553,0.4854338765144348,292.9064636230469,297.1499938964844,293.1499938964844,1.0,-14771.4345703125,304.0977783203125,0.9658052325248718,0.8255774974822998,0.7830625176429749,293.125,297.1499938964844,293.1499938964844,0.1327354162931442,-14567.916015625,304.1542663574219,0.5623215436935425,0.1625439524650573,0.7694826126098633,288.4928283691406,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.12274169921875,288.49395751953125,1.0,0.6552823781967163,0.4343890845775604,0.4343890845775604,1.0,1.0,-3.689150810241699,1.2237365245819092,2.46541428565979,0.3955256044864654,0.0,0.0,1.0,298.56787109375,305.0,58.259883880615234,-34746.859375,3736.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9494323730469,307.54693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,33060.140625,33120.0,0.0,0.0,0.8267815113067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8863348960876465,1.8863639831542969,-2.90840271190973e-05,0.0,0.0008390781586058,0.0,0.0,741.1362915039062,0.0,0.0,0.0,0.996740221977234,4.0,0.0,1.0
546540,293.1465148925781,297.1499938964844,293.1499938964844,0.5089688897132874,-8326.8212890625,304.17120361328125,0.8048685789108276,0.4821895956993103,0.4402907490730285,293.0401916503906,297.1499938964844,293.1499938964844,0.6959104537963867,-11158.8896484375,304.156982421875,0.8698946833610535,0.6182687282562256,0.5905764698982239,292.9536437988281,297.1499938964844,293.1499938964844,0.8016808032989502,-9193.6845703125,304.13983154296875,0.9032939076423644,0.6927654147148132,0.4871045649051666,292.9234924316406,297.1499938964844,293.1499938964844,1.0,-14782.5517578125,304.0889892578125,0.9643160700798036,0.8282936811447144,0.7857802510261536,293.13214111328125,297.1499938964844,293.1499938964844,0.1317653954029083,-14480.890625,304.1544494628906,0.5595628619194031,0.16172756254673,0.7665156722068787,288.5262145996094,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.1304016113281,288.5273132324219,1.0,0.6568005681037903,0.4352250695228576,0.4352250695228576,1.0,1.0,-3.6875579357147217,1.2255160808563232,2.4620418548583984,0.3976224362850189,0.0,0.0,1.0,301.883544921875,308.0,50.13127899169922,-34845.90625,3754.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0431213378906,307.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,33107.12890625,34200.0,0.0,0.0,0.8304620981216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8876749277114868,1.8877040147781368,-2.9125365472282283e-05,0.0,0.0008428134606219,0.0,0.0,742.7169799804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1465148925781,297.1499938964844,293.1499938964844,0.5089688897132874,-8326.8212890625,304.17120361328125,0.8048685789108276,0.4821895956993103,0.4402907490730285,293.0401916503906,297.1499938964844,293.1499938964844,0.6959104537963867,-11158.8896484375,304.156982421875,0.8698946833610535,0.6182687282562256,0.5905764698982239,292.9536437988281,297.1499938964844,293.1499938964844,0.8016808032989502,-9193.6845703125,304.13983154296875,0.9032939076423644,0.6927654147148132,0.4871045649051666,292.9234924316406,297.1499938964844,293.1499938964844,1.0,-14782.5517578125,304.0889892578125,0.9643160700798036,0.8282936811447144,0.7857802510261536,293.13214111328125,297.1499938964844,293.1499938964844,0.1317653954029083,-14480.890625,304.1544494628906,0.5595628619194031,0.16172756254673,0.7665156722068787,288.5262145996094,291.1499938964844,251.0782928466797,250.5370178222656,279.1581420898437,293.1304016113281,288.5273132324219,1.0,0.6568005681037903,0.4352250695228576,0.4352250695228576,1.0,1.0,-3.6875579357147217,1.2255160808563232,2.4620418548583984,0.3976224362850189,0.0,0.0,1.0,301.883544921875,308.0,50.13127899169922,-34845.90625,3754.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0431213378906,307.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,33107.12890625,34200.0,0.0,0.0,0.8304620981216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8876749277114868,1.8877040147781368,-2.9125365472282283e-05,0.0,0.0008428134606219,0.0,0.0,742.7169799804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1622619628906,297.1499938964844,293.1499938964844,0.5036229491233826,-8258.23828125,304.1730041503906,0.801038920879364,0.4790879786014557,0.4377112090587616,293.0589904785156,297.1499938964844,293.1499938964844,0.6928081512451172,-11118.96875,304.1597900390625,0.8671877384185791,0.6172358393669128,0.5898382067680359,292.968994140625,297.1499938964844,293.1499938964844,0.8024275302886963,-9199.32421875,304.1419372558594,0.9017221927642822,0.6946275234222412,0.4885645806789398,292.93994140625,297.1499938964844,293.1499938964844,1.0,-14787.994140625,304.0853881835937,0.9626937508583068,0.8306981325149536,0.7882365584373474,293.1386413574219,297.1499938964844,293.1499938964844,0.1307028383016586,-14385.1630859375,304.1547241210937,0.5567426681518555,0.1608632206916809,0.7633509039878845,288.5653076171875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1356201171875,288.56646728515625,1.0,0.6581716537475586,0.436067670583725,0.436067670583725,1.0,1.0,-3.684471845626831,1.2267659902572632,2.4577057361602783,0.3995228707790375,0.0,0.0,1.0,305.1903076171875,311.0,51.4771614074707,-34963.1484375,3768.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13995361328125,307.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33282.4375,34200.0,0.0,0.0,0.8337305784225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926661014556885,1.892695426940918,-2.927959030785132e-05,0.0,0.0008461305405944,0.0,0.0,748.6240844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1622619628906,297.1499938964844,293.1499938964844,0.5036229491233826,-8258.23828125,304.1730041503906,0.801038920879364,0.4790879786014557,0.4377112090587616,293.0589904785156,297.1499938964844,293.1499938964844,0.6928081512451172,-11118.96875,304.1597900390625,0.8671877384185791,0.6172358393669128,0.5898382067680359,292.968994140625,297.1499938964844,293.1499938964844,0.8024275302886963,-9199.32421875,304.1419372558594,0.9017221927642822,0.6946275234222412,0.4885645806789398,292.93994140625,297.1499938964844,293.1499938964844,1.0,-14787.994140625,304.0853881835937,0.9626937508583068,0.8306981325149536,0.7882365584373474,293.1386413574219,297.1499938964844,293.1499938964844,0.1307028383016586,-14385.1630859375,304.1547241210937,0.5567426681518555,0.1608632206916809,0.7633509039878845,288.5653076171875,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1356201171875,288.56646728515625,1.0,0.6581716537475586,0.436067670583725,0.436067670583725,1.0,1.0,-3.684471845626831,1.2267659902572632,2.4577057361602783,0.3995228707790375,0.0,0.0,1.0,305.1903076171875,311.0,51.4771614074707,-34963.1484375,3768.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13995361328125,307.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,33282.4375,34200.0,0.0,0.0,0.8337305784225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926661014556885,1.892695426940918,-2.927959030785132e-05,0.0,0.0008461305405944,0.0,0.0,748.6240844726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17706298828125,297.1499938964844,293.1499938964844,0.4981335699558258,-8187.8505859375,304.17449951171875,0.7970819473266602,0.475771427154541,0.4349394142627716,293.0772705078125,297.1499938964844,293.1499938964844,0.6893479228019714,-11074.8056640625,304.16229248046875,0.8643250465393066,0.6158333420753479,0.5887556076049805,292.9841003417969,297.1499938964844,293.1499938964844,0.8028332591056824,-9202.0009765625,304.1439514160156,0.8999829292297363,0.6961514353752136,0.4897716641426086,292.9557800292969,297.1499938964844,293.1499938964844,1.0,-14792.1337890625,304.08282470703125,0.9609251022338868,0.8328080177307129,0.7904128432273865,293.1445617675781,297.1499938964844,293.1499938964844,0.1296300292015075,-14288.6708984375,304.1549377441406,0.5538551211357117,0.1599480509757995,0.7599698901176453,288.6010437011719,291.1499938964844,251.2182159423828,250.6658477783203,279.1587219238281,293.1407165527344,288.6022644042969,1.0,0.6593944430351257,0.4369564354419708,0.4369564354419708,1.0,1.0,-3.679838180541992,1.227568507194519,2.4522697925567627,0.4013142585754394,0.0,0.0,1.0,308.4911193847656,314.0,50.59986114501953,-35050.92578125,3780.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24517822265625,307.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.8365079760551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008489492465741,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17706298828125,297.1499938964844,293.1499938964844,0.4981335699558258,-8187.8505859375,304.17449951171875,0.7970819473266602,0.475771427154541,0.4349394142627716,293.0772705078125,297.1499938964844,293.1499938964844,0.6893479228019714,-11074.8056640625,304.16229248046875,0.8643250465393066,0.6158333420753479,0.5887556076049805,292.9841003417969,297.1499938964844,293.1499938964844,0.8028332591056824,-9202.0009765625,304.1439514160156,0.8999829292297363,0.6961514353752136,0.4897716641426086,292.9557800292969,297.1499938964844,293.1499938964844,1.0,-14792.1337890625,304.08282470703125,0.9609251022338868,0.8328080177307129,0.7904128432273865,293.1445617675781,297.1499938964844,293.1499938964844,0.1296300292015075,-14288.6708984375,304.1549377441406,0.5538551211357117,0.1599480509757995,0.7599698901176453,288.6010437011719,291.1499938964844,251.2182159423828,250.6658477783203,279.1587219238281,293.1407165527344,288.6022644042969,1.0,0.6593944430351257,0.4369564354419708,0.4369564354419708,1.0,1.0,-3.679838180541992,1.227568507194519,2.4522697925567627,0.4013142585754394,0.0,0.0,1.0,308.4911193847656,314.0,50.59986114501953,-35050.92578125,3780.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24517822265625,307.81903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,34200.0,0.0,0.0,0.8365079760551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008489492465741,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
