time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.1842956542969,297.1499938964844,293.1499938964844,0.4952525496482849,-8150.82470703125,304.1752624511719,0.795052707195282,0.4740078747272491,0.4334728717803955,293.0863342285156,297.1499938964844,293.1499938964844,0.6873752474784851,-11049.654296875,304.16363525390625,0.8628338575363159,0.6149736642837524,0.5880764722824097,292.99139404296875,297.1499938964844,293.1499938964844,0.8028337955474854,-9201.525390625,304.1450500488281,0.899066686630249,0.6968143582344055,0.4903035461902618,292.9635314941406,297.1499938964844,293.1499938964844,1.0,-14792.6630859375,304.0829467773437,0.9599854946136476,0.8337419629096985,0.7913928031921387,293.1473388671875,297.1499938964844,293.1499938964844,0.1290717124938964,-14238.3759765625,304.1550598144531,0.5523895621299744,0.1594732701778412,0.7582035064697266,288.6197204589844,291.1499938964844,251.25503540039065,250.69972229003903,279.158935546875,293.143310546875,288.6209716796875,1.0,0.6599510908126831,0.4374199509620666,0.4374199509620666,1.0,1.0,-3.6769511699676514,1.227810978889465,2.4491400718688965,0.402177482843399,0.0,0.0,1.0,310.1382751464844,314.0,51.32341003417969,-35093.14453125,3784.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2990417480469,307.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.8377204537391663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008501797565259,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19158935546875,297.1499938964844,293.1499938964844,0.4922496974468231,-8112.14306640625,304.1761474609375,0.7929684519767761,0.4721364974975586,0.4319255948066711,293.0954895019531,297.1499938964844,293.1499938964844,0.6852228045463562,-11022.2001953125,304.1650695800781,0.861289918422699,0.6139827370643616,0.5872876644134521,292.99853515625,297.1499938964844,293.1499938964844,0.8027169704437256,-9200.015625,304.1461486816406,0.8981193900108337,0.697420060634613,0.4907958805561065,292.97119140625,297.1499938964844,293.1499938964844,1.0,-14792.201171875,304.083984375,0.9590027332305908,0.8345958590507507,0.7923005819320679,293.14996337890625,297.1499938964844,293.1499938964844,0.1285016387701034,-14186.9697265625,304.1551818847656,0.5509089827537537,0.1589887887239456,0.7563968300819397,288.63885498046875,291.1499938964844,251.2925720214844,250.73426818847656,279.1591796875,293.14599609375,288.64013671875,1.0,0.6604715585708618,0.4378981590270996,0.4378981590270996,1.0,1.0,-3.673651933670044,1.2279402017593384,2.445711851119995,0.4030200541019439,0.0,0.0,1.0,311.7899169921875,317.0,52.326698303222656,-35133.22265625,3788.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3529663085937,307.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.8388285636901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008513043285347,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2060852050781,297.1499938964844,293.1499938964844,0.485864907503128,-8029.65478515625,304.1780700683594,0.7886340618133545,0.4681461453437805,0.4285788238048553,293.1138610839844,297.1499938964844,293.1499938964844,0.6803388595581055,-10959.904296875,304.1681823730469,0.8580365180969238,0.6116358637809753,0.5853521823883057,293.0122985839844,297.1499938964844,293.1499938964844,0.8021359443664551,-9193.962890625,304.1484069824219,0.8961381316184998,0.698464035987854,0.4916644096374511,292.9863586425781,297.1499938964844,293.1499938964844,1.0,-14788.2080078125,304.0887756347656,0.956904411315918,0.836051881313324,0.7938852310180664,293.1548767089844,297.1499938964844,293.1499938964844,0.1273281872272491,-14080.9912109375,304.1553955078125,0.54790860414505,0.1579918414354324,0.7526671290397644,288.6784973144531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.151611328125,288.6798400878906,1.0,0.6613975763320923,0.438899964094162,0.438899964094162,1.0,1.0,-3.665762186050415,1.2278406620025637,2.4379212856292725,0.4046285450458526,0.0,0.0,1.0,315.0993957519531,320.0,54.573822021484375,-35205.34765625,3792.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.459716796875,308.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.8407331109046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008532372303307,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2060852050781,297.1499938964844,293.1499938964844,0.485864907503128,-8029.65478515625,304.1780700683594,0.7886340618133545,0.4681461453437805,0.4285788238048553,293.1138610839844,297.1499938964844,293.1499938964844,0.6803388595581055,-10959.904296875,304.1681823730469,0.8580365180969238,0.6116358637809753,0.5853521823883057,293.0122985839844,297.1499938964844,293.1499938964844,0.8021359443664551,-9193.962890625,304.1484069824219,0.8961381316184998,0.698464035987854,0.4916644096374511,292.9863586425781,297.1499938964844,293.1499938964844,1.0,-14788.2080078125,304.0887756347656,0.956904411315918,0.836051881313324,0.7938852310180664,293.1548767089844,297.1499938964844,293.1499938964844,0.1273281872272491,-14080.9912109375,304.1553955078125,0.54790860414505,0.1579918414354324,0.7526671290397644,288.6784973144531,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.151611328125,288.6798400878906,1.0,0.6613975763320923,0.438899964094162,0.438899964094162,1.0,1.0,-3.665762186050415,1.2278406620025637,2.4379212856292725,0.4046285450458526,0.0,0.0,1.0,315.0993957519531,320.0,54.573822021484375,-35205.34765625,3792.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.459716796875,308.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,33282.46484375,35280.0,0.0,0.0,0.8407331109046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008532372303307,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2196960449219,297.1499938964844,293.1499938964844,0.4791716039180755,-7943.02099609375,304.1798400878906,0.7841977477073669,0.463963121175766,0.4250313639640808,293.1318664550781,297.1499938964844,293.1499938964844,0.6748195290565491,-10889.65234375,304.1712951660156,0.8546397686004639,0.6088956594467163,0.5830274820327759,293.025390625,297.1499938964844,293.1499938964844,0.8011409640312195,-9184.34765625,304.15057373046875,0.8940814733505249,0.6992985606193542,0.4923871755599975,293.0012512207031,297.1499938964844,293.1499938964844,1.0,-14780.427734375,304.09698486328125,0.9546631574630736,0.8371748328208923,0.795160710811615,293.1593322753906,297.1499938964844,293.1499938964844,0.1261190623044967,-13971.59375,304.1556091308594,0.544887125492096,0.1569631844758987,0.7487951517105103,288.7193908691406,291.1499938964844,251.4499969482422,250.87908935546875,279.1603088378906,293.1575012207031,288.72076416015625,1.0,0.6621837019920349,0.4399597644805908,0.4399597644805908,1.0,1.0,-3.6564438343048096,1.2273598909378052,2.429084062576294,0.4061637222766876,0.0,0.0,1.0,318.3839416503906,323.0,56.35288238525391,-35266.5625,3794.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5633850097656,308.1099853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8438458442687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008563962182961,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2196960449219,297.1499938964844,293.1499938964844,0.4791716039180755,-7943.02099609375,304.1798400878906,0.7841977477073669,0.463963121175766,0.4250313639640808,293.1318664550781,297.1499938964844,293.1499938964844,0.6748195290565491,-10889.65234375,304.1712951660156,0.8546397686004639,0.6088956594467163,0.5830274820327759,293.025390625,297.1499938964844,293.1499938964844,0.8011409640312195,-9184.34765625,304.15057373046875,0.8940814733505249,0.6992985606193542,0.4923871755599975,293.0012512207031,297.1499938964844,293.1499938964844,1.0,-14780.427734375,304.09698486328125,0.9546631574630736,0.8371748328208923,0.795160710811615,293.1593322753906,297.1499938964844,293.1499938964844,0.1261190623044967,-13971.59375,304.1556091308594,0.544887125492096,0.1569631844758987,0.7487951517105103,288.7193908691406,291.1499938964844,251.4499969482422,250.87908935546875,279.1603088378906,293.1575012207031,288.72076416015625,1.0,0.6621837019920349,0.4399597644805908,0.4399597644805908,1.0,1.0,-3.6564438343048096,1.2273598909378052,2.429084062576294,0.4061637222766876,0.0,0.0,1.0,318.3839416503906,323.0,56.35288238525391,-35266.5625,3794.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5633850097656,308.1099853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8438458442687988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008563962182961,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330017089844,297.1499938964844,293.1499938964844,0.4720333218574524,-7850.2392578125,304.18182373046875,0.7795999050140381,0.4595006704330444,0.4212821424007416,293.15008544921875,297.1499938964844,293.1499938964844,0.6684529781341553,-10808.4833984375,304.1748352050781,0.8510297536849976,0.6056668758392334,0.5802980065345764,293.0385437011719,297.1499938964844,293.1499938964844,0.7994178533554077,-9168.0673828125,304.1532897949219,0.8918463587760925,0.6997888684272766,0.4929154813289642,293.0167541503906,297.1499938964844,293.1499938964844,1.0,-14765.8955078125,304.1112976074219,0.9521568417549132,0.8378015756607056,0.7960442900657654,293.1641845703125,297.1499938964844,293.1499938964844,0.1247583329677581,-13848.021484375,304.1560363769531,0.541677713394165,0.1557482630014419,0.744397759437561,288.76568603515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611633300781,293.16436767578125,288.7673034667969,1.0,0.6628109216690063,0.4411133527755737,0.4411133527755737,1.0,1.0,-3.6450600624084473,1.2263470888137815,2.418712854385376,0.4076495170593261,0.0,0.0,1.0,321.7297668457031,326.0,62.97606658935547,-35336.18359375,3792.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856384277344,308.22344970703125,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8453633785247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008579363347962,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330017089844,297.1499938964844,293.1499938964844,0.4720333218574524,-7850.2392578125,304.18182373046875,0.7795999050140381,0.4595006704330444,0.4212821424007416,293.15008544921875,297.1499938964844,293.1499938964844,0.6684529781341553,-10808.4833984375,304.1748352050781,0.8510297536849976,0.6056668758392334,0.5802980065345764,293.0385437011719,297.1499938964844,293.1499938964844,0.7994178533554077,-9168.0673828125,304.1532897949219,0.8918463587760925,0.6997888684272766,0.4929154813289642,293.0167541503906,297.1499938964844,293.1499938964844,1.0,-14765.8955078125,304.1112976074219,0.9521568417549132,0.8378015756607056,0.7960442900657654,293.1641845703125,297.1499938964844,293.1499938964844,0.1247583329677581,-13848.021484375,304.1560363769531,0.541677713394165,0.1557482630014419,0.744397759437561,288.76568603515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611633300781,293.16436767578125,288.7673034667969,1.0,0.6628109216690063,0.4411133527755737,0.4411133527755737,1.0,1.0,-3.6450600624084473,1.2263470888137815,2.418712854385376,0.4076495170593261,0.0,0.0,1.0,321.7297668457031,326.0,62.97606658935547,-35336.18359375,3792.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6856384277344,308.22344970703125,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8453633785247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008579363347962,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460021972656,297.1499938964844,293.1499938964844,0.464428961277008,-7751.0185546875,304.1838684082031,0.7747591733932495,0.4547601640224457,0.4172692000865936,293.16845703125,297.1499938964844,293.1499938964844,0.6612062454223633,-10716.01953125,304.1786193847656,0.847122311592102,0.6019362211227417,0.577083945274353,293.0517578125,297.1499938964844,293.1499938964844,0.7969257235527039,-9144.857421875,304.1563415527344,0.8893386721611023,0.6999293565750122,0.493189126253128,293.0331420898437,297.1499938964844,293.1499938964844,1.0,-14743.9638671875,304.13232421875,0.9492473006248474,0.8378541469573975,0.7963890433311462,293.1695556640625,297.1499938964844,293.1499938964844,0.1231461763381958,-13701.4326171875,304.1567077636719,0.5380738973617554,0.1543005853891372,0.7389105558395386,288.81597900390625,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17242431640625,288.81768798828125,1.0,0.6632078289985657,0.4423931837081909,0.4423931837081909,1.0,1.0,-3.630510091781616,1.224484920501709,2.4060251712799072,0.4089720845222473,0.0,0.0,1.0,325.1820068359375,329.0,68.29632568359375,-35382.41015625,3783.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.33416748046875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8464556932449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008590448996983,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460021972656,297.1499938964844,293.1499938964844,0.464428961277008,-7751.0185546875,304.1838684082031,0.7747591733932495,0.4547601640224457,0.4172692000865936,293.16845703125,297.1499938964844,293.1499938964844,0.6612062454223633,-10716.01953125,304.1786193847656,0.847122311592102,0.6019362211227417,0.577083945274353,293.0517578125,297.1499938964844,293.1499938964844,0.7969257235527039,-9144.857421875,304.1563415527344,0.8893386721611023,0.6999293565750122,0.493189126253128,293.0331420898437,297.1499938964844,293.1499938964844,1.0,-14743.9638671875,304.13232421875,0.9492473006248474,0.8378541469573975,0.7963890433311462,293.1695556640625,297.1499938964844,293.1499938964844,0.1231461763381958,-13701.4326171875,304.1567077636719,0.5380738973617554,0.1543005853891372,0.7389105558395386,288.81597900390625,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17242431640625,288.81768798828125,1.0,0.6632078289985657,0.4423931837081909,0.4423931837081909,1.0,1.0,-3.630510091781616,1.224484920501709,2.4060251712799072,0.4089720845222473,0.0,0.0,1.0,325.1820068359375,329.0,68.29632568359375,-35382.41015625,3783.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,308.33416748046875,278.1499938964844,0.0,18000.0,313.3099975585937,33282.46484375,36000.0,0.0,0.0,0.8464556932449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008590448996983,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2522277832031,297.1499938964844,293.1499938964844,0.4605097472667694,-7699.775390625,304.184814453125,0.7723062634468079,0.4523162841796875,0.4151924848556518,293.1775207519531,297.1499938964844,293.1499938964844,0.6573177576065063,-10666.4365234375,304.18048095703125,0.8451118469238281,0.5999158024787903,0.5753257274627686,293.0581970214844,297.1499938964844,293.1499938964844,0.7954620122909546,-9131.369140625,304.1578369140625,0.8880423903465271,0.6999043226242065,0.493256002664566,293.0414733886719,297.1499938964844,293.1499938964844,1.0,-14730.744140625,304.1448669433594,0.9476987719535828,0.837695300579071,0.796383261680603,293.1722412109375,297.1499938964844,293.1499938964844,0.1222799494862556,-13622.5869140625,304.15704345703125,0.5362005233764648,0.1535243690013885,0.7358983159065247,288.8420715332031,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1766662597656,288.84381103515625,1.0,0.6633252501487732,0.4430743753910064,0.4430743753910064,1.0,1.0,-3.6223466396331774,1.2233246564865112,2.399021863937378,0.4095924198627472,0.0,0.0,1.0,326.8985595703125,329.0,70.32730865478516,-35398.86328125,3778.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,308.3887023925781,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.8516426086425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008643090259283,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2582702636719,297.1499938964844,293.1499938964844,0.4563751220703125,-7645.466796875,304.18603515625,0.7698497176170349,0.4498317241668701,0.4130785763263702,293.1864929199219,297.1499938964844,293.1499938964844,0.6530653238296509,-10611.9951171875,304.18267822265625,0.8430821895599365,0.5978063344955444,0.5734825730323792,293.0645446777344,297.1499938964844,293.1499938964844,0.7936204671859741,-9114.3154296875,304.1597595214844,0.8867360353469849,0.699824333190918,0.493285059928894,293.0495300292969,297.1499938964844,293.1499938964844,0.9980280995368958,-14703.9013671875,304.1503601074219,0.9461185336112976,0.8374878168106079,0.7962960600852966,293.17486572265625,297.1499938964844,293.1499938964844,0.1213466301560401,-13537.2333984375,304.157470703125,0.5343095064163208,0.1527260392904281,0.7327722907066345,288.8731689453125,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1809997558594,288.8754577636719,1.0,0.6633987426757812,0.4437797665596008,0.4437797665596008,1.0,1.0,-3.613755702972412,1.2220604419708252,2.391695261001587,0.4101971387863159,0.0,0.0,1.0,328.5972900390625,332.0,79.46732330322266,-35448.75390625,3771.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490966796875,308.47271728515625,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.8525126576423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008651919779367,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2698669433594,297.1499938964844,293.1499938964844,0.4477573335170746,-7531.93798828125,304.1883544921875,0.7649447321891785,0.4447400867938995,0.4087371826171875,293.2039489746094,297.1499938964844,293.1499938964844,0.6438785791397095,-10494.3896484375,304.18707275390625,0.8389847278594971,0.5933390259742737,0.5695487260818481,293.07684326171875,297.1499938964844,293.1499938964844,0.7892447113990784,-9074.103515625,304.1637878417969,0.8841084241867065,0.6994912624359131,0.4932211935520172,293.0643310546875,297.1499938964844,293.1499938964844,0.992984175682068,-14640.6005859375,304.1585693359375,0.9429680705070496,0.8370271325111389,0.7960577607154846,293.1799011230469,297.1499938964844,293.1499938964844,0.1193752065300941,-13356.3740234375,304.15826416015625,0.5305123925209045,0.1510754078626632,0.7262467741966248,288.94244384765625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1897888183594,288.9447631835937,1.0,0.6634327173233032,0.4452584087848663,0.4452584087848663,1.0,1.0,-3.5955872535705566,1.2193124294281006,2.376274824142456,0.4113897979259491,0.0,0.0,1.0,331.9227294921875,335.0,91.3695068359375,-35529.921875,3755.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,308.6322631835937,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.8538317084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008665306377224,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2698669433594,297.1499938964844,293.1499938964844,0.4477573335170746,-7531.93798828125,304.1883544921875,0.7649447321891785,0.4447400867938995,0.4087371826171875,293.2039489746094,297.1499938964844,293.1499938964844,0.6438785791397095,-10494.3896484375,304.18707275390625,0.8389847278594971,0.5933390259742737,0.5695487260818481,293.07684326171875,297.1499938964844,293.1499938964844,0.7892447113990784,-9074.103515625,304.1637878417969,0.8841084241867065,0.6994912624359131,0.4932211935520172,293.0643310546875,297.1499938964844,293.1499938964844,0.992984175682068,-14640.6005859375,304.1585693359375,0.9429680705070496,0.8370271325111389,0.7960577607154846,293.1799011230469,297.1499938964844,293.1499938964844,0.1193752065300941,-13356.3740234375,304.15826416015625,0.5305123925209045,0.1510754078626632,0.7262467741966248,288.94244384765625,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.1897888183594,288.9447631835937,1.0,0.6634327173233032,0.4452584087848663,0.4452584087848663,1.0,1.0,-3.5955872535705566,1.2193124294281006,2.376274824142456,0.4113897979259491,0.0,0.0,1.0,331.9227294921875,335.0,91.3695068359375,-35529.921875,3755.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,308.6322631835937,278.1499938964844,0.0,18000.0,313.7900085449219,33282.46484375,36000.0,0.0,0.0,0.8538317084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008665306377224,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2806701660156,297.1499938964844,293.1499938964844,0.4390176832675934,-7416.55322265625,304.19012451171875,0.7600607872009277,0.4395095705986023,0.4042645692825317,293.2206115722656,297.1499938964844,293.1499938964844,0.6342974305152893,-10372.013671875,304.1906433105469,0.8348506093025208,0.5885952711105347,0.5653416514396667,293.0885925292969,297.1499938964844,293.1499938964844,0.7844964265823364,-9031.0283203125,304.1670837402344,0.8814664483070374,0.6989634037017822,0.4930154681205749,293.0779724121094,297.1499938964844,293.1499938964844,0.9874340891838074,-14573.72265625,304.1649169921875,0.9398155808448792,0.8364312648773193,0.7957108020782471,293.1845703125,297.1499938964844,293.1499938964844,0.1173653826117515,-13171.6484375,304.1588439941406,0.526721179485321,0.1493695676326751,0.7194478511810303,289.011474609375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1986083984375,289.0137939453125,1.0,0.6633451581001282,0.4468201398849487,0.4468201398849487,1.0,1.0,-3.576302289962769,1.216315507888794,2.3599867820739746,0.4125644564628601,0.0,0.0,1.0,335.17303466796875,338.0,94.6131591796875,-35587.45703125,3736.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,308.77899169921875,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8594583868980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000872240983881,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2806701660156,297.1499938964844,293.1499938964844,0.4390176832675934,-7416.55322265625,304.19012451171875,0.7600607872009277,0.4395095705986023,0.4042645692825317,293.2206115722656,297.1499938964844,293.1499938964844,0.6342974305152893,-10372.013671875,304.1906433105469,0.8348506093025208,0.5885952711105347,0.5653416514396667,293.0885925292969,297.1499938964844,293.1499938964844,0.7844964265823364,-9031.0283203125,304.1670837402344,0.8814664483070374,0.6989634037017822,0.4930154681205749,293.0779724121094,297.1499938964844,293.1499938964844,0.9874340891838074,-14573.72265625,304.1649169921875,0.9398155808448792,0.8364312648773193,0.7957108020782471,293.1845703125,297.1499938964844,293.1499938964844,0.1173653826117515,-13171.6484375,304.1588439941406,0.526721179485321,0.1493695676326751,0.7194478511810303,289.011474609375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1986083984375,289.0137939453125,1.0,0.6633451581001282,0.4468201398849487,0.4468201398849487,1.0,1.0,-3.576302289962769,1.216315507888794,2.3599867820739746,0.4125644564628601,0.0,0.0,1.0,335.17303466796875,338.0,94.6131591796875,-35587.45703125,3736.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,308.77899169921875,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8594583868980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000872240983881,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.290771484375,297.1499938964844,293.1499938964844,0.4298288524150848,-7294.47705078125,304.19207763671875,0.7552005052566528,0.434152752161026,0.3996778726577759,293.2364196777344,297.1499938964844,293.1499938964844,0.6238836050033569,-10238.513671875,304.1944580078125,0.8306742906570435,0.5836010575294495,0.5608974695205688,293.0997619628906,297.1499938964844,293.1499938964844,0.7788047194480896,-8979.3291015625,304.1708984375,0.8788068294525146,0.6982534527778625,0.4926849603652954,293.0907897949219,297.1499938964844,293.1499938964844,0.980650782585144,-14493.2353515625,304.1712646484375,0.93662691116333,0.8356545567512512,0.7952061295509338,293.1888732910156,297.1499938964844,293.1499938964844,0.1152349188923835,-12974.6201171875,304.1594543457031,0.5229510068893433,0.1476198583841323,0.7124423384666443,289.0915222167969,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2074584960937,289.0943298339844,1.0,0.6631605625152588,0.4484593868255615,0.4484593868255615,1.0,1.0,-3.556006908416748,1.2130839824676514,2.3429229259490967,0.4137131869792938,0.0,0.0,1.0,338.37579345703125,341.0,108.01025390625,-35694.44140625,3715.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,308.9730224609375,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8609509468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008737557800486,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.290771484375,297.1499938964844,293.1499938964844,0.4298288524150848,-7294.47705078125,304.19207763671875,0.7552005052566528,0.434152752161026,0.3996778726577759,293.2364196777344,297.1499938964844,293.1499938964844,0.6238836050033569,-10238.513671875,304.1944580078125,0.8306742906570435,0.5836010575294495,0.5608974695205688,293.0997619628906,297.1499938964844,293.1499938964844,0.7788047194480896,-8979.3291015625,304.1708984375,0.8788068294525146,0.6982534527778625,0.4926849603652954,293.0907897949219,297.1499938964844,293.1499938964844,0.980650782585144,-14493.2353515625,304.1712646484375,0.93662691116333,0.8356545567512512,0.7952061295509338,293.1888732910156,297.1499938964844,293.1499938964844,0.1152349188923835,-12974.6201171875,304.1594543457031,0.5229510068893433,0.1476198583841323,0.7124423384666443,289.0915222167969,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2074584960937,289.0943298339844,1.0,0.6631605625152588,0.4484593868255615,0.4484593868255615,1.0,1.0,-3.556006908416748,1.2130839824676514,2.3429229259490967,0.4137131869792938,0.0,0.0,1.0,338.37579345703125,341.0,108.01025390625,-35694.44140625,3715.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,308.9730224609375,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8609509468078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008737557800486,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3001403808594,297.1499938964844,293.1499938964844,0.420528769493103,-7170.48974609375,304.1935119628906,0.7503608465194702,0.4286782741546631,0.3949822187423706,293.2514343261719,297.1499938964844,293.1499938964844,0.613105833530426,-10100.3349609375,304.19757080078125,0.8264342546463013,0.5783630609512329,0.5562206506729126,293.11041259765625,297.1499938964844,293.1499938964844,0.7727015614509583,-8924.318359375,304.174072265625,0.8761191368103027,0.6973657608032227,0.4922284781932831,293.1029663085937,297.1499938964844,293.1499938964844,0.9732711911201476,-14407.228515625,304.1764221191406,0.9333825707435608,0.8346834182739258,0.7945179343223572,293.1928405761719,297.1499938964844,293.1499938964844,0.1130782142281532,-12774.533203125,304.1598815917969,0.519207239151001,0.1458307951688766,0.705256998538971,289.1730041503906,291.1499938964844,252.1539459228516,251.52459716796875,279.166748046875,293.2162780761719,289.1757507324219,1.0,0.662890613079071,0.4501725733280182,0.4501725733280182,1.0,1.0,-3.534712553024292,1.2096030712127686,2.3251094818115234,0.4148176610469818,0.0,0.0,1.0,341.5491638183594,344.0,111.5405044555664,-35770.109375,3692.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,309.1482849121094,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8618760704994202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008746946696192,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.420528769493103,-7170.48974609375,304.1935119628906,0.7503608465194702,0.4286782741546631,0.3949822187423706,293.2514343261719,297.1499938964844,293.1499938964844,0.613105833530426,-10100.3349609375,304.19757080078125,0.8264342546463013,0.5783630609512329,0.5562206506729126,293.11041259765625,297.1499938964844,293.1499938964844,0.7727015614509583,-8924.318359375,304.174072265625,0.8761191368103027,0.6973657608032227,0.4922284781932831,293.1029663085937,297.1499938964844,293.1499938964844,0.9732711911201476,-14407.228515625,304.1764221191406,0.9333825707435608,0.8346834182739258,0.7945179343223572,293.1928405761719,297.1499938964844,293.1499938964844,0.1130782142281532,-12774.533203125,304.1598815917969,0.519207239151001,0.1458307951688766,0.705256998538971,289.1730041503906,291.1499938964844,252.1539459228516,251.52459716796875,279.166748046875,293.2162780761719,289.1757507324219,1.0,0.662890613079071,0.4501725733280182,0.4501725733280182,1.0,1.0,-3.534712553024292,1.2096030712127686,2.3251094818115234,0.4148176610469818,0.0,0.0,1.0,341.5491638183594,344.0,111.5405044555664,-35770.109375,3692.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,309.1482849121094,278.1499938964844,0.0,18000.0,314.2699890136719,33282.46484375,36000.0,0.0,0.0,0.8618760704994202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008746946696192,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3045959472656,297.1499938964844,293.1499938964844,0.4158946871757507,-7108.5537109375,304.19403076171875,0.7479530572891235,0.4259034991264343,0.3925996124744415,293.2586364746094,297.1499938964844,293.1499938964844,0.6076651811599731,-10030.5654296875,304.1988220214844,0.8242883682250977,0.5756608843803406,0.5538027882575989,293.1155090332031,297.1499938964844,293.1499938964844,0.7695962190628052,-8896.484375,304.1753234863281,0.8747698664665222,0.696864902973175,0.4919596016407013,293.1087951660156,297.1499938964844,293.1499938964844,0.9694861769676208,-14363.5986328125,304.1784973144531,0.9317461252212524,0.834134578704834,0.7941130995750427,293.1947021484375,297.1499938964844,293.1499938964844,0.1120040565729141,-12674.6953125,304.1600341796875,0.5173496007919312,0.1449234634637832,0.7016049027442932,289.2127990722656,291.1499938964844,252.21237182617188,251.57798767089844,279.1671142578125,293.2206420898437,289.21551513671875,1.0,0.6627284288406372,0.4510551393032074,0.4510551393032074,1.0,1.0,-3.5237345695495605,1.207777500152588,2.3159570693969727,0.4153518378734588,0.0,0.0,1.0,343.1255187988281,344.0,111.15055084228516,-35797.7578125,3680.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,309.229736328125,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.866948664188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008798426715657,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3088684082031,297.1499938964844,293.1499938964844,0.4111347794532776,-7044.646484375,304.1947021484375,0.7455536127090454,0.4231047928333282,0.3901953995227813,293.2656555175781,297.1499938964844,293.1499938964844,0.6019975543022156,-9957.5830078125,304.20025634765625,0.8221216201782227,0.5729042291641235,0.551334023475647,293.1204833984375,297.1499938964844,293.1499938964844,0.766215980052948,-8866.0205078125,304.1768798828125,0.8734179139137268,0.6963257789611816,0.4916651844978332,293.1144714355469,297.1499938964844,293.1499938964844,0.9653514623641968,-14315.7646484375,304.18084716796875,0.9301019310951232,0.8335428237915039,0.7936698794364929,293.19647216796875,297.1499938964844,293.1499938964844,0.1108957156538963,-12571.2421875,304.1602478027344,0.5155030488967896,0.1440083086490631,0.6979174613952637,289.25634765625,291.1499938964844,252.27159118652344,251.632080078125,279.1674499511719,293.2249755859375,289.2595520019531,1.0,0.6625499725341797,0.4519543945789337,0.4519543945789337,1.0,1.0,-3.512550115585327,1.2058976888656616,2.306652545928955,0.4158738255500793,0.0,0.0,1.0,344.69598388671875,347.0,117.42101287841795,-35855.4375,3667.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651428222656,309.3374328613281,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.8676838278770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008805887773633,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3169860839844,297.1499938964844,293.1499938964844,0.4014792442321777,-6914.47314453125,304.19586181640625,0.7407726645469666,0.417435884475708,0.3853221237659454,293.2792358398437,297.1499938964844,293.1499938964844,0.5903133153915405,-9806.7431640625,304.20294189453125,0.8177028894424438,0.5672222375869751,0.5462384223937988,293.13006591796875,297.1499938964844,293.1499938964844,0.7590181231498718,-8801.203125,304.17987060546875,0.8706969022750854,0.6951239109039307,0.4909918308258056,293.1254272460937,297.1499938964844,293.1499938964844,0.9564992189407348,-14213.7568359375,304.1852722167969,0.9267823696136476,0.8322177529335022,0.7926533818244934,293.1997985839844,297.1499938964844,293.1499938964844,0.1086439862847328,-12360.291015625,304.1605834960937,0.5118428468704224,0.1421556919813156,0.6904419660568237,289.34796142578125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.233642578125,289.35107421875,1.0,0.6621460318565369,0.453802078962326,0.453802078962326,1.0,1.0,-3.489534616470337,1.2019569873809814,2.2875776290893555,0.4168699979782104,0.0,0.0,1.0,347.8261108398437,350.0,124.0888671875,-35944.73828125,3641.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,309.5370483398437,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.8686788082122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008815985638648,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3169860839844,297.1499938964844,293.1499938964844,0.4014792442321777,-6914.47314453125,304.19586181640625,0.7407726645469666,0.417435884475708,0.3853221237659454,293.2792358398437,297.1499938964844,293.1499938964844,0.5903133153915405,-9806.7431640625,304.20294189453125,0.8177028894424438,0.5672222375869751,0.5462384223937988,293.13006591796875,297.1499938964844,293.1499938964844,0.7590181231498718,-8801.203125,304.17987060546875,0.8706969022750854,0.6951239109039307,0.4909918308258056,293.1254272460937,297.1499938964844,293.1499938964844,0.9564992189407348,-14213.7568359375,304.1852722167969,0.9267823696136476,0.8322177529335022,0.7926533818244934,293.1997985839844,297.1499938964844,293.1499938964844,0.1086439862847328,-12360.291015625,304.1605834960937,0.5118428468704224,0.1421556919813156,0.6904419660568237,289.34796142578125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.233642578125,289.35107421875,1.0,0.6621460318565369,0.453802078962326,0.453802078962326,1.0,1.0,-3.489534616470337,1.2019569873809814,2.2875776290893555,0.4168699979782104,0.0,0.0,1.0,347.8261108398437,350.0,124.0888671875,-35944.73828125,3641.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,309.5370483398437,278.1499938964844,0.0,18000.0,314.75,33282.46484375,36000.0,0.0,0.0,0.8686788082122803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008815985638648,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3244323730469,297.1499938964844,293.1499938964844,0.3919365704059601,-6785.2900390625,304.19647216796875,0.7360162734985352,0.411689817905426,0.3803754150867462,293.2921142578125,297.1499938964844,293.1499938964844,0.5785855054855347,-9655.072265625,304.204833984375,0.8131448030471802,0.5613348484039307,0.5409454107284546,293.1391906738281,297.1499938964844,293.1499938964844,0.7517551183700562,-8736.1396484375,304.1820068359375,0.8679649233818054,0.6937821507453918,0.4902178347110748,293.13580322265625,297.1499938964844,293.1499938964844,0.9475103616714478,-14111.1142578125,304.1884460449219,0.9234412908554076,0.8307326436042786,0.7914811968803406,293.20281982421875,297.1499938964844,293.1499938964844,0.1064208969473838,-12151.4140625,304.1607360839844,0.5082332491874695,0.1402769237756729,0.6828464865684509,289.43634033203125,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2421569824219,289.4393310546875,1.0,0.6616867780685425,0.4557110071182251,0.4557110071182251,1.0,1.0,-3.4657413959503174,1.1977885961532593,2.267952919006348,0.4177965521812439,0.0,0.0,1.0,350.9390869140625,353.0,122.97498321533205,-36002.7421875,3613.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2628479003906,309.7164611816406,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8739206194877625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008869183366186,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3244323730469,297.1499938964844,293.1499938964844,0.3919365704059601,-6785.2900390625,304.19647216796875,0.7360162734985352,0.411689817905426,0.3803754150867462,293.2921142578125,297.1499938964844,293.1499938964844,0.5785855054855347,-9655.072265625,304.204833984375,0.8131448030471802,0.5613348484039307,0.5409454107284546,293.1391906738281,297.1499938964844,293.1499938964844,0.7517551183700562,-8736.1396484375,304.1820068359375,0.8679649233818054,0.6937821507453918,0.4902178347110748,293.13580322265625,297.1499938964844,293.1499938964844,0.9475103616714478,-14111.1142578125,304.1884460449219,0.9234412908554076,0.8307326436042786,0.7914811968803406,293.20281982421875,297.1499938964844,293.1499938964844,0.1064208969473838,-12151.4140625,304.1607360839844,0.5082332491874695,0.1402769237756729,0.6828464865684509,289.43634033203125,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.2421569824219,289.4393310546875,1.0,0.6616867780685425,0.4557110071182251,0.4557110071182251,1.0,1.0,-3.4657413959503174,1.1977885961532593,2.267952919006348,0.4177965521812439,0.0,0.0,1.0,350.9390869140625,353.0,122.97498321533205,-36002.7421875,3613.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2628479003906,309.7164611816406,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8739206194877625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008869183366186,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3313293457031,297.1499938964844,293.1499938964844,0.3821761608123779,-6652.140625,304.197265625,0.7312728762626648,0.4058765172958374,0.3753674030303955,293.3043518066406,297.1499938964844,293.1499938964844,0.5663437247276306,-9495.69140625,304.2069702148437,0.8084002733230591,0.5552513599395752,0.5354683995246887,293.1478271484375,297.1499938964844,293.1499938964844,0.7438215613365173,-8664.650390625,304.1845703125,0.8652293682098389,0.6923044323921204,0.4893521070480346,293.14569091796875,297.1499938964844,293.1499938964844,0.937663733959198,-13998.1533203125,304.19207763671875,0.9200969338417052,0.8290912508964539,0.7901671528816223,293.2055969238281,297.1499938964844,293.1499938964844,0.104134552180767,-11935.1806640625,304.1609802246094,0.5046775937080383,0.1383759826421737,0.675149142742157,289.5332946777344,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.25054931640625,289.5367736816406,1.0,0.6611807942390442,0.4576771855354309,0.4576771855354309,1.0,1.0,-3.441250324249268,1.193403244018555,2.247847080230713,0.4186502695083618,0.0,0.0,1.0,354.03643798828125,356.0,132.84274291992188,-36103.08203125,3584.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49639892578125,309.9374084472656,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8749790787696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008879925007931,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3313293457031,297.1499938964844,293.1499938964844,0.3821761608123779,-6652.140625,304.197265625,0.7312728762626648,0.4058765172958374,0.3753674030303955,293.3043518066406,297.1499938964844,293.1499938964844,0.5663437247276306,-9495.69140625,304.2069702148437,0.8084002733230591,0.5552513599395752,0.5354683995246887,293.1478271484375,297.1499938964844,293.1499938964844,0.7438215613365173,-8664.650390625,304.1845703125,0.8652293682098389,0.6923044323921204,0.4893521070480346,293.14569091796875,297.1499938964844,293.1499938964844,0.937663733959198,-13998.1533203125,304.19207763671875,0.9200969338417052,0.8290912508964539,0.7901671528816223,293.2055969238281,297.1499938964844,293.1499938964844,0.104134552180767,-11935.1806640625,304.1609802246094,0.5046775937080383,0.1383759826421737,0.675149142742157,289.5332946777344,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.25054931640625,289.5367736816406,1.0,0.6611807942390442,0.4576771855354309,0.4576771855354309,1.0,1.0,-3.441250324249268,1.193403244018555,2.247847080230713,0.4186502695083618,0.0,0.0,1.0,354.03643798828125,356.0,132.84274291992188,-36103.08203125,3584.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49639892578125,309.9374084472656,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8749790787696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008879925007931,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3376159667969,297.1499938964844,293.1499938964844,0.3724853694438934,-6519.2333984375,304.1976318359375,0.7265139222145081,0.4000067412853241,0.3703047335147857,293.3160095214844,297.1499938964844,293.1499938964844,0.5539916157722473,-9334.2900390625,304.2085266113281,0.8034165501594543,0.5489770174026489,0.5298083424568176,293.1560363769531,297.1499938964844,293.1499938964844,0.7357009053230286,-8591.603515625,304.1865539550781,0.8624861240386963,0.690691351890564,0.4883903264999389,293.15509033203125,297.1499938964844,293.1499938964844,0.9275455474853516,-13882.521484375,304.19488525390625,0.9167546033859252,0.8272922039031982,0.7887022495269775,293.2081298828125,297.1499938964844,293.1499938964844,0.1018630117177963,-11719.478515625,304.1611022949219,0.5011711716651917,0.1364553570747375,0.6673622131347656,289.6300354003906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2587585449219,289.6333923339844,1.0,0.6606322526931763,0.459697276353836,0.459697276353836,1.0,1.0,-3.416069507598877,1.188787579536438,2.2272818088531494,0.4194173514842987,0.0,0.0,1.0,357.1226501464844,359.0,133.71116638183594,-36168.59375,3554.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027893066406,310.1354675292969,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8754225373268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000888442620635,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3376159667969,297.1499938964844,293.1499938964844,0.3724853694438934,-6519.2333984375,304.1976318359375,0.7265139222145081,0.4000067412853241,0.3703047335147857,293.3160095214844,297.1499938964844,293.1499938964844,0.5539916157722473,-9334.2900390625,304.2085266113281,0.8034165501594543,0.5489770174026489,0.5298083424568176,293.1560363769531,297.1499938964844,293.1499938964844,0.7357009053230286,-8591.603515625,304.1865539550781,0.8624861240386963,0.690691351890564,0.4883903264999389,293.15509033203125,297.1499938964844,293.1499938964844,0.9275455474853516,-13882.521484375,304.19488525390625,0.9167546033859252,0.8272922039031982,0.7887022495269775,293.2081298828125,297.1499938964844,293.1499938964844,0.1018630117177963,-11719.478515625,304.1611022949219,0.5011711716651917,0.1364553570747375,0.6673622131347656,289.6300354003906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.2587585449219,289.6333923339844,1.0,0.6606322526931763,0.459697276353836,0.459697276353836,1.0,1.0,-3.416069507598877,1.188787579536438,2.2272818088531494,0.4194173514842987,0.0,0.0,1.0,357.1226501464844,359.0,133.71116638183594,-36168.59375,3554.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027893066406,310.1354675292969,278.1499938964844,0.0,18000.0,315.2300109863281,33282.46484375,36000.0,0.0,0.0,0.8754225373268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000888442620635,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
