time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.34051513671875,297.1499938964844,293.1499938964844,0.3677149713039398,-6453.56103515625,304.1976623535156,0.7241194248199463,0.3970563411712646,0.3677580654621124,293.32159423828125,297.1499938964844,293.1499938964844,0.5478458404541016,-9253.779296875,304.2090759277344,0.8008792996406555,0.5457738041877747,0.5269147157669067,293.15997314453125,297.1499938964844,293.1499938964844,0.7316620945930481,-8555.345703125,304.187255859375,0.8611159324645996,0.6898409724235535,0.4878779947757721,293.1595764160156,297.1499938964844,293.1499938964844,0.922499418258667,-13825.060546875,304.19586181640625,0.9150936007499696,0.8263418078422546,0.7879204154014587,293.20928955078125,297.1499938964844,293.1499938964844,0.1007443889975547,-11612.994140625,304.1611022949219,0.4994350075721741,0.135488748550415,0.6634388566017151,289.6768798828125,291.1499938964844,252.83155822753903,252.14219665527344,279.170166015625,293.2627868652344,289.68017578125,1.0,0.6603442430496216,0.460725873708725,0.460725873708725,1.0,1.0,-3.403250932693481,1.1863982677459717,2.216852903366089,0.4197672605514526,0.0,0.0,1.0,358.6601257324219,359.0,132.13697814941406,-36189.82421875,3538.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7968444824219,310.2268371582031,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.8802329301834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008933244971558,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3432922363281,297.1499938964844,293.1499938964844,0.3628690540790558,-6386.51708984375,304.19781494140625,0.7217075228691101,0.3940975964069366,0.3652034401893616,293.3270263671875,297.1499938964844,293.1499938964844,0.541542112827301,-9170.791015625,304.20977783203125,0.7983267307281494,0.5425305366516113,0.5239832401275635,293.1637878417969,297.1499938964844,293.1499938964844,0.7274041175842285,-8516.8818359375,304.188232421875,0.8597486615180969,0.6889627575874329,0.4873471856117248,293.1639709472656,297.1499938964844,293.1499938964844,0.9171811938285828,-13764.0908203125,304.1972045898437,0.9134441018104552,0.8253591656684875,0.7871097326278687,293.2104187011719,297.1499938964844,293.1499938964844,0.0996026471257209,-11503.841796875,304.1611633300781,0.4977088868618011,0.1345186531543731,0.6594994068145752,289.72705078125,291.1499938964844,252.89578247070312,252.20054626464844,279.17041015625,293.2667541503906,289.7308654785156,1.0,0.6600489020347595,0.4617660045623779,0.4617660045623779,1.0,1.0,-3.3903017044067383,1.1839593648910522,2.2063422203063965,0.4200955331325531,0.0,0.0,1.0,360.1937866210937,362.0,137.29612731933594,-36239.81640625,3522.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200134277344,310.34375,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.8807041645050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008938027312979,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34844970703125,297.1499938964844,293.1499938964844,0.3531567454338074,-6251.44287109375,304.1980285644531,0.7167943120002747,0.3881564736366272,0.3600712418556213,293.3375244140625,297.1499938964844,293.1499938964844,0.5287461876869202,-9001.5830078125,304.2111511230469,0.7931720614433289,0.5359176397323608,0.5180003046989441,293.17120361328125,297.1499938964844,293.1499938964844,0.71857750415802,-8436.9814453125,304.1901550292969,0.8570137023925781,0.6871100664138794,0.4862200021743774,293.1724548339844,297.1499938964844,293.1499938964844,0.9061420559883118,-13637.3251953125,304.1998291015625,0.9101759791374208,0.8232802152633667,0.7853844165802002,293.2124938964844,297.1499938964844,293.1499938964844,0.0973063856363296,-11283.478515625,304.1612854003906,0.4942747950553894,0.1325684785842895,0.6515743732452393,289.831298828125,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2745666503906,289.8349914550781,1.0,0.6594361066818237,0.4638801515102386,0.4638801515102386,1.0,1.0,-3.3639721870422363,1.1789127588272097,2.1850595474243164,0.4206773340702057,0.0,0.0,1.0,363.255126953125,365.0,142.27503967285156,-36312.6953125,3490.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1454467773437,310.5599670410156,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.8811443448066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008942494750954,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.34844970703125,297.1499938964844,293.1499938964844,0.3531567454338074,-6251.44287109375,304.1980285644531,0.7167943120002747,0.3881564736366272,0.3600712418556213,293.3375244140625,297.1499938964844,293.1499938964844,0.5287461876869202,-9001.5830078125,304.2111511230469,0.7931720614433289,0.5359176397323608,0.5180003046989441,293.17120361328125,297.1499938964844,293.1499938964844,0.71857750415802,-8436.9814453125,304.1901550292969,0.8570137023925781,0.6871100664138794,0.4862200021743774,293.1724548339844,297.1499938964844,293.1499938964844,0.9061420559883118,-13637.3251953125,304.1998291015625,0.9101759791374208,0.8232802152633667,0.7853844165802002,293.2124938964844,297.1499938964844,293.1499938964844,0.0973063856363296,-11283.478515625,304.1612854003906,0.4942747950553894,0.1325684785842895,0.6515743732452393,289.831298828125,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2745666503906,289.8349914550781,1.0,0.6594361066818237,0.4638801515102386,0.4638801515102386,1.0,1.0,-3.3639721870422363,1.1789127588272097,2.1850595474243164,0.4206773340702057,0.0,0.0,1.0,363.255126953125,365.0,142.27503967285156,-36312.6953125,3490.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1454467773437,310.5599670410156,278.1499938964844,0.0,18000.0,315.7099914550781,33282.46484375,36000.0,0.0,0.0,0.8811443448066711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008942494750954,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.343683511018753,-6118.96826171875,304.19781494140625,0.7117000818252563,0.3822014331817627,0.35492143034935,293.347412109375,297.1499938964844,293.1499938964844,0.5160922408103943,-8833.55078125,304.2118530273437,0.7879684567451477,0.5291564464569092,0.5118722319602966,293.1781921386719,297.1499938964844,293.1499938964844,0.709843635559082,-8358.0439453125,304.1913146972656,0.8542875647544861,0.6851518154144287,0.4850157797336578,293.1805114746094,297.1499938964844,293.1499938964844,0.89518803358078,-13511.9150390625,304.2014465332031,0.9069749712944032,0.8210771083831787,0.783536434173584,293.21435546875,297.1499938964844,293.1499938964844,0.0950595140457153,-11067.4169921875,304.1612548828125,0.4908466339111328,0.130607470870018,0.6435972452163696,289.9313659667969,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2821044921875,289.9349060058594,1.0,0.6587989926338196,0.466034471988678,0.466034471988678,1.0,1.0,-3.3371450901031494,1.17365300655365,2.16349196434021,0.4211544692516327,0.0,0.0,1.0,366.3045654296875,368.0,139.70936584472656,-36353.09765625,3457.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3443298339844,310.7536926269531,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.8858019709587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008989764028228,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.343683511018753,-6118.96826171875,304.19781494140625,0.7117000818252563,0.3822014331817627,0.35492143034935,293.347412109375,297.1499938964844,293.1499938964844,0.5160922408103943,-8833.55078125,304.2118530273437,0.7879684567451477,0.5291564464569092,0.5118722319602966,293.1781921386719,297.1499938964844,293.1499938964844,0.709843635559082,-8358.0439453125,304.1913146972656,0.8542875647544861,0.6851518154144287,0.4850157797336578,293.1805114746094,297.1499938964844,293.1499938964844,0.89518803358078,-13511.9150390625,304.2014465332031,0.9069749712944032,0.8210771083831787,0.783536434173584,293.21435546875,297.1499938964844,293.1499938964844,0.0950595140457153,-11067.4169921875,304.1612548828125,0.4908466339111328,0.130607470870018,0.6435972452163696,289.9313659667969,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2821044921875,289.9349060058594,1.0,0.6587989926338196,0.466034471988678,0.466034471988678,1.0,1.0,-3.3371450901031494,1.17365300655365,2.16349196434021,0.4211544692516327,0.0,0.0,1.0,366.3045654296875,368.0,139.70936584472656,-36353.09765625,3457.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3443298339844,310.7536926269531,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.8858019709587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008989764028228,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3570251464844,297.1499938964844,293.1499938964844,0.3341434001922607,-5984.4111328125,304.1977844238281,0.7063469290733337,0.3762425780296325,0.3497661352157593,293.3567810058594,297.1499938964844,293.1499938964844,0.5031400322914124,-8660.14453125,304.2128295898437,0.7827329039573669,0.5222591757774353,0.5056145191192627,293.1848449707031,297.1499938964844,293.1499938964844,0.7006035447120667,-8273.904296875,304.1929626464844,0.8515757918357849,0.6830908060073853,0.4837422966957092,293.18817138671875,297.1499938964844,293.1499938964844,0.8835985660552979,-13378.1728515625,304.2036437988281,0.9038674235343932,0.8187528848648071,0.7815786004066467,293.21600341796875,297.1499938964844,293.1499938964844,0.0927725061774253,-10846.6103515625,304.16131591796875,0.4873921275138855,0.1286382377147674,0.6355796456336975,290.0390319824219,291.1499938964844,253.2836303710937,252.5521240234375,279.17169189453125,293.2893981933594,290.0429992675781,1.0,0.658143937587738,0.468224287033081,0.468224287033081,1.0,1.0,-3.309892416000366,1.1681904792785645,2.1417016983032227,0.4215248823165893,0.0,0.0,1.0,369.34228515625,371.0,148.26979064941406,-36433.1796875,3424.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58758544921875,310.98687744140625,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.8862576484680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008994388626888,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3570251464844,297.1499938964844,293.1499938964844,0.3341434001922607,-5984.4111328125,304.1977844238281,0.7063469290733337,0.3762425780296325,0.3497661352157593,293.3567810058594,297.1499938964844,293.1499938964844,0.5031400322914124,-8660.14453125,304.2128295898437,0.7827329039573669,0.5222591757774353,0.5056145191192627,293.1848449707031,297.1499938964844,293.1499938964844,0.7006035447120667,-8273.904296875,304.1929626464844,0.8515757918357849,0.6830908060073853,0.4837422966957092,293.18817138671875,297.1499938964844,293.1499938964844,0.8835985660552979,-13378.1728515625,304.2036437988281,0.9038674235343932,0.8187528848648071,0.7815786004066467,293.21600341796875,297.1499938964844,293.1499938964844,0.0927725061774253,-10846.6103515625,304.16131591796875,0.4873921275138855,0.1286382377147674,0.6355796456336975,290.0390319824219,291.1499938964844,253.2836303710937,252.5521240234375,279.17169189453125,293.2893981933594,290.0429992675781,1.0,0.658143937587738,0.468224287033081,0.468224287033081,1.0,1.0,-3.309892416000366,1.1681904792785645,2.1417016983032227,0.4215248823165893,0.0,0.0,1.0,369.34228515625,371.0,148.26979064941406,-36433.1796875,3424.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58758544921875,310.98687744140625,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.8862576484680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008994388626888,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3607177734375,297.1499938964844,293.1499938964844,0.324767917394638,-5851.310546875,304.1974792480469,0.7008926868438721,0.3702519536018371,0.3445984721183777,293.3657531738281,297.1499938964844,293.1499938964844,0.4902335703372955,-8486.376953125,304.21337890625,0.7774651646614075,0.515198826789856,0.4992183148860931,293.191162109375,297.1499938964844,293.1499938964844,0.6913050413131714,-8189.1533203125,304.1941223144531,0.8488709926605225,0.6809247732162476,0.4823945462703705,293.1954650878906,297.1499938964844,293.1499938964844,0.8719140887260437,-13243.3056640625,304.2052001953125,0.9008391499519348,0.8163038492202759,0.7795014381408691,293.2174987792969,297.1499938964844,293.1499938964844,0.0905105397105217,-10628.1201171875,304.16131591796875,0.4838630855083465,0.1266625076532364,0.6275312304496765,290.1459045410156,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.29656982421875,290.1497497558594,1.0,0.6574728488922119,0.4704492092132568,0.4704492092132568,1.0,1.0,-3.28218936920166,1.1625077724456787,2.119681596755981,0.4217793941497803,0.0,0.0,1.0,372.3756713867188,359.0,148.12307739257812,-36478.07421875,3390.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8021240234375,311.1957092285156,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.886078953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008992574876174,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3607177734375,297.1499938964844,293.1499938964844,0.324767917394638,-5851.310546875,304.1974792480469,0.7008926868438721,0.3702519536018371,0.3445984721183777,293.3657531738281,297.1499938964844,293.1499938964844,0.4902335703372955,-8486.376953125,304.21337890625,0.7774651646614075,0.515198826789856,0.4992183148860931,293.191162109375,297.1499938964844,293.1499938964844,0.6913050413131714,-8189.1533203125,304.1941223144531,0.8488709926605225,0.6809247732162476,0.4823945462703705,293.1954650878906,297.1499938964844,293.1499938964844,0.8719140887260437,-13243.3056640625,304.2052001953125,0.9008391499519348,0.8163038492202759,0.7795014381408691,293.2174987792969,297.1499938964844,293.1499938964844,0.0905105397105217,-10628.1201171875,304.16131591796875,0.4838630855083465,0.1266625076532364,0.6275312304496765,290.1459045410156,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.29656982421875,290.1497497558594,1.0,0.6574728488922119,0.4704492092132568,0.4704492092132568,1.0,1.0,-3.28218936920166,1.1625077724456787,2.119681596755981,0.4217793941497803,0.0,0.0,1.0,372.3756713867188,359.0,148.12307739257812,-36478.07421875,3390.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8021240234375,311.1957092285156,278.1499938964844,0.0,18000.0,316.19000244140625,33282.46484375,36000.0,0.0,0.0,0.886078953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0008992574876174,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3627014160156,297.1499938964844,293.1499938964844,0.3200046420097351,-5783.25146484375,304.197509765625,0.6991510391235352,0.3671933114528656,0.3418682813644409,293.3703918457031,297.1499938964844,293.1499938964844,0.4836679995059967,-8397.4130859375,304.2138061523437,0.7759115099906921,0.5115566849708557,0.495822936296463,293.1941223144531,297.1499938964844,293.1499938964844,0.6865652799606323,-8145.7783203125,304.1947021484375,0.848688006401062,0.6798201203346252,0.4816212058067322,293.19891357421875,297.1499938964844,293.1499938964844,0.8659788370132446,-13174.537109375,304.2059631347656,0.9006593227386475,0.815050482749939,0.7783222198486328,293.2181091308594,297.1499938964844,293.1499938964844,0.0893085822463035,-10512.244140625,304.16143798828125,0.4827241003513336,0.1256877332925796,0.6230196952819824,290.1983642578125,291.1499938964844,253.4766998291016,252.7266845703125,279.1723937988281,293.30035400390625,290.2022399902344,1.0,0.655339777469635,0.4715945720672607,0.4715945720672607,1.0,1.0,-3.267052412033081,1.159182071685791,2.10787034034729,0.4217494130134582,0.0,0.0,1.0,371.1559143066406,359.0,147.4680938720703,-36482.46484375,3356.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9004821777344,311.2934875488281,278.1499938964844,0.0,18000.0,316.6700134277344,33282.46484375,36000.0,0.0,0.0,0.8905720114707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000903817359358,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36456298828125,297.1499938964844,293.1499938964844,0.3150811791419983,-5712.4853515625,304.19781494140625,0.697920560836792,0.3641310930252075,0.3390624225139618,293.3749694824219,297.1499938964844,293.1499938964844,0.4768446385860443,-8304.36328125,304.214599609375,0.7749035358428955,0.507863461971283,0.4923090040683746,293.1969299316406,297.1499938964844,293.1499938964844,0.6815280318260193,-8099.33447265625,304.1957397460937,0.8491185903549194,0.6787122488021851,0.4808039665222168,293.20220947265625,297.1499938964844,293.1499938964844,0.8596842885017395,-13100.970703125,304.2072448730469,0.9011783003807068,0.8137861490249634,0.7770773768424988,293.21856689453125,297.1499938964844,293.1499938964844,0.0880485102534294,-10390.650390625,304.1616516113281,0.4819426536560058,0.1247362345457077,0.6183366179466248,290.25518798828125,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.3041076660156,290.2596740722656,1.0,0.6525929570198059,0.4727544486522674,0.4727544486522674,1.0,1.0,-3.251342535018921,1.1556332111358645,2.0957093238830566,0.4215922653675079,0.0,0.0,1.0,368.5064086914063,347.0,154.3340606689453,-36512.59375,3312.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02862548828125,311.4178771972656,278.1499938964844,0.0,18000.0,316.6700134277344,33282.46484375,36000.0,0.0,0.0,0.890701413154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009039487340487,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3676452636719,297.1499938964844,293.1499938964844,0.3051522970199585,-5568.9033203125,304.19842529296875,0.6964039206504822,0.3580707311630249,0.3333952724933624,293.3836669921875,297.1499938964844,293.1499938964844,0.462908923625946,-8113.2080078125,304.2162780761719,0.7738436460494995,0.5004009008407593,0.485088437795639,293.2021179199219,297.1499938964844,293.1499938964844,0.6710303425788879,-8002.1845703125,304.1979675292969,0.8510761857032776,0.6764716506004333,0.4790839850902557,293.2083740234375,297.1499938964844,293.1499938964844,0.846560001373291,-12946.958984375,304.21002197265625,0.9034578800201416,0.8112080097198486,0.7744490504264832,293.21905517578125,297.1499938964844,293.1499938964844,0.0854765549302101,-10142.6640625,304.1620483398437,0.4810577034950256,0.1228981837630271,0.6088149547576904,290.375,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3113098144531,290.37945556640625,1.0,0.6457739472389221,0.4751018285751343,0.4751018285751343,1.0,1.0,-3.219168186187744,1.1481893062591553,2.070978879928589,0.4210910499095917,0.0,0.0,1.0,360.7639465332031,335.0,162.87051391601562,-36546.69921875,3212.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2674865722656,311.6523742675781,278.1499938964844,0.0,18000.0,316.6700134277344,33282.46484375,36000.0,0.0,0.0,0.8903884291648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009036310366354,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3676452636719,297.1499938964844,293.1499938964844,0.3051522970199585,-5568.9033203125,304.19842529296875,0.6964039206504822,0.3580707311630249,0.3333952724933624,293.3836669921875,297.1499938964844,293.1499938964844,0.462908923625946,-8113.2080078125,304.2162780761719,0.7738436460494995,0.5004009008407593,0.485088437795639,293.2021179199219,297.1499938964844,293.1499938964844,0.6710303425788879,-8002.1845703125,304.1979675292969,0.8510761857032776,0.6764716506004333,0.4790839850902557,293.2083740234375,297.1499938964844,293.1499938964844,0.846560001373291,-12946.958984375,304.21002197265625,0.9034578800201416,0.8112080097198486,0.7744490504264832,293.21905517578125,297.1499938964844,293.1499938964844,0.0854765549302101,-10142.6640625,304.1620483398437,0.4810577034950256,0.1228981837630271,0.6088149547576904,290.375,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3113098144531,290.37945556640625,1.0,0.6457739472389221,0.4751018285751343,0.4751018285751343,1.0,1.0,-3.219168186187744,1.1481893062591553,2.070978879928589,0.4210910499095917,0.0,0.0,1.0,360.7639465332031,335.0,162.87051391601562,-36546.69921875,3212.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2674865722656,311.6523742675781,278.1499938964844,0.0,18000.0,316.6700134277344,33282.46484375,36000.0,0.0,0.0,0.8903884291648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009036310366354,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36981201171875,297.1499938964844,293.1499938964844,0.2954792380332947,-5428.115234375,304.1983947753906,0.695725679397583,0.3521160185337066,0.327746570110321,293.3915405273437,297.1499938964844,293.1499938964844,0.449119359254837,-7922.984375,304.2171325683594,0.7735986113548279,0.4928857982158661,0.4777307212352752,293.2067565917969,297.1499938964844,293.1499938964844,0.6605791449546814,-7905.43310546875,304.1993713378906,0.8540033102035522,0.6742088198661804,0.4772903025150299,293.2140197753906,297.1499938964844,293.1499938964844,0.8334619402885437,-12793.3154296875,304.2118225097656,0.9069117307662964,0.8085835576057434,0.771696150302887,293.2191772460937,297.1499938964844,293.1499938964844,0.0829364135861396,-9898.6943359375,304.1622619628906,0.4807825684547424,0.1211235001683235,0.5992559790611267,290.4920654296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3160705566406,290.4964294433594,1.0,0.6378719210624695,0.4774331748485565,0.4774331748485565,1.0,1.0,-3.18656849861145,1.140393614768982,2.046175003051758,0.4203304648399353,0.0,0.0,1.0,351.0849304199219,323.0,162.59698486328125,-36551.01953125,3102.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4824523925781,311.8667907714844,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.894208550453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009075080160982,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36981201171875,297.1499938964844,293.1499938964844,0.2954792380332947,-5428.115234375,304.1983947753906,0.695725679397583,0.3521160185337066,0.327746570110321,293.3915405273437,297.1499938964844,293.1499938964844,0.449119359254837,-7922.984375,304.2171325683594,0.7735986113548279,0.4928857982158661,0.4777307212352752,293.2067565917969,297.1499938964844,293.1499938964844,0.6605791449546814,-7905.43310546875,304.1993713378906,0.8540033102035522,0.6742088198661804,0.4772903025150299,293.2140197753906,297.1499938964844,293.1499938964844,0.8334619402885437,-12793.3154296875,304.2118225097656,0.9069117307662964,0.8085835576057434,0.771696150302887,293.2191772460937,297.1499938964844,293.1499938964844,0.0829364135861396,-9898.6943359375,304.1622619628906,0.4807825684547424,0.1211235001683235,0.5992559790611267,290.4920654296875,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3160705566406,290.4964294433594,1.0,0.6378719210624695,0.4774331748485565,0.4774331748485565,1.0,1.0,-3.18656849861145,1.140393614768982,2.046175003051758,0.4203304648399353,0.0,0.0,1.0,351.0849304199219,323.0,162.59698486328125,-36551.01953125,3102.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4824523925781,311.8667907714844,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.894208550453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009075080160982,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37127685546875,297.1499938964844,293.1499938964844,0.2858302891254425,-5286.40234375,304.1983337402344,0.6955646276473999,0.3462492823600769,0.3221433460712433,293.3986511230469,297.1499938964844,293.1499938964844,0.4351547360420227,-7728.662109375,304.2180480957031,0.7738312482833862,0.4853200018405914,0.4702871143817901,293.2109680175781,297.1499938964844,293.1499938964844,0.6496712565422058,-7803.767578125,304.2011108398437,0.8575587272644043,0.6719141602516174,0.4754489958286285,293.21923828125,297.1499938964844,293.1499938964844,0.8197810649871826,-12631.6630859375,304.2140197753906,0.9112173318862916,0.805907666683197,0.7688602209091187,293.2191467285156,297.1499938964844,293.1499938964844,0.0803513154387474,-9651.03125,304.1624755859375,0.4808701574802398,0.1193807721138,0.5896716117858887,290.61724853515625,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.3196105957031,290.62213134765625,1.0,0.6293545961380005,0.479760080575943,0.479760080575943,1.0,1.0,-3.1537342071533203,1.1323388814926147,2.021395444869995,0.4193658232688904,0.0,0.0,1.0,340.4052734375,311.0,172.47305297851562,-36594.01953125,2988.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74224853515625,312.1211853027344,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.8937534689903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009070461965166,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37127685546875,297.1499938964844,293.1499938964844,0.2858302891254425,-5286.40234375,304.1983337402344,0.6955646276473999,0.3462492823600769,0.3221433460712433,293.3986511230469,297.1499938964844,293.1499938964844,0.4351547360420227,-7728.662109375,304.2180480957031,0.7738312482833862,0.4853200018405914,0.4702871143817901,293.2109680175781,297.1499938964844,293.1499938964844,0.6496712565422058,-7803.767578125,304.2011108398437,0.8575587272644043,0.6719141602516174,0.4754489958286285,293.21923828125,297.1499938964844,293.1499938964844,0.8197810649871826,-12631.6630859375,304.2140197753906,0.9112173318862916,0.805907666683197,0.7688602209091187,293.2191467285156,297.1499938964844,293.1499938964844,0.0803513154387474,-9651.03125,304.1624755859375,0.4808701574802398,0.1193807721138,0.5896716117858887,290.61724853515625,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,293.3196105957031,290.62213134765625,1.0,0.6293545961380005,0.479760080575943,0.479760080575943,1.0,1.0,-3.1537342071533203,1.1323388814926147,2.021395444869995,0.4193658232688904,0.0,0.0,1.0,340.4052734375,311.0,172.47305297851562,-36594.01953125,2988.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74224853515625,312.1211853027344,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.8937534689903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009070461965166,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3721923828125,297.1499938964844,293.1499938964844,0.2764261364936828,-5147.248046875,304.1978759765625,0.695754885673523,0.3404577076435089,0.3165880441665649,293.4051818847656,297.1499938964844,293.1499938964844,0.4213564097881317,-7535.32373046875,304.2183532714844,0.7743659019470215,0.477694571018219,0.4627656638622284,293.2148742675781,297.1499938964844,293.1499938964844,0.638764500617981,-7701.9150390625,304.2022399902344,0.861572802066803,0.6695782542228699,0.473562479019165,293.2240600585937,297.1499938964844,293.1499938964844,0.8060718774795532,-12469.4443359375,304.21551513671875,0.9161760807037354,0.8031717538833618,0.7659448385238647,293.21893310546875,297.1499938964844,293.1499938964844,0.077792689204216,-9407.27734375,304.16259765625,0.4812134504318237,0.1176690757274627,0.5801278352737427,290.7421264648437,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3226928710937,290.74688720703125,1.0,0.6204600930213928,0.482089638710022,0.482089638710022,1.0,1.0,-3.1207640171051025,1.1240828037261963,1.996681332588196,0.4182321727275848,0.0,0.0,1.0,329.2021484375,299.0,173.00013732910156,-36603.1015625,2874.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97332763671875,312.35107421875,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.8925977945327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009058733121491,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3721923828125,297.1499938964844,293.1499938964844,0.2764261364936828,-5147.248046875,304.1978759765625,0.695754885673523,0.3404577076435089,0.3165880441665649,293.4051818847656,297.1499938964844,293.1499938964844,0.4213564097881317,-7535.32373046875,304.2183532714844,0.7743659019470215,0.477694571018219,0.4627656638622284,293.2148742675781,297.1499938964844,293.1499938964844,0.638764500617981,-7701.9150390625,304.2022399902344,0.861572802066803,0.6695782542228699,0.473562479019165,293.2240600585937,297.1499938964844,293.1499938964844,0.8060718774795532,-12469.4443359375,304.21551513671875,0.9161760807037354,0.8031717538833618,0.7659448385238647,293.21893310546875,297.1499938964844,293.1499938964844,0.077792689204216,-9407.27734375,304.16259765625,0.4812134504318237,0.1176690757274627,0.5801278352737427,290.7421264648437,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3226928710937,290.74688720703125,1.0,0.6204600930213928,0.482089638710022,0.482089638710022,1.0,1.0,-3.1207640171051025,1.1240828037261963,1.996681332588196,0.4182321727275848,0.0,0.0,1.0,329.2021484375,299.0,173.00013732910156,-36603.1015625,2874.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97332763671875,312.35107421875,278.1499938964844,0.0,18000.0,317.1499938964844,33282.46484375,36000.0,0.0,0.0,0.8925977945327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009058733121491,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3724670410156,297.1499938964844,293.1499938964844,0.2718560099601745,-5079.2626953125,304.1974792480469,0.6959569454193115,0.3375894427299499,0.3138305842876434,293.40826416015625,297.1499938964844,293.1499938964844,0.4145846664905548,-7439.96240234375,304.2182312011719,0.7747196555137634,0.4738599956035614,0.4589792191982269,293.2167053222656,297.1499938964844,293.1499938964844,0.633409857749939,-7651.875,304.20245361328125,0.8637290000915527,0.6683992147445679,0.4726073443889618,293.226318359375,297.1499938964844,293.1499938964844,0.7993293404579163,-12389.650390625,304.2158508300781,0.918864607810974,0.8017876148223877,0.7644657492637634,293.2187805175781,297.1499938964844,293.1499938964844,0.0765356048941612,-9288.1630859375,304.1625671386719,0.4814639389514923,0.1168240532279014,0.5753831267356873,290.802734375,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.3240966796875,290.8074035644531,1.0,0.6159136295318604,0.4832537770271301,0.4832537770271301,1.0,1.0,-3.1042654514312744,1.1198910474777222,1.984374403953552,0.4176056087017059,0.0,0.0,1.0,323.4862365722656,299.0,170.9941864013672,-36596.234375,2816.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.07879638671875,312.4574279785156,278.1499938964844,0.0,18000.0,317.6300048828125,33282.46484375,36000.0,0.0,0.0,0.8965835571289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.000909918337129,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.37261962890625,297.1499938964844,293.1499938964844,0.2672768831253052,-5010.7783203125,304.1971740722656,0.696220338344574,0.3347377181053161,0.3110862076282501,293.41119384765625,297.1499938964844,293.1499938964844,0.4077571630477905,-7343.29150390625,304.2182312011719,0.7751210331916809,0.4700106382369995,0.4551770389080047,293.21844482421875,297.1499938964844,293.1499938964844,0.6279153823852539,-7600.255859375,304.2029113769531,0.8659762740135193,0.6672120690345764,0.4716458618640899,293.228515625,297.1499938964844,293.1499938964844,0.7924125790596008,-12307.31640625,304.2164611816406,0.921675443649292,0.8003921508789062,0.76297527551651,293.2186279296875,297.1499938964844,293.1499938964844,0.0752647370100021,-9167.9765625,304.16259765625,0.4817598164081573,0.1159853562712669,0.5706587433815002,290.8661499023437,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3254089355469,290.8713684082031,1.0,0.6113166809082031,0.484416663646698,0.484416663646698,1.0,1.0,-3.0877671241760254,1.1156593561172483,1.9721078872680664,0.4169401228427887,0.0,0.0,1.0,317.7250671386719,287.0,175.42066955566406,-36615.84765625,2759.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2122802734375,312.5884704589844,278.1499938964844,0.0,18000.0,317.6300048828125,33282.46484375,36000.0,0.0,0.0,0.8962173461914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009095466812141,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3727111816406,297.1499938964844,293.1499938964844,0.2582234144210815,-4874.478515625,304.196533203125,0.6969209313392639,0.3290820717811584,0.3056367337703705,293.4167785644531,297.1499938964844,293.1499938964844,0.3941289484500885,-7149.0537109375,304.2182006835937,0.7760518789291382,0.4622611105442047,0.4475210905075073,293.2217712402344,297.1499938964844,293.1499938964844,0.616772472858429,-7495.15869140625,304.2038269042969,0.8707323670387268,0.6648018956184387,0.4696966111660003,293.2326965332031,297.1499938964844,293.1499938964844,0.7783744931221008,-12139.5380859375,304.2176818847656,0.927622616291046,0.7975527048110962,0.7599475383758545,293.2182312011719,297.1499938964844,293.1499938964844,0.0727205723524093,-8928.5615234375,304.1626281738281,0.4824793338775635,0.1143258810043335,0.5612739324569702,290.9967956542969,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3278503417969,291.0018615722656,1.0,0.6019893884658813,0.4867368936538696,0.4867368936538696,1.0,1.0,-3.054745674133301,1.1070632934570312,1.9476823806762693,0.415485680103302,0.0,0.0,1.0,306.1120300292969,275.0,179.37786865234375,-36628.640625,2646.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4568176269531,312.83135986328125,278.1499938964844,0.0,18000.0,317.6300048828125,33282.46484375,36000.0,0.0,0.0,0.8949387073516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009082490578293,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3727111816406,297.1499938964844,293.1499938964844,0.2582234144210815,-4874.478515625,304.196533203125,0.6969209313392639,0.3290820717811584,0.3056367337703705,293.4167785644531,297.1499938964844,293.1499938964844,0.3941289484500885,-7149.0537109375,304.2182006835937,0.7760518789291382,0.4622611105442047,0.4475210905075073,293.2217712402344,297.1499938964844,293.1499938964844,0.616772472858429,-7495.15869140625,304.2038269042969,0.8707323670387268,0.6648018956184387,0.4696966111660003,293.2326965332031,297.1499938964844,293.1499938964844,0.7783744931221008,-12139.5380859375,304.2176818847656,0.927622616291046,0.7975527048110962,0.7599475383758545,293.2182312011719,297.1499938964844,293.1499938964844,0.0727205723524093,-8928.5615234375,304.1626281738281,0.4824793338775635,0.1143258810043335,0.5612739324569702,290.9967956542969,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3278503417969,291.0018615722656,1.0,0.6019893884658813,0.4867368936538696,0.4867368936538696,1.0,1.0,-3.054745674133301,1.1070632934570312,1.9476823806762693,0.415485680103302,0.0,0.0,1.0,306.1120300292969,275.0,179.37786865234375,-36628.640625,2646.78271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4568176269531,312.83135986328125,278.1499938964844,0.0,18000.0,317.6300048828125,33282.46484375,36000.0,0.0,0.0,0.8949387073516846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009082490578293,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3724365234375,297.1499938964844,293.1499938964844,0.2495238184928894,-4742.53076171875,304.1955261230469,0.69785076379776,0.3234933316707611,0.3002422749996185,293.4219665527344,297.1499938964844,293.1499938964844,0.3808698356151581,-6958.67431640625,304.2175598144531,0.7771488428115845,0.4544504284858703,0.4398013055324554,293.224853515625,297.1499938964844,293.1499938964844,0.6059311032295227,-7392.72705078125,304.2039489746094,0.8758425116539001,0.6623607873916626,0.4677200019359588,293.236572265625,297.1499938964844,293.1499938964844,0.7646876573562622,-11975.7763671875,304.2178955078125,0.9339608550071716,0.794670581817627,0.7568702101707458,293.2177734375,297.1499938964844,293.1499938964844,0.0702354460954666,-8696.828125,304.1625671386719,0.4833621382713318,0.1126881465315818,0.5519730448722839,291.12225341796875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3299865722656,291.1271667480469,1.0,0.5925089716911316,0.4890438616275787,0.4890438616275787,1.0,1.0,-3.021723508834839,1.0982948541641235,1.923428654670716,0.4138634204864502,0.0,0.0,1.0,294.4289855957031,263.0,175.5039825439453,-36609.11328125,2535.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67218017578125,313.0491638183594,278.1499938964844,0.0,18000.0,318.1099853515625,33282.46484375,36000.0,0.0,0.0,0.8978320956230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009111854596994,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3724365234375,297.1499938964844,293.1499938964844,0.2495238184928894,-4742.53076171875,304.1955261230469,0.69785076379776,0.3234933316707611,0.3002422749996185,293.4219665527344,297.1499938964844,293.1499938964844,0.3808698356151581,-6958.67431640625,304.2175598144531,0.7771488428115845,0.4544504284858703,0.4398013055324554,293.224853515625,297.1499938964844,293.1499938964844,0.6059311032295227,-7392.72705078125,304.2039489746094,0.8758425116539001,0.6623607873916626,0.4677200019359588,293.236572265625,297.1499938964844,293.1499938964844,0.7646876573562622,-11975.7763671875,304.2178955078125,0.9339608550071716,0.794670581817627,0.7568702101707458,293.2177734375,297.1499938964844,293.1499938964844,0.0702354460954666,-8696.828125,304.1625671386719,0.4833621382713318,0.1126881465315818,0.5519730448722839,291.12225341796875,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3299865722656,291.1271667480469,1.0,0.5925089716911316,0.4890438616275787,0.4890438616275787,1.0,1.0,-3.021723508834839,1.0982948541641235,1.923428654670716,0.4138634204864502,0.0,0.0,1.0,294.4289855957031,263.0,175.5039825439453,-36609.11328125,2535.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.67218017578125,313.0491638183594,278.1499938964844,0.0,18000.0,318.1099853515625,33282.46484375,36000.0,0.0,0.0,0.8978320956230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8926668167114256,1.8926961421966555,-2.9279612135724165e-05,0.0,0.0009111854596994,0.0,0.0,748.6248779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37188720703125,297.1499938964844,293.1499938964844,0.2409557402133941,-4611.3349609375,304.19464111328125,0.699016273021698,0.3179696500301361,0.2949041426181793,293.4267883300781,297.1499938964844,293.1499938964844,0.367660254240036,-6767.12548828125,304.217041015625,0.7784170508384705,0.4465793669223785,0.4320223033428192,293.2276916503906,297.1499938964844,293.1499938964844,0.594911515712738,-7287.84326171875,304.2043151855469,0.8813225626945496,0.6598885655403137,0.4657221734523773,293.2401428222656,297.1499938964844,293.1499938964844,0.7507801055908203,-11808.078125,304.21844482421875,0.9406465888023376,0.791756272315979,0.7537609338760376,293.2173156738281,297.1499938964844,293.1499938964844,0.0677386224269867,-8465.7529296875,304.1625366210937,0.4844052791595459,0.1110680550336837,0.5427466630935669,291.25262451171875,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3319091796875,291.2578430175781,1.0,0.5828918218612671,0.4913307130336761,0.4913307130336761,1.0,1.0,-2.98872447013855,1.0893540382385254,1.8993704319000244,0.4120705425739288,0.0,0.0,0.979379177093506,282.71356201171875,251.0,180.43653869628903,-36615.15625,2426.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9299621582031,313.301513671875,278.1499938964844,0.0,18000.0,318.1099853515625,33856.39453125,36000.0,0.0,0.0,0.8964822292327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.890726089477539,1.890755534172058,-2.9364819056354463e-05,0.0,0.0009098154841922,0.0,0.0,748.8132934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37188720703125,297.1499938964844,293.1499938964844,0.2409557402133941,-4611.3349609375,304.19464111328125,0.699016273021698,0.3179696500301361,0.2949041426181793,293.4267883300781,297.1499938964844,293.1499938964844,0.367660254240036,-6767.12548828125,304.217041015625,0.7784170508384705,0.4465793669223785,0.4320223033428192,293.2276916503906,297.1499938964844,293.1499938964844,0.594911515712738,-7287.84326171875,304.2043151855469,0.8813225626945496,0.6598885655403137,0.4657221734523773,293.2401428222656,297.1499938964844,293.1499938964844,0.7507801055908203,-11808.078125,304.21844482421875,0.9406465888023376,0.791756272315979,0.7537609338760376,293.2173156738281,297.1499938964844,293.1499938964844,0.0677386224269867,-8465.7529296875,304.1625366210937,0.4844052791595459,0.1110680550336837,0.5427466630935669,291.25262451171875,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3319091796875,291.2578430175781,1.0,0.5828918218612671,0.4913307130336761,0.4913307130336761,1.0,1.0,-2.98872447013855,1.0893540382385254,1.8993704319000244,0.4120705425739288,0.0,0.0,0.979379177093506,282.71356201171875,251.0,180.43653869628903,-36615.15625,2426.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9299621582031,313.301513671875,278.1499938964844,0.0,18000.0,318.1099853515625,33856.39453125,36000.0,0.0,0.0,0.8964822292327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.890726089477539,1.890755534172058,-2.9364819056354463e-05,0.0,0.0009098154841922,0.0,0.0,748.8132934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3710632324219,297.1499938964844,293.1499938964844,0.2327497750520706,-4484.751953125,304.19342041015625,0.7004331946372986,0.3125131726264953,0.2896232604980469,293.43133544921875,297.1499938964844,293.1499938964844,0.3548541069030761,-6579.9921875,304.2160339355469,0.7798690795898438,0.4386499226093292,0.4241842031478882,293.2303161621094,297.1499938964844,293.1499938964844,0.5842554569244385,-7186.2216796875,304.2039489746094,0.8871925473213196,0.6573877334594727,0.4637008309364319,293.2433776855469,297.1499938964844,293.1499938964844,0.7373170256614685,-11645.5234375,304.2180480957031,0.9476318359375,0.7888121008872986,0.7506187558174133,293.216796875,297.1499938964844,293.1499938964844,0.0653007328510284,-8242.5185546875,304.16241455078125,0.4856137037277221,0.1094641759991645,0.5335876941680908,291.3771667480469,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3336181640625,291.3820495605469,1.0,0.5731422901153564,0.4935906529426574,0.4935906529426574,1.0,1.0,-2.955737829208374,1.0802280902862549,1.8755097389221191,0.410097599029541,0.0,0.0,0.9406735897064208,270.9856262207031,239.0,174.2097625732422,-36570.9765625,2318.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1640625,313.5265197753906,278.1499938964844,0.0,18000.0,318.1099853515625,35623.90234375,36000.0,0.0,0.0,0.8943861722946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8847219944000244,1.884751558303833,-2.9626886316691525e-05,0.0,0.0009076882852241,0.0,0.0,749.3605346679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3710632324219,297.1499938964844,293.1499938964844,0.2327497750520706,-4484.751953125,304.19342041015625,0.7004331946372986,0.3125131726264953,0.2896232604980469,293.43133544921875,297.1499938964844,293.1499938964844,0.3548541069030761,-6579.9921875,304.2160339355469,0.7798690795898438,0.4386499226093292,0.4241842031478882,293.2303161621094,297.1499938964844,293.1499938964844,0.5842554569244385,-7186.2216796875,304.2039489746094,0.8871925473213196,0.6573877334594727,0.4637008309364319,293.2433776855469,297.1499938964844,293.1499938964844,0.7373170256614685,-11645.5234375,304.2180480957031,0.9476318359375,0.7888121008872986,0.7506187558174133,293.216796875,297.1499938964844,293.1499938964844,0.0653007328510284,-8242.5185546875,304.16241455078125,0.4856137037277221,0.1094641759991645,0.5335876941680908,291.3771667480469,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3336181640625,291.3820495605469,1.0,0.5731422901153564,0.4935906529426574,0.4935906529426574,1.0,1.0,-2.955737829208374,1.0802280902862549,1.8755097389221191,0.410097599029541,0.0,0.0,0.9406735897064208,270.9856262207031,239.0,174.2097625732422,-36570.9765625,2318.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1640625,313.5265197753906,278.1499938964844,0.0,18000.0,318.1099853515625,35623.90234375,36000.0,0.0,0.0,0.8943861722946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8847219944000244,1.884751558303833,-2.9626886316691525e-05,0.0,0.0009076882852241,0.0,0.0,749.3605346679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
