time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3705749511719,297.1499938964844,293.1499938964844,0.2289655804634094,-4426.28125,304.1923828125,0.7012454271316528,0.3098122179508209,0.2870059013366699,293.4334716796875,297.1499938964844,293.1499938964844,0.3488815426826477,-6492.552734375,304.21484375,0.7806732654571533,0.4346666038036346,0.4202456176280975,293.23150634765625,297.1499938964844,293.1499938964844,0.5795192718505859,-7141.44384765625,304.2027282714844,0.8902868032455444,0.6561345458030701,0.4626857042312622,293.244873046875,297.1499938964844,293.1499938964844,0.7313109040260315,-11573.794921875,304.216552734375,0.9512271285057068,0.7873378992080688,0.7490416765213013,293.216552734375,297.1499938964844,293.1499938964844,0.0641628205776214,-8139.6416015625,304.1622314453125,0.4862848818302154,0.1086684986948967,0.5290337800979614,291.42877197265625,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.3343811035156,291.4313659667969,1.0,0.5682188272476196,0.4947076439857483,0.4947076439857483,1.0,1.0,-2.939267635345459,1.0755995512008667,1.8636680841445925,0.4090437293052673,0.0,0.0,0.9167558550834656,265.1190795898437,239.0,151.8323516845703,-36444.83984375,2265.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2795715332031,313.60699462890625,278.1499938964844,0.0,18000.0,318.5899963378906,36436.23046875,36000.0,0.0,0.0,0.8978091478347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.863774299621582,1.8638036251068115,-2.933376890723593e-05,0.0,0.0009111621766351,0.0,0.0,730.7632446289062,0.0,0.0,0.0,0.9895038604736328,4.0,0.0,1.0
550560,293.3699645996094,297.1499938964844,293.1499938964844,0.2257496267557144,-4376.9716796875,304.1905212402344,0.7021366953849792,0.3071349859237671,0.2844066619873047,293.4354858398437,297.1499938964844,293.1499938964844,0.3437367975711822,-6417.77978515625,304.21240234375,0.7815399169921875,0.4306792020797729,0.4162985980510711,293.2325134277344,297.1499938964844,293.1499938964844,0.5760797262191772,-7110.07373046875,304.1993713378906,0.8935025930404663,0.6549021005630493,0.4616768658161163,293.2461242675781,297.1499938964844,293.1499938964844,0.726900041103363,-11523.3466796875,304.21246337890625,0.9548941254615784,0.7858904004096985,0.7474760413169861,293.2162780761719,297.1499938964844,293.1499938964844,0.0631940513849258,-8053.73779296875,304.1617736816406,0.4870060682296753,0.107877679169178,0.524498462677002,291.4541320800781,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.33502197265625,291.4557800292969,1.0,0.5632641911506653,0.4958129227161407,0.4958129227161407,1.0,1.0,-2.9228527545928955,1.070939302444458,1.851913332939148,0.4079472124576568,0.0,0.0,0.8938950300216675,259.2486877441406,227.0,113.207275390625,-36265.98046875,2213.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4515686035156,313.7032775878906,278.1499938964844,0.0,18000.0,318.5899963378906,36795.17578125,36000.0,0.0,0.0,0.8965430855751038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824863314628601,1.824891805648804,-2.854336707969196e-05,0.0,0.0009098773007281,0.0,0.0,692.9169311523438,0.0,0.0,0.0,0.9713125228881836,4.0,0.0,1.0
550620,293.3685607910156,297.1499938964844,293.1499938964844,0.2200847417116165,-4290.32666015625,304.1864624023437,0.7041835784912109,0.3018474876880646,0.2792685031890869,293.439208984375,297.1499938964844,293.1499938964844,0.3345322608947754,-6284.09033203125,304.2069396972656,0.7834897637367249,0.4226888120174408,0.408389687538147,293.2341003417969,297.1499938964844,293.1499938964844,0.5709818601608276,-7064.99755859375,304.1913757324219,0.9003397822380066,0.6524935960769653,0.4597008228302002,293.2480163574219,297.1499938964844,293.1499938964844,0.7203160524368286,-11450.7880859375,304.2025756835937,0.9624412059783936,0.7830693125724792,0.7444183230400085,293.2157287597656,297.1499938964844,293.1499938964844,0.0614682249724864,-7903.34130859375,304.16070556640625,0.488616019487381,0.1063121929764747,0.5154910087585449,291.4731750488281,291.1499938964844,254.766342163086,253.8852081298828,279.1719055175781,293.3360900878906,291.4730529785156,1.0,0.5532659888267517,0.4979825317859649,0.4979825317859649,1.0,1.0,-2.8902928829193115,1.0615586042404177,1.828734397888184,0.405643880367279,0.0,0.0,0.8490815162658691,247.49533081054688,215.0,46.01189422607422,-35822.21484375,2110.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8743896484375,313.9132080078125,278.1499938964844,0.0,18000.0,318.5899963378906,37148.328125,36000.0,0.0,0.0,0.8920537829399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724945068359375,1.7249715328216553,-2.6469379008631225e-05,0.0,0.0009053211542777,0.0,0.0,600.3217163085938,0.0,0.0,0.0,0.9248037934303284,4.0,0.0,1.0
550680,293.3685607910156,297.1499938964844,293.1499938964844,0.2200847417116165,-4290.32666015625,304.1864624023437,0.7041835784912109,0.3018474876880646,0.2792685031890869,293.439208984375,297.1499938964844,293.1499938964844,0.3345322608947754,-6284.09033203125,304.2069396972656,0.7834897637367249,0.4226888120174408,0.408389687538147,293.2341003417969,297.1499938964844,293.1499938964844,0.5709818601608276,-7064.99755859375,304.1913757324219,0.9003397822380066,0.6524935960769653,0.4597008228302002,293.2480163574219,297.1499938964844,293.1499938964844,0.7203160524368286,-11450.7880859375,304.2025756835937,0.9624412059783936,0.7830693125724792,0.7444183230400085,293.2157287597656,297.1499938964844,293.1499938964844,0.0614682249724864,-7903.34130859375,304.16070556640625,0.488616019487381,0.1063121929764747,0.5154910087585449,291.4731750488281,291.1499938964844,254.766342163086,253.8852081298828,279.1719055175781,293.3360900878906,291.4730529785156,1.0,0.5532659888267517,0.4979825317859649,0.4979825317859649,1.0,1.0,-2.8902928829193115,1.0615586042404177,1.828734397888184,0.405643880367279,0.0,0.0,0.8490815162658691,247.49533081054688,215.0,46.01189422607422,-35822.21484375,2110.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8743896484375,313.9132080078125,278.1499938964844,0.0,18000.0,318.5899963378906,37148.328125,36000.0,0.0,0.0,0.8920537829399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724945068359375,1.7249715328216553,-2.6469379008631225e-05,0.0,0.0009053211542777,0.0,0.0,600.3217163085938,0.0,0.0,0.0,0.9248037934303284,4.0,0.0,1.0
550740,293.3669128417969,297.1499938964844,293.1499938964844,0.2152023315429687,-4215.81787109375,304.1824645996094,0.7065979838371277,0.2966427803039551,0.2742036581039428,293.442626953125,297.1499938964844,293.1499938964844,0.3264162540435791,-6166.0654296875,304.2015075683594,0.7857434749603271,0.414667397737503,0.4004513025283813,293.2352600097656,297.1499938964844,293.1499938964844,0.5677697062492371,-7038.21728515625,304.1829528808594,0.9078813791275024,0.6501269936561584,0.4577590525150299,293.2494201660156,297.1499938964844,293.1499938964844,0.716129720211029,-11407.7529296875,304.1920471191406,0.9701907634735109,0.7803011536598206,0.7414208054542542,293.2151184082031,297.1499938964844,293.1499938964844,0.0599577836692333,-7774.57080078125,304.15966796875,0.49046790599823,0.1047695502638816,0.5065765380859375,291.4595642089844,291.1499938964844,254.8500061035156,253.96002197265625,279.17138671875,293.3368530273437,291.4584350585937,1.0,0.5431477427482605,0.5000930428504944,0.5000930428504944,1.0,1.0,-2.8580124378204346,1.0520634651184082,1.8059489727020264,0.4031800329685211,0.0,0.0,0.8084596991539001,235.74278259277344,203.0,-3.299071788787842,-35319.1484375,2010.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3907470703125,314.1552734375,278.1499938964844,0.0,18000.0,318.1099853515625,37253.625,36000.0,0.0,0.0,0.879942774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6114506721496582,1.611474871635437,-2.419376869511325e-05,0.0,0.0008930300245992,0.0,0.0,505.4153747558594,0.0,0.0,0.0,0.8726898431777954,4.0,0.0,1.0
550800,293.3669128417969,297.1499938964844,293.1499938964844,0.2152023315429687,-4215.81787109375,304.1824645996094,0.7065979838371277,0.2966427803039551,0.2742036581039428,293.442626953125,297.1499938964844,293.1499938964844,0.3264162540435791,-6166.0654296875,304.2015075683594,0.7857434749603271,0.414667397737503,0.4004513025283813,293.2352600097656,297.1499938964844,293.1499938964844,0.5677697062492371,-7038.21728515625,304.1829528808594,0.9078813791275024,0.6501269936561584,0.4577590525150299,293.2494201660156,297.1499938964844,293.1499938964844,0.716129720211029,-11407.7529296875,304.1920471191406,0.9701907634735109,0.7803011536598206,0.7414208054542542,293.2151184082031,297.1499938964844,293.1499938964844,0.0599577836692333,-7774.57080078125,304.15966796875,0.49046790599823,0.1047695502638816,0.5065765380859375,291.4595642089844,291.1499938964844,254.8500061035156,253.96002197265625,279.17138671875,293.3368530273437,291.4584350585937,1.0,0.5431477427482605,0.5000930428504944,0.5000930428504944,1.0,1.0,-2.8580124378204346,1.0520634651184082,1.8059489727020264,0.4031800329685211,0.0,0.0,0.8084596991539001,235.74278259277344,203.0,-3.299071788787842,-35319.1484375,2010.1605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3907470703125,314.1552734375,278.1499938964844,0.0,18000.0,318.1099853515625,37253.625,36000.0,0.0,0.0,0.879942774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6114506721496582,1.611474871635437,-2.419376869511325e-05,0.0,0.0008930300245992,0.0,0.0,505.4153747558594,0.0,0.0,0.0,0.8726898431777954,4.0,0.0,1.0
550860,293.3643493652344,297.1499938964844,293.1499938964844,0.2110187709331512,-4152.21728515625,304.1786193847656,0.709553599357605,0.2916639149188995,0.2692863643169403,293.445068359375,297.1499938964844,293.1499938964844,0.3192263841629028,-6061.4169921875,304.1963195800781,0.7884753942489624,0.4067595899105072,0.392559677362442,293.2355041503906,297.1499938964844,293.1499938964844,0.5662024021148682,-7027.27880859375,304.1745910644531,0.9167413711547852,0.6479161977767944,0.4558879733085632,293.2498779296875,297.1499938964844,293.1499938964844,0.7140291333198547,-11390.1142578125,304.1815490722656,0.9781748652458192,0.7776902914047241,0.7385208010673523,293.21368408203125,297.1499938964844,293.1499938964844,0.0586949996650218,-7669.48828125,304.1585388183594,0.4927941858768463,0.103408508002758,0.4981770515441894,291.4191589355469,291.1499938964844,254.93023681640625,254.03179931640625,279.1707763671875,293.3367004394531,291.41717529296875,1.0,0.5329334735870361,0.5021400451660156,0.5021400451660156,1.0,1.0,-2.826786518096924,1.0427812337875366,1.7840052843093872,0.4006811380386352,0.0,0.0,0.7750436067581177,223.92491149902344,191.0,-42.93955993652344,-34767.17578125,1912.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9017028808594,314.3711853027344,278.1499938964844,0.0,18000.0,318.1099853515625,37156.125,36000.0,0.0,0.0,0.868699848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016359090805054,1.5016579627990725,-2.2095760868978687e-05,0.0,0.0008816199260763,0.0,0.0,423.7662353515625,0.0,0.0,0.0,0.8230959177017212,4.0,0.0,1.0
550920,293.3643493652344,297.1499938964844,293.1499938964844,0.2110187709331512,-4152.21728515625,304.1786193847656,0.709553599357605,0.2916639149188995,0.2692863643169403,293.445068359375,297.1499938964844,293.1499938964844,0.3192263841629028,-6061.4169921875,304.1963195800781,0.7884753942489624,0.4067595899105072,0.392559677362442,293.2355041503906,297.1499938964844,293.1499938964844,0.5662024021148682,-7027.27880859375,304.1745910644531,0.9167413711547852,0.6479161977767944,0.4558879733085632,293.2498779296875,297.1499938964844,293.1499938964844,0.7140291333198547,-11390.1142578125,304.1815490722656,0.9781748652458192,0.7776902914047241,0.7385208010673523,293.21368408203125,297.1499938964844,293.1499938964844,0.0586949996650218,-7669.48828125,304.1585388183594,0.4927941858768463,0.103408508002758,0.4981770515441894,291.4191589355469,291.1499938964844,254.93023681640625,254.03179931640625,279.1707763671875,293.3367004394531,291.41717529296875,1.0,0.5329334735870361,0.5021400451660156,0.5021400451660156,1.0,1.0,-2.826786518096924,1.0427812337875366,1.7840052843093872,0.4006811380386352,0.0,0.0,0.7750436067581177,223.92491149902344,191.0,-42.93955993652344,-34767.17578125,1912.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9017028808594,314.3711853027344,278.1499938964844,0.0,18000.0,318.1099853515625,37156.125,36000.0,0.0,0.0,0.868699848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5016359090805054,1.5016579627990725,-2.2095760868978687e-05,0.0,0.0008816199260763,0.0,0.0,423.7662353515625,0.0,0.0,0.0,0.8230959177017212,4.0,0.0,1.0
550980,293.3609313964844,297.1499938964844,293.1499938964844,0.2071410417556762,-4092.934814453125,304.1755676269531,0.713164210319519,0.2869292795658111,0.2646024227142334,293.4464416503906,297.1499938964844,293.1499938964844,0.3123441040515899,-5960.318359375,304.1923828125,0.791901707649231,0.3990015685558319,0.3848199546337127,293.2350158691406,297.1499938964844,293.1499938964844,0.5651747584342957,-7020.5751953125,304.1681823730469,0.9269904494285583,0.6458469033241272,0.4541323781013489,293.2495422363281,297.1499938964844,293.1499938964844,0.7126436233520508,-11379.287109375,304.17340087890625,0.9864018559455872,0.7752221822738647,0.7357785701751709,293.21124267578125,297.1499938964844,293.1499938964844,0.0576363205909729,-7582.4365234375,304.157470703125,0.4959187507629394,0.1022850275039672,0.4908876717090606,291.37554931640625,291.1499938964844,255.0099639892578,254.1031646728516,279.17022705078125,293.33563232421875,291.37359619140625,1.0,0.5226860642433167,0.5041332244873047,0.5041332244873047,1.0,1.0,-2.797687530517578,1.0341851711273191,1.7635023593902588,0.3984062671661377,0.0,0.0,0.7479016780853271,212.0056915283203,179.0,-55.268951416015625,-34277.7578125,1819.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4229431152344,314.6031494140625,278.1499938964844,0.0,18000.0,318.1099853515625,36983.890625,36000.0,0.0,0.0,0.8552700281143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069381952285769,1.4069585800170898,-2.0384233721415512e-05,0.0,0.0008679903694428,0.0,0.0,361.13671875,0.0,0.0,0.0,0.7808710336685181,4.0,0.0,1.0
551040,293.3609313964844,297.1499938964844,293.1499938964844,0.2071410417556762,-4092.934814453125,304.1755676269531,0.713164210319519,0.2869292795658111,0.2646024227142334,293.4464416503906,297.1499938964844,293.1499938964844,0.3123441040515899,-5960.318359375,304.1923828125,0.791901707649231,0.3990015685558319,0.3848199546337127,293.2350158691406,297.1499938964844,293.1499938964844,0.5651747584342957,-7020.5751953125,304.1681823730469,0.9269904494285583,0.6458469033241272,0.4541323781013489,293.2495422363281,297.1499938964844,293.1499938964844,0.7126436233520508,-11379.287109375,304.17340087890625,0.9864018559455872,0.7752221822738647,0.7357785701751709,293.21124267578125,297.1499938964844,293.1499938964844,0.0576363205909729,-7582.4365234375,304.157470703125,0.4959187507629394,0.1022850275039672,0.4908876717090606,291.37554931640625,291.1499938964844,255.0099639892578,254.1031646728516,279.17022705078125,293.33563232421875,291.37359619140625,1.0,0.5226860642433167,0.5041332244873047,0.5041332244873047,1.0,1.0,-2.797687530517578,1.0341851711273191,1.7635023593902588,0.3984062671661377,0.0,0.0,0.7479016780853271,212.0056915283203,179.0,-55.268951416015625,-34277.7578125,1819.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4229431152344,314.6031494140625,278.1499938964844,0.0,18000.0,318.1099853515625,36983.890625,36000.0,0.0,0.0,0.8552700281143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069381952285769,1.4069585800170898,-2.0384233721415512e-05,0.0,0.0008679903694428,0.0,0.0,361.13671875,0.0,0.0,0.0,0.7808710336685181,4.0,0.0,1.0
551100,293.35906982421875,297.1499938964844,293.1499938964844,0.2052444815635681,-4063.750244140625,304.17437744140625,0.7151594758033752,0.2846201956272125,0.2623181343078613,293.44696044921875,297.1499938964844,293.1499938964844,0.3089202046394348,-5909.60546875,304.19091796875,0.7938420176506042,0.3951452374458313,0.3809774816036224,293.2347412109375,297.1499938964844,293.1499938964844,0.5646969676017761,-7017.17333984375,304.1657409667969,0.9325149059295654,0.6448248624801636,0.4532685577869415,293.2493591308594,297.1499938964844,293.1499938964844,0.7120158076286316,-11373.880859375,304.1703186035156,0.9905142784118652,0.7739987969398499,0.7344251871109009,293.2098999023437,297.1499938964844,293.1499938964844,0.0571465715765953,-7542.29931640625,304.1570129394531,0.4977371096611023,0.1017772927880287,0.4875215291976928,291.3548889160156,291.1499938964844,255.0496520996093,254.13870239257807,279.1700439453125,293.3349304199219,291.3530578613281,1.0,0.5175465941429138,0.5051203370094299,0.5051203370094299,1.0,1.0,-2.783613920211792,1.030032753944397,1.7535810470581057,0.3973140716552734,0.0,0.0,0.736321747303009,206.05007934570312,179.0,-56.09751892089844,-34049.10546875,1773.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6719970703125,314.7151794433594,278.1499938964844,0.0,18000.0,317.6300048828125,36894.09375,36000.0,0.0,0.0,0.8431006669998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3654303550720217,1.3654500246047974,-1.966513445950113e-05,0.0,0.0008556400425732,0.0,0.0,335.8739013671875,0.0,0.0,0.0,0.7625660300254822,4.0,0.0,1.0
551160,293.357177734375,297.1499938964844,293.1499938964844,0.2034217715263366,-4035.686767578125,304.1732482910156,0.7172762155532837,0.2823430895805359,0.260063886642456,293.4474182128906,297.1499938964844,293.1499938964844,0.305576890707016,-5859.97021484375,304.1895446777344,0.7959312200546265,0.3912963271141052,0.3771435618400574,293.2344665527344,297.1499938964844,293.1499938964844,0.564367413520813,-7015.1376953125,304.1634826660156,0.9382534027099608,0.6438050270080566,0.4524069428443908,293.2491760253906,297.1499938964844,293.1499938964844,0.7115809321403503,-11370.689453125,304.1673889160156,0.9945952892303468,0.7727756500244141,0.7330729961395264,293.20849609375,297.1499938964844,293.1499938964844,0.0566922761499881,-7505.38916015625,304.15655517578125,0.4997184574604034,0.1012948453426361,0.48428475856781,291.3321228027344,291.1499938964844,255.08921813964844,254.1741485595703,279.1698913574219,293.334228515625,291.3298034667969,1.0,0.5123922228813171,0.5061048269271851,0.5061048269271851,1.0,1.0,-2.7697463035583496,1.0259392261505127,1.743807077407837,0.3962371051311493,0.0,0.0,0.7264224886894226,200.10595703125,167.0,-60.98346710205078,-33803.40625,1728.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8728332519531,314.7923278808594,278.1499938964844,0.0,18000.0,317.6300048828125,36796.7578125,36000.0,0.0,0.0,0.8348032236099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328094482421875,1.3281134366989136,-1.9032439013244584e-05,0.0,0.0008472191984765,0.0,0.0,314.2210998535156,0.0,0.0,0.0,0.7462581992149353,4.0,0.0,1.0
551220,293.3531799316406,297.1499938964844,293.1499938964844,0.1997398436069488,-3978.458740234375,304.1716613769531,0.7212256193161011,0.2779048085212707,0.255681574344635,293.447998046875,297.1499938964844,293.1499938964844,0.2987305521965027,-5757.31494140625,304.1878356933594,0.7997477650642395,0.3836407661437988,0.3695382475852966,293.2338256835937,297.1499938964844,293.1499938964844,0.5634198188781738,-7007.3623046875,304.1606750488281,0.9491567611694336,0.6417962312698364,0.450723260641098,293.2466125488281,297.1499938964844,293.1499938964844,0.7042908072471619,-11274.0068359375,304.1750183105469,0.9990000128746032,0.7707662582397461,0.7243828773498535,293.2054748535156,297.1499938964844,293.1499938964844,0.0558154918253421,-7433.759765625,304.15582275390625,0.503696858882904,0.1004210412502288,0.4783301651477813,291.2948608398437,291.1499938964844,255.16798400878903,254.2447204589844,279.1711120605469,293.3324279785156,291.29412841796875,1.0,0.5017985701560974,0.5082358121871948,0.5082358121871948,1.0,1.0,-2.7356059551239014,1.0152132511138916,1.7203927040100098,0.3932310044765472,0.0,0.0,0.7099694013595581,188.914779663086,155.0,-47.684181213378906,-33326.34765625,1636.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2142639160156,314.9364624023437,278.1499938964844,0.0,18000.0,317.6300048828125,36604.45703125,36000.0,0.0,0.0,0.8177059292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683627605438232,1.268380880355835,-1.8047165212919936e-05,0.0,0.0008298676111735,0.0,0.0,281.6148376464844,0.0,0.0,0.0,0.7202760577201843,4.0,0.0,1.0
551280,293.3531799316406,297.1499938964844,293.1499938964844,0.1997398436069488,-3978.458740234375,304.1716613769531,0.7212256193161011,0.2779048085212707,0.255681574344635,293.447998046875,297.1499938964844,293.1499938964844,0.2987305521965027,-5757.31494140625,304.1878356933594,0.7997477650642395,0.3836407661437988,0.3695382475852966,293.2338256835937,297.1499938964844,293.1499938964844,0.5634198188781738,-7007.3623046875,304.1606750488281,0.9491567611694336,0.6417962312698364,0.450723260641098,293.2466125488281,297.1499938964844,293.1499938964844,0.7042908072471619,-11274.0068359375,304.1750183105469,0.9990000128746032,0.7707662582397461,0.7243828773498535,293.2054748535156,297.1499938964844,293.1499938964844,0.0558154918253421,-7433.759765625,304.15582275390625,0.503696858882904,0.1004210412502288,0.4783301651477813,291.2948608398437,291.1499938964844,255.16798400878903,254.2447204589844,279.1711120605469,293.3324279785156,291.29412841796875,1.0,0.5017985701560974,0.5082358121871948,0.5082358121871948,1.0,1.0,-2.7356059551239014,1.0152132511138916,1.7203927040100098,0.3932310044765472,0.0,0.0,0.7099694013595581,188.914779663086,155.0,-47.684181213378906,-33326.34765625,1636.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2142639160156,314.9364624023437,278.1499938964844,0.0,18000.0,317.6300048828125,36604.45703125,36000.0,0.0,0.0,0.8177059292793274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683627605438232,1.268380880355835,-1.8047165212919936e-05,0.0,0.0008298676111735,0.0,0.0,281.6148376464844,0.0,0.0,0.0,0.7202760577201843,4.0,0.0,1.0
551340,293.3491516113281,297.1499938964844,293.1499938964844,0.1957821696996688,-3915.928955078125,304.1710510253906,0.7245970368385315,0.2735733389854431,0.2514773309230804,293.4484558105469,297.1499938964844,293.1499938964844,0.291331946849823,-5644.72216796875,304.18756103515625,0.8027741312980652,0.3760031759738922,0.3620347380638122,293.2333984375,297.1499938964844,293.1499938964844,0.561353862285614,-6987.3876953125,304.1605529785156,0.958771586418152,0.6397591829299927,0.449088841676712,293.2238464355469,297.1499938964844,293.1499938964844,0.6810361742973328,-10959.0947265625,304.2052917480469,0.9990000128746032,0.7728883624076843,0.7019005417823792,293.2022705078125,297.1499938964844,293.1499938964844,0.054938331246376,-7360.6044921875,304.1553649902344,0.5075806975364685,0.0996686816215515,0.4732676744461059,291.2845153808594,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.328369140625,291.2838439941406,1.0,0.4902707040309906,0.5107172131538391,0.5107172131538391,1.0,1.0,-2.686596632003784,0.9987268447875975,1.687869906425476,0.3875304460525512,0.0,0.0,0.6926673650741577,178.59388732910156,158.0,-25.37032890319824,-32712.470703125,1533.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5050048828125,315.0526123046875,278.1499938964844,0.0,18000.0,317.1499938964844,36584.65625,36000.0,0.0,0.0,0.795069694519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112864255905151,1.2113035917282104,-1.7183252566610463e-05,0.0,0.0008068946190178,0.0,0.0,253.2287750244141,0.0,0.0,0.0,0.6957699060440063,4.0,0.0,1.0
551400,293.3491516113281,297.1499938964844,293.1499938964844,0.1957821696996688,-3915.928955078125,304.1710510253906,0.7245970368385315,0.2735733389854431,0.2514773309230804,293.4484558105469,297.1499938964844,293.1499938964844,0.291331946849823,-5644.72216796875,304.18756103515625,0.8027741312980652,0.3760031759738922,0.3620347380638122,293.2333984375,297.1499938964844,293.1499938964844,0.561353862285614,-6987.3876953125,304.1605529785156,0.958771586418152,0.6397591829299927,0.449088841676712,293.2238464355469,297.1499938964844,293.1499938964844,0.6810361742973328,-10959.0947265625,304.2052917480469,0.9990000128746032,0.7728883624076843,0.7019005417823792,293.2022705078125,297.1499938964844,293.1499938964844,0.054938331246376,-7360.6044921875,304.1553649902344,0.5075806975364685,0.0996686816215515,0.4732676744461059,291.2845153808594,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.328369140625,291.2838439941406,1.0,0.4902707040309906,0.5107172131538391,0.5107172131538391,1.0,1.0,-2.686596632003784,0.9987268447875975,1.687869906425476,0.3875304460525512,0.0,0.0,0.6926673650741577,178.59388732910156,158.0,-25.37032890319824,-32712.470703125,1533.3341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5050048828125,315.0526123046875,278.1499938964844,0.0,18000.0,317.1499938964844,36584.65625,36000.0,0.0,0.0,0.795069694519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112864255905151,1.2113035917282104,-1.7183252566610463e-05,0.0,0.0008068946190178,0.0,0.0,253.2287750244141,0.0,0.0,0.0,0.6957699060440063,4.0,0.0,1.0
551460,293.3457336425781,297.1499938964844,293.1499938964844,0.1923359483480453,-3861.803466796875,304.1697692871094,0.724976658821106,0.269223541021347,0.2474204897880554,293.4493713378906,297.1499938964844,293.1499938964844,0.2845574915409088,-5541.7666015625,304.1863098144531,0.8020047545433044,0.3682557940483093,0.3545989990234375,293.23358154296875,297.1499938964844,293.1499938964844,0.5603467226028442,-6978.587890625,304.1586608886719,0.963564395904541,0.6376112699508667,0.4474925100803375,293.19158935546875,297.1499938964844,293.1499938964844,0.6678903102874756,-10792.4287109375,304.2080993652344,0.9990000128746032,0.7775599956512451,0.6894118189811707,293.1995544433594,297.1499938964844,293.1499938964844,0.0543272718787193,-7311.5009765625,304.1545715332031,0.5092605948448181,0.098895139992237,0.4689894318580627,291.2532958984375,291.1499938964844,255.3240509033203,254.38462829589844,279.1728820800781,293.3253173828125,291.2517395019531,1.0,0.4832933843135834,0.512982189655304,0.512982189655304,1.0,1.0,-2.650707483291626,0.9873239398002625,1.6633834838867188,0.3837580978870392,0.0,0.0,0.6806912422180176,172.6785888671875,161.0,-40.58848190307617,-32163.0625,1467.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6787109375,315.07647705078125,278.1499938964844,0.0,18000.0,317.1499938964844,36432.04296875,36000.0,0.0,0.0,0.7755350470542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640499830245972,1.1640665531158447,-1.646738928684499e-05,0.0,0.0007870694971643,0.0,0.0,231.05535888671875,0.0,0.0,0.0,0.6759390234947205,4.0,0.0,1.0
551520,293.3457336425781,297.1499938964844,293.1499938964844,0.1923359483480453,-3861.803466796875,304.1697692871094,0.724976658821106,0.269223541021347,0.2474204897880554,293.4493713378906,297.1499938964844,293.1499938964844,0.2845574915409088,-5541.7666015625,304.1863098144531,0.8020047545433044,0.3682557940483093,0.3545989990234375,293.23358154296875,297.1499938964844,293.1499938964844,0.5603467226028442,-6978.587890625,304.1586608886719,0.963564395904541,0.6376112699508667,0.4474925100803375,293.19158935546875,297.1499938964844,293.1499938964844,0.6678903102874756,-10792.4287109375,304.2080993652344,0.9990000128746032,0.7775599956512451,0.6894118189811707,293.1995544433594,297.1499938964844,293.1499938964844,0.0543272718787193,-7311.5009765625,304.1545715332031,0.5092605948448181,0.098895139992237,0.4689894318580627,291.2532958984375,291.1499938964844,255.3240509033203,254.38462829589844,279.1728820800781,293.3253173828125,291.2517395019531,1.0,0.4832933843135834,0.512982189655304,0.512982189655304,1.0,1.0,-2.650707483291626,0.9873239398002625,1.6633834838867188,0.3837580978870392,0.0,0.0,0.6806912422180176,172.6785888671875,161.0,-40.58848190307617,-32163.0625,1467.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6787109375,315.07647705078125,278.1499938964844,0.0,18000.0,317.1499938964844,36432.04296875,36000.0,0.0,0.0,0.7755350470542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1640499830245972,1.1640665531158447,-1.646738928684499e-05,0.0,0.0007870694971643,0.0,0.0,231.05535888671875,0.0,0.0,0.0,0.6759390234947205,4.0,0.0,1.0
551580,293.34259033203125,297.1499938964844,293.1499938964844,0.1890268474817276,-3809.612548828125,304.168701171875,0.7230455279350281,0.2649043798446655,0.2434767931699752,293.4504699707031,297.1499938964844,293.1499938964844,0.2778710722923279,-5439.50390625,304.18536376953125,0.7982715964317322,0.3604506254196167,0.3471980988979339,293.2339172363281,297.1499938964844,293.1499938964844,0.5595120787620544,-6971.25927734375,304.1571655273437,0.9648746848106384,0.6354259848594666,0.4459376931190491,293.16796875,297.1499938964844,293.1499938964844,0.6623312830924988,-10730.5556640625,304.1977844238281,0.9990000128746032,0.7813236713409424,0.6842721700668335,293.1972045898437,297.1499938964844,293.1499938964844,0.0538001470267772,-7269.56005859375,304.1539306640625,0.509114682674408,0.0981134101748466,0.4651364684104919,291.22039794921875,291.1499938964844,255.4013519287109,254.4539489746093,279.17156982421875,293.3242492675781,291.21875,1.0,0.4790652692317962,0.5150757431983948,0.5150757431983948,1.0,1.0,-2.624396800994873,0.9795663952827454,1.6448304653167725,0.3816535472869873,0.0,0.0,0.6734620332717896,169.8738250732422,164.0,-44.84119415283203,-31753.849609375,1426.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74127197265625,315.05291748046875,278.1499938964844,0.0,18000.0,317.1499938964844,36272.13671875,36000.0,0.0,0.0,0.7566273808479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345796585083008,1.1345956325531006,-1.601986696186941e-05,0.0,0.0007678805850446,0.0,0.0,217.81106567382807,0.0,0.0,0.0,0.6635853052139282,4.0,0.0,1.0
551640,293.34259033203125,297.1499938964844,293.1499938964844,0.1890268474817276,-3809.612548828125,304.168701171875,0.7230455279350281,0.2649043798446655,0.2434767931699752,293.4504699707031,297.1499938964844,293.1499938964844,0.2778710722923279,-5439.50390625,304.18536376953125,0.7982715964317322,0.3604506254196167,0.3471980988979339,293.2339172363281,297.1499938964844,293.1499938964844,0.5595120787620544,-6971.25927734375,304.1571655273437,0.9648746848106384,0.6354259848594666,0.4459376931190491,293.16796875,297.1499938964844,293.1499938964844,0.6623312830924988,-10730.5556640625,304.1977844238281,0.9990000128746032,0.7813236713409424,0.6842721700668335,293.1972045898437,297.1499938964844,293.1499938964844,0.0538001470267772,-7269.56005859375,304.1539306640625,0.509114682674408,0.0981134101748466,0.4651364684104919,291.22039794921875,291.1499938964844,255.4013519287109,254.4539489746093,279.17156982421875,293.3242492675781,291.21875,1.0,0.4790652692317962,0.5150757431983948,0.5150757431983948,1.0,1.0,-2.624396800994873,0.9795663952827454,1.6448304653167725,0.3816535472869873,0.0,0.0,0.6734620332717896,169.8738250732422,164.0,-44.84119415283203,-31753.849609375,1426.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74127197265625,315.05291748046875,278.1499938964844,0.0,18000.0,317.1499938964844,36272.13671875,36000.0,0.0,0.0,0.7566273808479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1345796585083008,1.1345956325531006,-1.601986696186941e-05,0.0,0.0007678805850446,0.0,0.0,217.81106567382807,0.0,0.0,0.0,0.6635853052139282,4.0,0.0,1.0
551700,293.341064453125,297.1499938964844,293.1499938964844,0.1874167323112487,-3784.138916015625,304.168212890625,0.7214865684509277,0.262764036655426,0.2415461391210556,293.4510192871094,297.1499938964844,293.1499938964844,0.2745504975318908,-5388.47998046875,304.1849670410156,0.7956385016441345,0.3565341830253601,0.3435093462467193,293.2341003417969,297.1499938964844,293.1499938964844,0.5591365694999695,-6967.935546875,304.15655517578125,0.964657723903656,0.634323239326477,0.445171982049942,293.1605529785156,297.1499938964844,293.1499938964844,0.6615959405899048,-10726.9501953125,304.1904296875,0.9990000128746032,0.7825500965118408,0.6835516095161438,293.1961975097656,297.1499938964844,293.1499938964844,0.0535580404102802,-7250.4091796875,304.1536560058594,0.5085729360580444,0.0977170541882515,0.4633229374885559,291.20367431640625,291.1499938964844,255.43983459472656,254.48846435546875,279.1708374023437,293.3238830566406,291.2020874023437,1.0,0.4776909351348877,0.516061544418335,0.516061544418335,1.0,1.0,-2.613677740097046,0.9765923619270324,1.6370854377746582,0.3809786438941955,0.0,0.0,0.6715666055679321,169.23912048339844,164.0,-45.42820739746094,-31582.697265625,1412.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7226257324219,315.0161437988281,278.1499938964844,0.0,18000.0,316.6700134277344,36195.1640625,36000.0,0.0,0.0,0.7428455948829651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125502347946167,1.1255182027816772,-1.587788028700743e-05,0.0,0.0007538938662037,0.0,0.0,213.7810516357422,0.0,0.0,0.0,0.6598023772239685,4.0,0.0,1.0
551760,293.3395690917969,297.1499938964844,293.1499938964844,0.1858756393194198,-3759.7861328125,304.1676940917969,0.7196152210235596,0.2606376409530639,0.2396401911973953,293.4515991210937,297.1499938964844,293.1499938964844,0.2713032960891723,-5338.52978515625,304.1845092773437,0.7926101684570312,0.3526099920272827,0.3398258090019226,293.2343139648437,297.1499938964844,293.1499938964844,0.5589056611061096,-6966.10693359375,304.15576171875,0.9639913439750672,0.6332153677940369,0.4444119334220886,293.1560974121094,297.1499938964844,293.1499938964844,0.662106454372406,-10739.7412109375,304.18212890625,0.9990000128746032,0.7832976579666138,0.6837758421897888,293.1952819824219,297.1499938964844,293.1499938964844,0.0533380843698978,-7233.306640625,304.15338134765625,0.5077833533287048,0.0973117873072624,0.4615433514118194,291.1843566894531,291.1499938964844,255.47817993164065,254.5228576660156,279.1700744628906,293.3233947753906,291.1822204589844,1.0,0.4766933023929596,0.5170103311538696,0.5170103311538696,1.0,1.0,-2.604177951812744,0.9740602970123292,1.6301177740097046,0.3804821372032165,0.0,0.0,0.6711651682853699,168.99330139160156,167.0,-50.95862579345703,-31404.810546875,1401.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6340026855469,314.9329528808594,278.1499938964844,0.0,18000.0,316.6700134277344,36115.5703125,36000.0,0.0,0.0,0.7337075471878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201971769332886,1.1202129125595093,-1.5787534721312113e-05,0.0,0.000744619872421,0.0,0.0,211.3711700439453,0.0,0.0,0.0,0.6576288342475891,4.0,0.0,1.0
551820,293.3366394042969,297.1499938964844,293.1499938964844,0.1828155219554901,-3711.184326171875,304.1669311523437,0.7151054739952087,0.2564276754856109,0.2358963787555694,293.4527282714844,297.1499938964844,293.1499938964844,0.2647631466388702,-5237.3232421875,304.1839294433594,0.785645604133606,0.3447399735450744,0.3324688374996185,293.2347717285156,297.1499938964844,293.1499938964844,0.5583713054656982,-6961.44189453125,304.15478515625,0.9616014361381532,0.630988359451294,0.4429072737693786,293.1550598144531,297.1499938964844,293.1499938964844,0.6656831502914429,-10797.51953125,304.1654968261719,0.9990000128746032,0.7833709120750427,0.6864127516746521,293.1938171386719,297.1499938964844,293.1499938964844,0.0528798587620258,-7197.35498046875,304.1530456542969,0.5056115984916687,0.0964624732732772,0.4579783380031585,291.14776611328125,291.1499938964844,255.5545349121093,254.59133911132807,279.1687316894531,293.322021484375,291.14617919921875,1.0,0.4755666851997375,0.518813967704773,0.518813967704773,1.0,1.0,-2.58791446685791,0.9699680209159852,1.6179465055465698,0.3798704445362091,0.0,0.0,0.6740515828132629,169.400634765625,170.0,-49.09008026123047,-31127.27734375,1386.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3459167480469,314.72247314453125,278.1499938964844,0.0,18000.0,316.6700134277344,35948.0390625,36000.0,0.0,0.0,0.7172638177871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1234852075576782,1.1235010623931885,-1.5794445062056184e-05,0.0,0.0007279315614141,0.0,0.0,212.3630828857422,0.0,0.0,0.0,0.6589545607566833,4.0,0.0,1.0
551880,293.3366394042969,297.1499938964844,293.1499938964844,0.1828155219554901,-3711.184326171875,304.1669311523437,0.7151054739952087,0.2564276754856109,0.2358963787555694,293.4527282714844,297.1499938964844,293.1499938964844,0.2647631466388702,-5237.3232421875,304.1839294433594,0.785645604133606,0.3447399735450744,0.3324688374996185,293.2347717285156,297.1499938964844,293.1499938964844,0.5583713054656982,-6961.44189453125,304.15478515625,0.9616014361381532,0.630988359451294,0.4429072737693786,293.1550598144531,297.1499938964844,293.1499938964844,0.6656831502914429,-10797.51953125,304.1654968261719,0.9990000128746032,0.7833709120750427,0.6864127516746521,293.1938171386719,297.1499938964844,293.1499938964844,0.0528798587620258,-7197.35498046875,304.1530456542969,0.5056115984916687,0.0964624732732772,0.4579783380031585,291.14776611328125,291.1499938964844,255.5545349121093,254.59133911132807,279.1687316894531,293.322021484375,291.14617919921875,1.0,0.4755666851997375,0.518813967704773,0.518813967704773,1.0,1.0,-2.58791446685791,0.9699680209159852,1.6179465055465698,0.3798704445362091,0.0,0.0,0.6740515828132629,169.400634765625,170.0,-49.09008026123047,-31127.27734375,1386.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3459167480469,314.72247314453125,278.1499938964844,0.0,18000.0,316.6700134277344,35948.0390625,36000.0,0.0,0.0,0.7172638177871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1234852075576782,1.1235010623931885,-1.5794445062056184e-05,0.0,0.0007279315614141,0.0,0.0,212.3630828857422,0.0,0.0,0.0,0.6589545607566833,4.0,0.0,1.0
551940,293.33380126953125,297.1499938964844,293.1499938964844,0.1797415763139724,-3662.013916015625,304.1664123535156,0.7097352147102356,0.2522739470005035,0.2322311699390411,293.453857421875,297.1499938964844,293.1499938964844,0.2581037580966949,-5133.44921875,304.1837158203125,0.7778431177139282,0.3368397951126098,0.3251124322414398,293.2352905273437,297.1499938964844,293.1499938964844,0.5575997829437256,-6954.123046875,304.15447998046875,0.958161473274231,0.6287341117858887,0.4414072334766388,293.1629333496094,297.1499938964844,293.1499938964844,0.6717047095298767,-10884.97265625,304.1503601074219,0.9990000128746032,0.7816648483276367,0.6911418437957764,293.1928100585937,297.1499938964844,293.1499938964844,0.0523659698665142,-7156.388671875,304.15289306640625,0.5028626918792725,0.0955549106001854,0.4543017148971557,291.11688232421875,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3203125,291.1155090332031,1.0,0.475266546010971,0.5205283761024475,0.5205283761024475,1.0,1.0,-2.574132442474365,0.9667437076568604,1.6073887348175049,0.3795920610427856,0.0,0.0,0.680585503578186,170.67149353027344,173.0,-43.89983749389648,-30893.560546875,1377.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92889404296875,314.4463195800781,278.1499938964844,0.0,18000.0,316.19000244140625,35820.59765625,36000.0,0.0,0.0,0.6987310647964478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1394343376159668,1.1394503116607666,-1.5984791389200836e-05,0.0,0.0007091232109814,0.0,0.0,218.83775329589844,0.0,0.0,0.0,0.6655987501144409,4.0,0.0,1.0
552000,293.33380126953125,297.1499938964844,293.1499938964844,0.1797415763139724,-3662.013916015625,304.1664123535156,0.7097352147102356,0.2522739470005035,0.2322311699390411,293.453857421875,297.1499938964844,293.1499938964844,0.2581037580966949,-5133.44921875,304.1837158203125,0.7778431177139282,0.3368397951126098,0.3251124322414398,293.2352905273437,297.1499938964844,293.1499938964844,0.5575997829437256,-6954.123046875,304.15447998046875,0.958161473274231,0.6287341117858887,0.4414072334766388,293.1629333496094,297.1499938964844,293.1499938964844,0.6717047095298767,-10884.97265625,304.1503601074219,0.9990000128746032,0.7816648483276367,0.6911418437957764,293.1928100585937,297.1499938964844,293.1499938964844,0.0523659698665142,-7156.388671875,304.15289306640625,0.5028626918792725,0.0955549106001854,0.4543017148971557,291.11688232421875,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3203125,291.1155090332031,1.0,0.475266546010971,0.5205283761024475,0.5205283761024475,1.0,1.0,-2.574132442474365,0.9667437076568604,1.6073887348175049,0.3795920610427856,0.0,0.0,0.680585503578186,170.67149353027344,173.0,-43.89983749389648,-30893.560546875,1377.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92889404296875,314.4463195800781,278.1499938964844,0.0,18000.0,316.19000244140625,35820.59765625,36000.0,0.0,0.0,0.6987310647964478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1394343376159668,1.1394503116607666,-1.5984791389200836e-05,0.0,0.0007091232109814,0.0,0.0,218.83775329589844,0.0,0.0,0.0,0.6655987501144409,4.0,0.0,1.0
552060,293.3310241699219,297.1499938964844,293.1499938964844,0.1767805963754654,-3614.545654296875,304.1658630371094,0.7036891579627991,0.2481819242238998,0.2286387532949447,293.4549865722656,297.1499938964844,293.1499938964844,0.251510351896286,-5030.07470703125,304.1834716796875,0.7695513367652893,0.3289154171943664,0.3177506625652313,293.23583984375,297.1499938964844,293.1499938964844,0.5569643974304199,-6948.205078125,304.154052734375,0.9539923667907716,0.6264616847038269,0.4399071633815765,293.1776733398437,297.1499938964844,293.1499938964844,0.6798698902130127,-10998.1357421875,304.1366882324219,0.9990000128746032,0.7783642411231995,0.6972513198852539,293.19219970703125,297.1499938964844,293.1499938964844,0.0518393255770206,-7114.58984375,304.1528015136719,0.4997446835041046,0.0945975109934806,0.4504843354225158,291.0831298828125,291.1499938964844,255.705795288086,254.7269744873047,279.1670227050781,293.3188781738281,291.08172607421875,1.0,0.4755178391933441,0.5221951007843018,0.5221951007843018,1.0,1.0,-2.5619213581085205,0.9640728235244752,1.597848653793335,0.3795292675495147,0.0,0.0,0.691726803779602,172.5240478515625,176.0,-45.5101203918457,-30659.779296875,1373.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3379821777344,314.0657043457031,278.1499938964844,0.0,18000.0,316.19000244140625,35671.94140625,36000.0,0.0,0.0,0.6868343353271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689118146896362,1.168928146362305,-1.6364369002985768e-05,0.0,0.0006970495451241,0.0,0.0,231.4104461669922,0.0,0.0,0.0,0.6780216693878174,4.0,0.0,1.0
552120,293.3310241699219,297.1499938964844,293.1499938964844,0.1767805963754654,-3614.545654296875,304.1658630371094,0.7036891579627991,0.2481819242238998,0.2286387532949447,293.4549865722656,297.1499938964844,293.1499938964844,0.251510351896286,-5030.07470703125,304.1834716796875,0.7695513367652893,0.3289154171943664,0.3177506625652313,293.23583984375,297.1499938964844,293.1499938964844,0.5569643974304199,-6948.205078125,304.154052734375,0.9539923667907716,0.6264616847038269,0.4399071633815765,293.1776733398437,297.1499938964844,293.1499938964844,0.6798698902130127,-10998.1357421875,304.1366882324219,0.9990000128746032,0.7783642411231995,0.6972513198852539,293.19219970703125,297.1499938964844,293.1499938964844,0.0518393255770206,-7114.58984375,304.1528015136719,0.4997446835041046,0.0945975109934806,0.4504843354225158,291.0831298828125,291.1499938964844,255.705795288086,254.7269744873047,279.1670227050781,293.3188781738281,291.08172607421875,1.0,0.4755178391933441,0.5221951007843018,0.5221951007843018,1.0,1.0,-2.5619213581085205,0.9640728235244752,1.597848653793335,0.3795292675495147,0.0,0.0,0.691726803779602,172.5240478515625,176.0,-45.5101203918457,-30659.779296875,1373.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3379821777344,314.0657043457031,278.1499938964844,0.0,18000.0,316.19000244140625,35671.94140625,36000.0,0.0,0.0,0.6868343353271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689118146896362,1.168928146362305,-1.6364369002985768e-05,0.0,0.0006970495451241,0.0,0.0,231.4104461669922,0.0,0.0,0.0,0.6780216693878174,4.0,0.0,1.0
552180,293.3282470703125,297.1499938964844,293.1499938964844,0.1737715005874633,-3565.921630859375,304.16558837890625,0.6973679065704346,0.2441584020853042,0.2251190394163131,293.4560546875,297.1499938964844,293.1499938964844,0.2447557896375656,-4923.27392578125,304.1835632324219,0.7610360980033875,0.3209739327430725,0.3103837966918945,293.2364196777344,297.1499938964844,293.1499938964844,0.5559753179550171,-6938.47265625,304.15435791015625,0.9493348002433776,0.6241710782051086,0.4384060800075531,293.1976013183594,297.1499938964844,293.1499938964844,0.6890315413475037,-11121.3662109375,304.1259460449219,0.9990000128746032,0.7736272811889648,0.7042356729507446,293.1918029785156,297.1499938964844,293.1499938964844,0.0512476377189159,-7066.9306640625,304.1528625488281,0.4964219927787781,0.0936105698347091,0.4465737640857696,291.05694580078125,291.1499938964844,255.7807159423828,254.79412841796875,279.166748046875,293.3185119628906,291.0557556152344,1.0,0.4761351644992828,0.5238522887229919,0.5238522887229919,1.0,1.0,-2.550729990005493,0.9617833495140076,1.5889467000961304,0.3796288669109344,0.0,0.0,0.7059366106987,174.7621612548828,179.0,-38.453372955322266,-30469.734375,1371.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.67449951171875,313.656005859375,278.1499938964844,0.0,18000.0,316.19000244140625,35557.79296875,36000.0,0.0,0.0,0.6781973242759705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107250690460205,1.2107419967651367,-1.694277125352528e-05,0.0,0.0006882840534672,0.0,0.0,250.4123992919922,0.0,0.0,0.0,0.6957715153694153,4.0,0.0,1.0
