time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.3282470703125,297.1499938964844,293.1499938964844,0.1737715005874633,-3565.921630859375,304.16558837890625,0.6973679065704346,0.2441584020853042,0.2251190394163131,293.4560546875,297.1499938964844,293.1499938964844,0.2447557896375656,-4923.27392578125,304.1835632324219,0.7610360980033875,0.3209739327430725,0.3103837966918945,293.2364196777344,297.1499938964844,293.1499938964844,0.5559753179550171,-6938.47265625,304.15435791015625,0.9493348002433776,0.6241710782051086,0.4384060800075531,293.1976013183594,297.1499938964844,293.1499938964844,0.6890315413475037,-11121.3662109375,304.1259460449219,0.9990000128746032,0.7736272811889648,0.7042356729507446,293.1918029785156,297.1499938964844,293.1499938964844,0.0512476377189159,-7066.9306640625,304.1528625488281,0.4964219927787781,0.0936105698347091,0.4465737640857696,291.05694580078125,291.1499938964844,255.7807159423828,254.79412841796875,279.166748046875,293.3185119628906,291.0557556152344,1.0,0.4761351644992828,0.5238522887229919,0.5238522887229919,1.0,1.0,-2.550729990005493,0.9617833495140076,1.5889467000961304,0.3796288669109344,0.0,0.0,0.7059366106987,174.7621612548828,179.0,-38.453372955322266,-30469.734375,1371.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.67449951171875,313.656005859375,278.1499938964844,0.0,18000.0,316.19000244140625,35557.79296875,36000.0,0.0,0.0,0.6781973242759705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107250690460205,1.2107419967651367,-1.694277125352528e-05,0.0,0.0006882840534672,0.0,0.0,250.4123992919922,0.0,0.0,0.0,0.6957715153694153,4.0,0.0,1.0
552300,293.32684326171875,297.1499938964844,293.1499938964844,0.1722639203071594,-3541.44677734375,304.1654968261719,0.6941583752632141,0.2421745806932449,0.2233867645263672,293.45654296875,297.1499938964844,293.1499938964844,0.2413408458232879,-4868.97265625,304.1836853027344,0.7567564249038696,0.3169995248317718,0.306699126958847,293.2367248535156,297.1499938964844,293.1499938964844,0.555380642414093,-6932.5625,304.1546630859375,0.9468790888786316,0.6230184435844421,0.4376527667045593,293.2091369628906,297.1499938964844,293.1499938964844,0.6938865780830383,-11185.5859375,304.1214904785156,0.9990000128746032,0.7707613706588745,0.7079419493675232,293.1916198730469,297.1499938964844,293.1499938964844,0.0509375110268592,-7041.82275390625,304.15289306640625,0.4947222471237182,0.0931137725710868,0.444609522819519,291.0457763671875,291.1499938964844,255.8180084228516,254.82752990722656,279.166748046875,293.3189697265625,291.0447692871094,1.0,0.4765408635139465,0.5246877670288086,0.5246877670288086,1.0,1.0,-2.5454094409942627,0.9607521891593932,1.5846571922302246,0.3797332346439361,0.0,0.0,0.7140106558799744,175.98190307617188,179.0,-34.66913986206055,-30383.814453125,1371.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.32879638671875,313.44537353515625,278.1499938964844,0.0,18000.0,315.7099914550781,35508.24609375,36000.0,0.0,0.0,0.6702346205711365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2350471019744873,1.2350643873214722,-1.7292793927481398e-05,0.0,0.0006802029674872,0.0,0.0,262.0303955078125,0.0,0.0,0.0,0.7062033414840698,4.0,0.0,1.0
552360,293.325439453125,297.1499938964844,293.1499938964844,0.1708050966262817,-3517.778564453125,304.16534423828125,0.6909373998641968,0.2402108907699585,0.2216733396053314,293.4570007324219,297.1499938964844,293.1499938964844,0.2379722893238067,-4815.31591796875,304.1836853027344,0.7524856925010681,0.313024640083313,0.3030144572257995,293.23699951171875,297.1499938964844,293.1499938964844,0.5548731088638306,-6927.619140625,304.1547241210937,0.944363296031952,0.621863067150116,0.436897873878479,293.2214660644531,297.1499938964844,293.1499938964844,0.6990541815757751,-11253.4521484375,304.1172790527344,0.9990000128746032,0.7675924301147461,0.7117466926574707,293.19146728515625,297.1499938964844,293.1499938964844,0.0506397299468517,-7017.9150390625,304.1529235839844,0.4930106401443481,0.0926170721650123,0.4426531493663788,291.0328063964844,291.1499938964844,255.85516357421875,254.8608245849609,279.16680908203125,293.3199157714844,291.0312194824219,1.0,0.4769962430000305,0.525532066822052,0.525532066822052,1.0,1.0,-2.5402371883392334,0.95978844165802,1.5804487466812134,0.3798730969429016,0.0,0.0,0.7230868339538574,177.2518310546875,182.0,-37.12720489501953,-30277.0078125,1371.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94390869140625,313.2039794921875,278.1499938964844,0.0,18000.0,315.7099914550781,35455.95703125,36000.0,0.0,0.0,0.6672293543815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261532187461853,1.261549949645996,-1.7682496036286466e-05,0.0,0.0006771530024707,0.0,0.0,275.1361999511719,0.0,0.0,0.0,0.7176783084869385,4.0,0.0,1.0
552420,293.32257080078125,297.1499938964844,293.1499938964844,0.1679092645645141,-3470.59765625,304.1650695800781,0.6844757199287415,0.2363480776548385,0.2183083146810531,293.45782470703125,297.1499938964844,293.1499938964844,0.2312018126249313,-4706.86328125,304.1837463378906,0.7439795732498169,0.3050789833068847,0.2956519722938537,293.2375183105469,297.1499938964844,293.1499938964844,0.5537405610084534,-6916.46044921875,304.1550598144531,0.9391580820083618,0.6195523738861084,0.4353910982608795,293.2473449707031,297.1499938964844,293.1499938964844,0.7095015048980713,-11388.515625,304.1109313964844,0.9990000128746032,0.7605378031730652,0.7193200588226318,293.1912536621094,297.1499938964844,293.1499938964844,0.0500227883458137,-6968.21337890625,304.1529846191406,0.4895146191120147,0.09160777926445,0.4387185573577881,291.0086364746094,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.3233947753906,291.0077209472656,1.0,0.4780131578445434,0.5272649526596069,0.5272649526596069,1.0,1.0,-2.529916763305664,0.9579008221626282,1.5720158815383911,0.3802197873592376,0.0,0.0,0.7437103390693665,179.9392852783203,185.0,-32.19034957885742,-30107.962890625,1373.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1782531738281,312.73876953125,278.1499938964844,0.0,18000.0,315.7099914550781,35334.99609375,36000.0,0.0,0.0,0.6634945869445801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238046169281006,1.3238232135772705,-1.8632779756444503e-05,0.0,0.000673362694215,0.0,0.0,307.8632202148437,0.0,0.0,0.0,0.7448493838310242,4.0,0.0,1.0
552480,293.32257080078125,297.1499938964844,293.1499938964844,0.1679092645645141,-3470.59765625,304.1650695800781,0.6844757199287415,0.2363480776548385,0.2183083146810531,293.45782470703125,297.1499938964844,293.1499938964844,0.2312018126249313,-4706.86328125,304.1837463378906,0.7439795732498169,0.3050789833068847,0.2956519722938537,293.2375183105469,297.1499938964844,293.1499938964844,0.5537405610084534,-6916.46044921875,304.1550598144531,0.9391580820083618,0.6195523738861084,0.4353910982608795,293.2473449707031,297.1499938964844,293.1499938964844,0.7095015048980713,-11388.515625,304.1109313964844,0.9990000128746032,0.7605378031730652,0.7193200588226318,293.1912536621094,297.1499938964844,293.1499938964844,0.0500227883458137,-6968.21337890625,304.1529846191406,0.4895146191120147,0.09160777926445,0.4387185573577881,291.0086364746094,291.1499938964844,255.9291381835937,254.92706298828125,279.16717529296875,293.3233947753906,291.0077209472656,1.0,0.4780131578445434,0.5272649526596069,0.5272649526596069,1.0,1.0,-2.529916763305664,0.9579008221626282,1.5720158815383911,0.3802197873592376,0.0,0.0,0.7437103390693665,179.9392852783203,185.0,-32.19034957885742,-30107.962890625,1373.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1782531738281,312.73876953125,278.1499938964844,0.0,18000.0,315.7099914550781,35334.99609375,36000.0,0.0,0.0,0.6634945869445801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238046169281006,1.3238232135772705,-1.8632779756444503e-05,0.0,0.000673362694215,0.0,0.0,307.8632202148437,0.0,0.0,0.0,0.7448493838310242,4.0,0.0,1.0
552540,293.3194885253906,297.1499938964844,293.1499938964844,0.1648561358451843,-3420.201904296875,304.1651306152344,0.6770612001419067,0.2326003015041351,0.2150959074497223,293.4583435058594,297.1499938964844,293.1499938964844,0.2241208255290985,-4592.13525390625,304.184326171875,0.7345939874649048,0.2971758246421814,0.2883780896663666,293.2379455566406,297.1499938964844,293.1499938964844,0.5516881346702576,-6895.60302734375,304.1568603515625,0.9322267174720764,0.6172538995742798,0.4339360892772674,293.26617431640625,297.1499938964844,293.1499938964844,0.7079914212226868,-11356.26953125,304.1269836425781,0.9950488209724426,0.7542197704315186,0.7162601947784424,293.19097900390625,297.1499938964844,293.1499938964844,0.0493420958518981,-6912.0107421875,304.1531066894531,0.485259860754013,0.0906208083033561,0.4350921809673309,291.0055236816406,291.1499938964844,256.0026550292969,254.99282836914065,279.1697082519531,293.3270874023437,291.0058288574219,1.0,0.4786922633647918,0.5293601155281067,0.5293601155281067,1.0,1.0,-2.5075368881225586,0.9512795805931092,1.556257247924805,0.3786289691925049,0.0,0.0,0.7635359168052673,183.65679931640625,188.0,-7.985610008239746,-29870.0703125,1366.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46307373046875,312.3191223144531,278.1499938964844,0.0,18000.0,315.2300109863281,35327.56640625,36000.0,0.0,0.0,0.657443106174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887156248092651,1.388735294342041,-1.970029734366108e-05,0.0,0.000667221203912,0.0,0.0,345.2796630859375,0.0,0.0,0.0,0.7734315991401672,4.0,0.0,1.0
552600,293.3194885253906,297.1499938964844,293.1499938964844,0.1648561358451843,-3420.201904296875,304.1651306152344,0.6770612001419067,0.2326003015041351,0.2150959074497223,293.4583435058594,297.1499938964844,293.1499938964844,0.2241208255290985,-4592.13525390625,304.184326171875,0.7345939874649048,0.2971758246421814,0.2883780896663666,293.2379455566406,297.1499938964844,293.1499938964844,0.5516881346702576,-6895.60302734375,304.1568603515625,0.9322267174720764,0.6172538995742798,0.4339360892772674,293.26617431640625,297.1499938964844,293.1499938964844,0.7079914212226868,-11356.26953125,304.1269836425781,0.9950488209724426,0.7542197704315186,0.7162601947784424,293.19097900390625,297.1499938964844,293.1499938964844,0.0493420958518981,-6912.0107421875,304.1531066894531,0.485259860754013,0.0906208083033561,0.4350921809673309,291.0055236816406,291.1499938964844,256.0026550292969,254.99282836914065,279.1697082519531,293.3270874023437,291.0058288574219,1.0,0.4786922633647918,0.5293601155281067,0.5293601155281067,1.0,1.0,-2.5075368881225586,0.9512795805931092,1.556257247924805,0.3786289691925049,0.0,0.0,0.7635359168052673,183.65679931640625,188.0,-7.985610008239746,-29870.0703125,1366.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46307373046875,312.3191223144531,278.1499938964844,0.0,18000.0,315.2300109863281,35327.56640625,36000.0,0.0,0.0,0.657443106174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887156248092651,1.388735294342041,-1.970029734366108e-05,0.0,0.000667221203912,0.0,0.0,345.2796630859375,0.0,0.0,0.0,0.7734315991401672,4.0,0.0,1.0
552660,293.3165588378906,297.1499938964844,293.1499938964844,0.1618580222129821,-3370.55078125,304.16510009765625,0.6700819134712219,0.2289022803306579,0.2119306474924087,293.4588928222656,297.1499938964844,293.1499938964844,0.217064157128334,-4477.07568359375,304.18463134765625,0.7255483269691467,0.2892517149448395,0.2810882031917572,293.2385559082031,297.1499938964844,293.1499938964844,0.5495308637619019,-6873.97314453125,304.1581420898437,0.9257115721702576,0.6149013638496399,0.4324436485767364,293.27276611328125,297.1499938964844,293.1499938964844,0.7046002745628357,-11303.3291015625,304.1401062011719,0.989806354045868,0.7499264478683472,0.7120667695999146,293.1907043457031,297.1499938964844,293.1499938964844,0.0486587435007095,-6855.751953125,304.1532287597656,0.4810911118984222,0.0896364152431488,0.4314587712287903,291.0029296875,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.3282165527344,291.0028686523437,1.0,0.4791144430637359,0.5315015316009521,0.5315015316009521,1.0,1.0,-2.483778715133667,0.944092333316803,1.5396864414215088,0.3766265213489532,0.0,0.0,0.783218264579773,187.1005859375,191.0,-5.384683132171631,-29575.712890625,1357.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7811279296875,311.9010314941406,278.1499938964844,0.0,18000.0,315.2300109863281,35339.97265625,36000.0,0.0,0.0,0.6567308306694031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449307203292847,1.4493279457092283,-2.074733129120432e-05,0.0,0.0006664983229711,0.0,0.0,383.1538391113281,0.0,0.0,0.0,0.8005765080451965,4.0,0.0,1.0
552720,293.3165588378906,297.1499938964844,293.1499938964844,0.1618580222129821,-3370.55078125,304.16510009765625,0.6700819134712219,0.2289022803306579,0.2119306474924087,293.4588928222656,297.1499938964844,293.1499938964844,0.217064157128334,-4477.07568359375,304.18463134765625,0.7255483269691467,0.2892517149448395,0.2810882031917572,293.2385559082031,297.1499938964844,293.1499938964844,0.5495308637619019,-6873.97314453125,304.1581420898437,0.9257115721702576,0.6149013638496399,0.4324436485767364,293.27276611328125,297.1499938964844,293.1499938964844,0.7046002745628357,-11303.3291015625,304.1401062011719,0.989806354045868,0.7499264478683472,0.7120667695999146,293.1907043457031,297.1499938964844,293.1499938964844,0.0486587435007095,-6855.751953125,304.1532287597656,0.4810911118984222,0.0896364152431488,0.4314587712287903,291.0029296875,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.3282165527344,291.0028686523437,1.0,0.4791144430637359,0.5315015316009521,0.5315015316009521,1.0,1.0,-2.483778715133667,0.944092333316803,1.5396864414215088,0.3766265213489532,0.0,0.0,0.783218264579773,187.1005859375,191.0,-5.384683132171631,-29575.712890625,1357.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7811279296875,311.9010314941406,278.1499938964844,0.0,18000.0,315.2300109863281,35339.97265625,36000.0,0.0,0.0,0.6567308306694031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449307203292847,1.4493279457092283,-2.074733129120432e-05,0.0,0.0006664983229711,0.0,0.0,383.1538391113281,0.0,0.0,0.0,0.8005765080451965,4.0,0.0,1.0
552780,293.31353759765625,297.1499938964844,293.1499938964844,0.1588180065155029,-3319.8447265625,304.1651306152344,0.6636144518852234,0.2252940386533737,0.2088237553834915,293.4593200683594,297.1499938964844,293.1499938964844,0.2098966687917709,-4359.18115234375,304.1850280761719,0.7166113257408142,0.2813391983509063,0.2737852931022644,293.2391357421875,297.1499938964844,293.1499938964844,0.5469518303871155,-6848.0458984375,304.15972900390625,0.9197706580162048,0.6125406622886658,0.4309296905994415,293.2752990722656,297.1499938964844,293.1499938964844,0.7011856436729431,-11253.6064453125,304.1490173339844,0.984985888004303,0.7462973594665527,0.7087343335151672,293.1903076171875,297.1499938964844,293.1499938964844,0.047942366451025,-6796.4033203125,304.1533508300781,0.4770028293132782,0.088687427341938,0.4278879761695862,291.0078430175781,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3282470703125,291.0082397460937,1.0,0.4794668555259704,0.5336297750473022,0.5336297750473022,1.0,1.0,-2.4611589908599854,0.9373018741607666,1.5238572359085083,0.3747802674770355,0.0,0.0,0.8019304275512695,190.26284790039065,194.0,4.772708415985107,-29334.703125,1347.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21551513671875,311.5647277832031,278.1499938964844,0.0,18000.0,315.2300109863281,35374.2578125,36000.0,0.0,0.0,0.6573591232299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508239507675171,1.5082613229751587,-2.181349009333644e-05,0.0,0.0006671359296888,0.0,0.0,422.8597412109375,0.0,0.0,0.0,0.8270899057388306,4.0,0.0,1.0
552840,293.31353759765625,297.1499938964844,293.1499938964844,0.1588180065155029,-3319.8447265625,304.1651306152344,0.6636144518852234,0.2252940386533737,0.2088237553834915,293.4593200683594,297.1499938964844,293.1499938964844,0.2098966687917709,-4359.18115234375,304.1850280761719,0.7166113257408142,0.2813391983509063,0.2737852931022644,293.2391357421875,297.1499938964844,293.1499938964844,0.5469518303871155,-6848.0458984375,304.15972900390625,0.9197706580162048,0.6125406622886658,0.4309296905994415,293.2752990722656,297.1499938964844,293.1499938964844,0.7011856436729431,-11253.6064453125,304.1490173339844,0.984985888004303,0.7462973594665527,0.7087343335151672,293.1903076171875,297.1499938964844,293.1499938964844,0.047942366451025,-6796.4033203125,304.1533508300781,0.4770028293132782,0.088687427341938,0.4278879761695862,291.0078430175781,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3282470703125,291.0082397460937,1.0,0.4794668555259704,0.5336297750473022,0.5336297750473022,1.0,1.0,-2.4611589908599854,0.9373018741607666,1.5238572359085083,0.3747802674770355,0.0,0.0,0.8019304275512695,190.26284790039065,194.0,4.772708415985107,-29334.703125,1347.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21551513671875,311.5647277832031,278.1499938964844,0.0,18000.0,315.2300109863281,35374.2578125,36000.0,0.0,0.0,0.6573591232299805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508239507675171,1.5082613229751587,-2.181349009333644e-05,0.0,0.0006671359296888,0.0,0.0,422.8597412109375,0.0,0.0,0.0,0.8270899057388306,4.0,0.0,1.0
552900,293.3119812011719,297.1499938964844,293.1499938964844,0.157289981842041,-3294.2255859375,304.1651611328125,0.6605306267738342,0.223527505993843,0.2073010206222534,293.45947265625,297.1499938964844,293.1499938964844,0.2062827944755554,-4299.34521484375,304.18524169921875,0.7120083570480347,0.2773928642272949,0.2701391577720642,293.2394104003906,297.1499938964844,293.1499938964844,0.5455026030540466,-6833.47509765625,304.1605834960937,0.9169541597366332,0.6113590598106384,0.4301695823669433,293.2760009765625,297.1499938964844,293.1499938964844,0.6992918252944946,-11227.1376953125,304.1526184082031,0.9826213121414183,0.7445700168609619,0.7071780562400818,293.1900329589844,297.1499938964844,293.1499938964844,0.0475771203637123,-6766.01025390625,304.15338134765625,0.4749385714530945,0.0882271975278854,0.4261561930179596,291.01336669921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1711730957031,293.3280639648437,291.0140075683594,1.0,0.4796358942985534,0.53469318151474,0.53469318151474,1.0,1.0,-2.4500856399536133,0.9339808225631714,1.5161046981811523,0.3738812804222107,0.0,0.0,0.8104928731918335,191.7909240722656,194.0,10.28479290008545,-29225.30078125,1343.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9771423339844,311.42535400390625,278.1499938964844,0.0,18000.0,314.75,35408.46875,36000.0,0.0,0.0,0.6532179117202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352332592010498,1.5352555513381958,-2.2320109565043825e-05,0.0,0.0006629331037402,0.0,0.0,442.0601196289063,0.0,0.0,0.0,0.8393044471740723,4.0,0.0,1.0
552960,293.3104248046875,297.1499938964844,293.1499938964844,0.1558081358671188,-3269.376220703125,304.16510009765625,0.6575337648391724,0.2217852175235748,0.205799400806427,293.4595642089844,297.1499938964844,293.1499938964844,0.2027181684970855,-4240.162109375,304.185302734375,0.7072117328643799,0.2734531462192535,0.2664981484413147,293.2396545410156,297.1499938964844,293.1499938964844,0.5441163778305054,-6819.66064453125,304.1611633300781,0.9142273664474488,0.6101782917976379,0.4294085204601288,293.2765197753906,297.1499938964844,293.1499938964844,0.6974577903747559,-11202.041015625,304.15545654296875,0.980262041091919,0.7428721785545349,0.7056551575660706,293.18975830078125,297.1499938964844,293.1499938964844,0.0472275391221046,-6737.0625,304.1534118652344,0.4728361666202545,0.087775133550167,0.4244585037231445,291.0174865722656,291.1499938964844,256.2203674316406,255.1873016357422,279.17120361328125,293.32781982421875,291.0175476074219,1.0,0.4798058569431305,0.5357573628425598,0.5357573628425598,1.0,1.0,-2.4391236305236816,0.9306914806365968,1.508432149887085,0.3729903101921081,0.0,0.0,0.8188753724098206,193.29812622070312,197.0,9.00133228302002,-29093.736328125,1338.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73126220703125,311.2730712890625,278.1499938964844,0.0,18000.0,314.75,35443.203125,36000.0,0.0,0.0,0.6534717082977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5603736639022827,1.5603965520858765,-2.2800557417212985e-05,0.0,0.0006631907308474,0.0,0.0,460.5062255859375,0.0,0.0,0.0,0.8507497310638428,4.0,0.0,1.0
553020,293.3075561523437,297.1499938964844,293.1499938964844,0.152860477566719,-3219.751953125,304.1649780273437,0.6517288684844971,0.2183017879724502,0.2028207182884216,293.4601135253906,297.1499938964844,293.1499938964844,0.1955773830413818,-4120.85595703125,304.1854553222656,0.6973879933357239,0.2655010819435119,0.2591797411441803,293.2401123046875,297.1499938964844,293.1499938964844,0.5412590503692627,-6791.2060546875,304.1622314453125,0.9090218544006348,0.6078119277954102,0.4278850853443146,293.2772216796875,297.1499938964844,293.1499938964844,0.6936219930648804,-11150.6171875,304.1600341796875,0.9755184650421144,0.7395271062850952,0.702669620513916,293.18914794921875,297.1499938964844,293.1499938964844,0.0465371087193489,-6679.865234375,304.1534423828125,0.4684416353702545,0.0868904963135719,0.4211526215076446,291.0264587402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.327392578125,291.0271911621094,1.0,0.4801554083824157,0.5378985404968262,0.5378985404968262,1.0,1.0,-2.417364358901977,0.9241482019424438,1.4932162761688232,0.3712128698825836,0.0,0.0,0.8348990678787231,196.2820587158203,200.0,14.125893592834473,-28872.359375,1329.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32501220703125,311.0324401855469,278.1499938964844,0.0,18000.0,314.75,35489.72265625,36000.0,0.0,0.0,0.6544638872146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6081362962722778,1.6081600189208984,-2.3730064640403725e-05,0.0,0.0006641976651735,0.0,0.0,496.9929504394531,0.0,0.0,0.0,0.8725356459617615,4.0,0.0,1.0
553080,293.3075561523437,297.1499938964844,293.1499938964844,0.152860477566719,-3219.751953125,304.1649780273437,0.6517288684844971,0.2183017879724502,0.2028207182884216,293.4601135253906,297.1499938964844,293.1499938964844,0.1955773830413818,-4120.85595703125,304.1854553222656,0.6973879933357239,0.2655010819435119,0.2591797411441803,293.2401123046875,297.1499938964844,293.1499938964844,0.5412590503692627,-6791.2060546875,304.1622314453125,0.9090218544006348,0.6078119277954102,0.4278850853443146,293.2772216796875,297.1499938964844,293.1499938964844,0.6936219930648804,-11150.6171875,304.1600341796875,0.9755184650421144,0.7395271062850952,0.702669620513916,293.18914794921875,297.1499938964844,293.1499938964844,0.0465371087193489,-6679.865234375,304.1534423828125,0.4684416353702545,0.0868904963135719,0.4211526215076446,291.0264587402344,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.327392578125,291.0271911621094,1.0,0.4801554083824157,0.5378985404968262,0.5378985404968262,1.0,1.0,-2.417364358901977,0.9241482019424438,1.4932162761688232,0.3712128698825836,0.0,0.0,0.8348990678787231,196.2820587158203,200.0,14.125893592834473,-28872.359375,1329.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32501220703125,311.0324401855469,278.1499938964844,0.0,18000.0,314.75,35489.72265625,36000.0,0.0,0.0,0.6544638872146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6081362962722778,1.6081600189208984,-2.3730064640403725e-05,0.0,0.0006641976651735,0.0,0.0,496.9929504394531,0.0,0.0,0.0,0.8725356459617615,4.0,0.0,1.0
553140,293.304931640625,297.1499938964844,293.1499938964844,0.1497939974069595,-3167.69140625,304.16510009765625,0.6461164355278015,0.214843288064003,0.1998464167118072,293.46099853515625,297.1499938964844,293.1499938964844,0.1882369369268417,-3996.945068359375,304.1858825683594,0.6874198317527771,0.2574694156646728,0.2517644464969635,293.2406005859375,297.1499938964844,293.1499938964844,0.5378689765930176,-6757.2353515625,304.163818359375,0.9041407704353333,0.6054273247718811,0.4263484477996826,293.2776794433594,297.1499938964844,293.1499938964844,0.6890463829040527,-11090.2626953125,304.164306640625,0.97070050239563,0.7362076044082642,0.6997143030166626,293.18853759765625,297.1499938964844,293.1499938964844,0.045803464949131,-6618.546875,304.15350341796875,0.4636650085449219,0.0860218852758407,0.4179263710975647,291.04638671875,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.3270568847656,291.0475769042969,1.0,0.480519026517868,0.5400639176368713,0.5400639176368713,1.0,1.0,-2.395610809326172,0.9175708293914796,1.4780398607254028,0.3694022297859192,0.0,0.0,0.8474693298339844,199.25343322753903,203.0,25.374698638916016,-28678.6640625,1320.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0279541015625,310.8656921386719,278.1499938964844,0.0,18000.0,314.2699890136719,35590.6875,36000.0,0.0,0.0,0.6509665846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472218036651611,1.6472463607788086,-2.45255450863624e-05,0.0,0.000660648336634,0.0,0.0,528.5639038085938,0.0,0.0,0.0,0.8903882503509521,4.0,0.0,1.0
553200,293.304931640625,297.1499938964844,293.1499938964844,0.1497939974069595,-3167.69140625,304.16510009765625,0.6461164355278015,0.214843288064003,0.1998464167118072,293.46099853515625,297.1499938964844,293.1499938964844,0.1882369369268417,-3996.945068359375,304.1858825683594,0.6874198317527771,0.2574694156646728,0.2517644464969635,293.2406005859375,297.1499938964844,293.1499938964844,0.5378689765930176,-6757.2353515625,304.163818359375,0.9041407704353333,0.6054273247718811,0.4263484477996826,293.2776794433594,297.1499938964844,293.1499938964844,0.6890463829040527,-11090.2626953125,304.164306640625,0.97070050239563,0.7362076044082642,0.6997143030166626,293.18853759765625,297.1499938964844,293.1499938964844,0.045803464949131,-6618.546875,304.15350341796875,0.4636650085449219,0.0860218852758407,0.4179263710975647,291.04638671875,291.1499938964844,256.3631896972656,255.31446838378903,279.1715393066406,293.3270568847656,291.0475769042969,1.0,0.480519026517868,0.5400639176368713,0.5400639176368713,1.0,1.0,-2.395610809326172,0.9175708293914796,1.4780398607254028,0.3694022297859192,0.0,0.0,0.8474693298339844,199.25343322753903,203.0,25.374698638916016,-28678.6640625,1320.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0279541015625,310.8656921386719,278.1499938964844,0.0,18000.0,314.2699890136719,35590.6875,36000.0,0.0,0.0,0.6509665846824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6472218036651611,1.6472463607788086,-2.45255450863624e-05,0.0,0.000660648336634,0.0,0.0,528.5639038085938,0.0,0.0,0.0,0.8903882503509521,4.0,0.0,1.0
553260,293.3021545410156,297.1499938964844,293.1499938964844,0.1468552052974701,-3117.675048828125,304.1649475097656,0.640764594078064,0.2114788889884948,0.1969452053308487,293.461669921875,297.1499938964844,293.1499938964844,0.1810193806886673,-3874.201171875,304.1859436035156,0.6774736046791077,0.2494520843029022,0.2443440854549408,293.2410583496094,297.1499938964844,293.1499938964844,0.5345855951309204,-6724.62841796875,304.1646423339844,0.8995785713195801,0.6030443906784058,0.4248076677322387,293.2779541015625,297.1499938964844,293.1499938964844,0.684539794921875,-11031.947265625,304.1669921875,0.9658311009407043,0.732921302318573,0.6967840790748596,293.1879577636719,297.1499938964844,293.1499938964844,0.0450985506176948,-6559.91552734375,304.15350341796875,0.4586718082427978,0.0851670280098915,0.4147553145885467,291.0632629394531,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3265686035156,291.06414794921875,1.0,0.4809052050113678,0.542244553565979,0.542244553565979,1.0,1.0,-2.374030351638794,0.911020576953888,1.4630098342895508,0.3675808310508728,0.0,0.0,0.8578096628189087,202.2067108154297,206.0,23.47449493408203,-28453.677734375,1311.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7572021484375,310.7019958496094,278.1499938964844,0.0,18000.0,314.2699890136719,35674.14453125,36000.0,0.0,0.0,0.6512146592140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677385926246643,1.6774110794067385,-2.5153392925858498e-05,0.0,0.0006609000847674,0.0,0.0,553.9003295898438,0.0,0.0,0.0,0.904266119003296,4.0,0.0,1.0
553320,293.3021545410156,297.1499938964844,293.1499938964844,0.1468552052974701,-3117.675048828125,304.1649475097656,0.640764594078064,0.2114788889884948,0.1969452053308487,293.461669921875,297.1499938964844,293.1499938964844,0.1810193806886673,-3874.201171875,304.1859436035156,0.6774736046791077,0.2494520843029022,0.2443440854549408,293.2410583496094,297.1499938964844,293.1499938964844,0.5345855951309204,-6724.62841796875,304.1646423339844,0.8995785713195801,0.6030443906784058,0.4248076677322387,293.2779541015625,297.1499938964844,293.1499938964844,0.684539794921875,-11031.947265625,304.1669921875,0.9658311009407043,0.732921302318573,0.6967840790748596,293.1879577636719,297.1499938964844,293.1499938964844,0.0450985506176948,-6559.91552734375,304.15350341796875,0.4586718082427978,0.0851670280098915,0.4147553145885467,291.0632629394531,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.3265686035156,291.06414794921875,1.0,0.4809052050113678,0.542244553565979,0.542244553565979,1.0,1.0,-2.374030351638794,0.911020576953888,1.4630098342895508,0.3675808310508728,0.0,0.0,0.8578096628189087,202.2067108154297,206.0,23.47449493408203,-28453.677734375,1311.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7572021484375,310.7019958496094,278.1499938964844,0.0,18000.0,314.2699890136719,35674.14453125,36000.0,0.0,0.0,0.6512146592140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677385926246643,1.6774110794067385,-2.5153392925858498e-05,0.0,0.0006609000847674,0.0,0.0,553.9003295898438,0.0,0.0,0.0,0.904266119003296,4.0,0.0,1.0
553380,293.2992248535156,297.1499938964844,293.1499938964844,0.1439483910799026,-3067.88720703125,304.1648254394531,0.6356697678565979,0.2082211673259735,0.1941371709108352,293.4620666503906,297.1499938964844,293.1499938964844,0.1738203167915344,-3750.5859375,304.1859436035156,0.6676641702651978,0.241475224494934,0.2369556128978729,293.2413635253906,297.1499938964844,293.1499938964844,0.5310417413711548,-6689.3037109375,304.1656799316406,0.8951532244682312,0.6006706953048706,0.4232732653617859,293.2779846191406,297.1499938964844,293.1499938964844,0.6796684861183167,-10969.21484375,304.16943359375,0.9609317779541016,0.7296714782714844,0.6938894391059875,293.1873474121094,297.1499938964844,293.1499938964844,0.0443759337067604,-6499.5478515625,304.1535339355469,0.4538938403129577,0.0843282788991928,0.4116483628749847,291.0856628417969,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.325927734375,291.08697509765625,1.0,0.4813222289085388,0.5444355607032776,0.5444355607032776,1.0,1.0,-2.352728366851806,0.9045369029045104,1.4481914043426514,0.3657664060592651,0.0,0.0,0.8649678826332092,205.14454650878903,209.0,30.38014411926269,-28264.591796875,1302.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771484375,310.60369873046875,278.1499938964844,0.0,18000.0,314.2699890136719,35765.21484375,36000.0,0.0,0.0,0.6514567136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7004114389419556,1.700437068939209,-2.5646279027569108e-05,0.0,0.0006611457793042,0.0,0.0,573.9053344726562,0.0,0.0,0.0,0.9147976040840148,4.0,0.0,1.0
553440,293.2992248535156,297.1499938964844,293.1499938964844,0.1439483910799026,-3067.88720703125,304.1648254394531,0.6356697678565979,0.2082211673259735,0.1941371709108352,293.4620666503906,297.1499938964844,293.1499938964844,0.1738203167915344,-3750.5859375,304.1859436035156,0.6676641702651978,0.241475224494934,0.2369556128978729,293.2413635253906,297.1499938964844,293.1499938964844,0.5310417413711548,-6689.3037109375,304.1656799316406,0.8951532244682312,0.6006706953048706,0.4232732653617859,293.2779846191406,297.1499938964844,293.1499938964844,0.6796684861183167,-10969.21484375,304.16943359375,0.9609317779541016,0.7296714782714844,0.6938894391059875,293.1873474121094,297.1499938964844,293.1499938964844,0.0443759337067604,-6499.5478515625,304.1535339355469,0.4538938403129577,0.0843282788991928,0.4116483628749847,291.0856628417969,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.325927734375,291.08697509765625,1.0,0.4813222289085388,0.5444355607032776,0.5444355607032776,1.0,1.0,-2.352728366851806,0.9045369029045104,1.4481914043426514,0.3657664060592651,0.0,0.0,0.8649678826332092,205.14454650878903,209.0,30.38014411926269,-28264.591796875,1302.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5771484375,310.60369873046875,278.1499938964844,0.0,18000.0,314.2699890136719,35765.21484375,36000.0,0.0,0.0,0.6514567136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7004114389419556,1.700437068939209,-2.5646279027569108e-05,0.0,0.0006611457793042,0.0,0.0,573.9053344726562,0.0,0.0,0.0,0.9147976040840148,4.0,0.0,1.0
553500,293.29766845703125,297.1499938964844,293.1499938964844,0.1425040662288665,-3043.026611328125,304.16473388671875,0.6332065463066101,0.2066318392753601,0.1927684098482132,293.462158203125,297.1499938964844,293.1499938964844,0.1702287942171096,-3688.45361328125,304.1859436035156,0.6628357172012329,0.2375037670135498,0.2332761436700821,293.24151611328125,297.1499938964844,293.1499938964844,0.5291531085968018,-6670.43408203125,304.166259765625,0.8929824829101562,0.5994842052459717,0.4225063323974609,293.2779541015625,297.1499938964844,293.1499938964844,0.6770758628845215,-10935.9013671875,304.1706237792969,0.9584708213806152,0.7280550599098206,0.6924504041671753,293.1870422363281,297.1499938964844,293.1499938964844,0.0440068989992141,-6468.60595703125,304.153564453125,0.4515872299671173,0.0839151293039321,0.4101209938526153,291.099365234375,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3255615234375,291.100830078125,1.0,0.4815433919429779,0.5455350875854492,0.5455350875854492,1.0,1.0,-2.3421790599823,0.90131938457489,1.4408597946166992,0.364861786365509,0.0,0.0,0.8669726252555847,206.6104278564453,209.0,34.39484024047852,-28176.455078125,1298.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5172424316406,310.57427978515625,278.1499938964844,0.0,18000.0,313.7900085449219,35821.0,36000.0,0.0,0.0,0.646704912185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7081679105758667,1.7081936597824097,-2.5819441361818463e-05,0.0,0.0006563232745975,0.0,0.0,580.8450317382812,0.0,0.0,0.0,0.9183311462402344,4.0,0.0,1.0
553560,293.2961120605469,297.1499938964844,293.1499938964844,0.1411164700984954,-3019.14453125,304.1645812988281,0.6307908892631531,0.2050678133964538,0.1914222836494445,293.4621887207031,297.1499938964844,293.1499938964844,0.1667052805423736,-3627.288330078125,304.1858215332031,0.6580694913864136,0.2335442751646042,0.2296069264411926,293.2416381835937,297.1499938964844,293.1499938964844,0.5273703336715698,-6652.75146484375,304.1665344238281,0.8908386826515198,0.598299503326416,0.4217396080493927,293.27789306640625,297.1499938964844,293.1499938964844,0.6746086478233337,-10904.48828125,304.1713562011719,0.956003963947296,0.7264456748962402,0.691016435623169,293.1867370605469,297.1499938964844,293.1499938964844,0.0436549596488475,-6439.25,304.153564453125,0.4493348300457001,0.0835061073303222,0.4086112678050995,291.1108703613281,291.1499938964844,256.573974609375,255.5014038085937,279.1719665527344,293.3251342773437,291.11163330078125,1.0,0.4817732274532318,0.5466371178627014,0.5466371178627014,1.0,1.0,-2.3316972255706787,0.89811772108078,1.4335793256759644,0.3639588057994842,0.0,0.0,0.8683902025222778,208.0751800537109,212.0,30.982585906982425,-28061.705078125,1293.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383239746094,310.52362060546875,278.1499938964844,0.0,18000.0,313.7900085449219,35873.02734375,36000.0,0.0,0.0,0.6461198925971985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7134655714035034,1.713491439819336,-2.594128091004677e-05,0.0,0.0006557295564562,0.0,0.0,585.6671752929688,0.0,0.0,0.0,0.9207616448402404,4.0,0.0,1.0
553620,293.2929077148437,297.1499938964844,293.1499938964844,0.1384673863649368,-2973.4755859375,304.1641540527344,0.6260776519775391,0.2020164728164672,0.1887982636690139,293.4620361328125,297.1499938964844,293.1499938964844,0.1598103642463684,-3506.8525390625,304.18536376953125,0.6487523913383484,0.2256636768579483,0.2223025560379028,293.2418212890625,297.1499938964844,293.1499938964844,0.5239999294281006,-6619.453125,304.1666564941406,0.8866377472877502,0.5959455966949463,0.4202148914337158,293.2776184082031,297.1499938964844,293.1499938964844,0.6699095964431763,-10845.041015625,304.17205810546875,0.9510686993598938,0.7232606410980225,0.6881768107414246,293.1861267089844,297.1499938964844,293.1499938964844,0.0429839342832565,-6383.505859375,304.15350341796875,0.4449934661388397,0.0827009528875351,0.4056461155414581,291.1290283203125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.32421875,291.1300964355469,1.0,0.4822604656219482,0.5488474369049072,0.5488474369049072,1.0,1.0,-2.3109660148620605,0.891774594783783,1.4191913604736328,0.3621629476547241,0.0,0.0,0.8700464963912964,211.00119018554688,215.0,28.45966339111328,-27858.287109375,1285.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302917480469,310.4600524902344,278.1499938964844,0.0,18000.0,313.7900085449219,35933.78515625,36000.0,0.0,0.0,0.6448454856872559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7205262184143066,1.7205523252487185,-2.610225601529237e-05,0.0,0.0006544361822307,0.0,0.0,592.1065673828125,0.0,0.0,0.0,0.9239844679832458,4.0,0.0,1.0
553680,293.2929077148437,297.1499938964844,293.1499938964844,0.1384673863649368,-2973.4755859375,304.1641540527344,0.6260776519775391,0.2020164728164672,0.1887982636690139,293.4620361328125,297.1499938964844,293.1499938964844,0.1598103642463684,-3506.8525390625,304.18536376953125,0.6487523913383484,0.2256636768579483,0.2223025560379028,293.2418212890625,297.1499938964844,293.1499938964844,0.5239999294281006,-6619.453125,304.1666564941406,0.8866377472877502,0.5959455966949463,0.4202148914337158,293.2776184082031,297.1499938964844,293.1499938964844,0.6699095964431763,-10845.041015625,304.17205810546875,0.9510686993598938,0.7232606410980225,0.6881768107414246,293.1861267089844,297.1499938964844,293.1499938964844,0.0429839342832565,-6383.505859375,304.15350341796875,0.4449934661388397,0.0827009528875351,0.4056461155414581,291.1290283203125,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.32421875,291.1300964355469,1.0,0.4822604656219482,0.5488474369049072,0.5488474369049072,1.0,1.0,-2.3109660148620605,0.891774594783783,1.4191913604736328,0.3621629476547241,0.0,0.0,0.8700464963912964,211.00119018554688,215.0,28.45966339111328,-27858.287109375,1285.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302917480469,310.4600524902344,278.1499938964844,0.0,18000.0,313.7900085449219,35933.78515625,36000.0,0.0,0.0,0.6448454856872559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7205262184143066,1.7205523252487185,-2.610225601529237e-05,0.0,0.0006544361822307,0.0,0.0,592.1065673828125,0.0,0.0,0.0,0.9239844679832458,4.0,0.0,1.0
553740,293.28961181640625,297.1499938964844,293.1499938964844,0.135860189795494,-2928.248046875,304.1637878417969,0.6214665770530701,0.1990646868944168,0.1862632036209106,293.461669921875,297.1499938964844,293.1499938964844,0.1529753506183624,-3386.227783203125,304.1849670410156,0.6397308707237244,0.2178348302841186,0.2150445878505706,293.2419128417969,297.1499938964844,293.1499938964844,0.5204323530197144,-6584.01220703125,304.16705322265625,0.8825435638427734,0.5935992002487183,0.4186970591545105,293.2772521972656,297.1499938964844,293.1499938964844,0.6649623513221741,-10782.2705078125,304.1729431152344,0.9461372494697572,0.7201024293899536,0.6853657960891724,293.1854858398437,297.1499938964844,293.1499938964844,0.0423031039535999,-6326.68701171875,304.1534729003906,0.4408644735813141,0.0819124579429626,0.4027535021305084,291.152099609375,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3231506347656,291.1533508300781,1.0,0.482784241437912,0.5510674118995667,0.5510674118995667,1.0,1.0,-2.290527582168579,0.8855062127113342,1.4050213098526,0.3603800535202026,0.0,0.0,0.8682427406311035,213.92677307128903,218.0,31.61275100708008,-27670.736328125,1277.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799377441406,310.4354553222656,278.1499938964844,0.0,18000.0,313.3099975585937,36019.57421875,36000.0,0.0,0.0,0.6385058760643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720314621925354,1.7203407287597656,-2.6117237212019973e-05,0.0,0.0006480022566393,0.0,0.0,592.221923828125,0.0,0.0,0.0,0.9237943887710572,4.0,0.0,1.0
553800,293.28961181640625,297.1499938964844,293.1499938964844,0.135860189795494,-2928.248046875,304.1637878417969,0.6214665770530701,0.1990646868944168,0.1862632036209106,293.461669921875,297.1499938964844,293.1499938964844,0.1529753506183624,-3386.227783203125,304.1849670410156,0.6397308707237244,0.2178348302841186,0.2150445878505706,293.2419128417969,297.1499938964844,293.1499938964844,0.5204323530197144,-6584.01220703125,304.16705322265625,0.8825435638427734,0.5935992002487183,0.4186970591545105,293.2772521972656,297.1499938964844,293.1499938964844,0.6649623513221741,-10782.2705078125,304.1729431152344,0.9461372494697572,0.7201024293899536,0.6853657960891724,293.1854858398437,297.1499938964844,293.1499938964844,0.0423031039535999,-6326.68701171875,304.1534729003906,0.4408644735813141,0.0819124579429626,0.4027535021305084,291.152099609375,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3231506347656,291.1533508300781,1.0,0.482784241437912,0.5510674118995667,0.5510674118995667,1.0,1.0,-2.290527582168579,0.8855062127113342,1.4050213098526,0.3603800535202026,0.0,0.0,0.8682427406311035,213.92677307128903,218.0,31.61275100708008,-27670.736328125,1277.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2799377441406,310.4354553222656,278.1499938964844,0.0,18000.0,313.3099975585937,36019.57421875,36000.0,0.0,0.0,0.6385058760643005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720314621925354,1.7203407287597656,-2.6117237212019973e-05,0.0,0.0006480022566393,0.0,0.0,592.221923828125,0.0,0.0,0.0,0.9237943887710572,4.0,0.0,1.0
553860,293.2862548828125,297.1499938964844,293.1499938964844,0.1334622800350189,-2886.66015625,304.1631774902344,0.6168832182884216,0.1962112933397293,0.183815523982048,293.4610595703125,297.1499938964844,293.1499938964844,0.1463939398527145,-3269.17041015625,304.18426513671875,0.6309451460838318,0.2100607454776764,0.2078354656696319,293.241943359375,297.1499938964844,293.1499938964844,0.5172973871231079,-6553.23388671875,304.16656494140625,0.8785519599914551,0.5912652611732483,0.417184829711914,293.2767639160156,297.1499938964844,293.1499938964844,0.6605544686317444,-10727.0986328125,304.172607421875,0.9412241578102112,0.716975748538971,0.6825792789459229,293.18487548828125,297.1499938964844,293.1499938964844,0.0416870005428791,-6275.7998046875,304.1533203125,0.4369405806064605,0.0811398327350616,0.3999299705028534,291.165771484375,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3219909667969,291.1662902832031,1.0,0.4833433628082275,0.5532974004745483,0.5532974004745483,1.0,1.0,-2.2703723907470703,0.879309892654419,1.3910624980926514,0.3586091697216034,0.0,0.0,0.8650460839271545,216.8538360595703,221.0,20.58722496032715,-27436.66015625,1270.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025146484375,310.3760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36073.4140625,36000.0,0.0,0.0,0.6355679631233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713807225227356,1.713833212852478,-2.5993709641625173e-05,0.0,0.0006450206856243,0.0,0.0,586.6713256835938,0.0,0.0,0.0,0.9207849502563475,4.0,0.0,1.0
553920,293.2862548828125,297.1499938964844,293.1499938964844,0.1334622800350189,-2886.66015625,304.1631774902344,0.6168832182884216,0.1962112933397293,0.183815523982048,293.4610595703125,297.1499938964844,293.1499938964844,0.1463939398527145,-3269.17041015625,304.18426513671875,0.6309451460838318,0.2100607454776764,0.2078354656696319,293.241943359375,297.1499938964844,293.1499938964844,0.5172973871231079,-6553.23388671875,304.16656494140625,0.8785519599914551,0.5912652611732483,0.417184829711914,293.2767639160156,297.1499938964844,293.1499938964844,0.6605544686317444,-10727.0986328125,304.172607421875,0.9412241578102112,0.716975748538971,0.6825792789459229,293.18487548828125,297.1499938964844,293.1499938964844,0.0416870005428791,-6275.7998046875,304.1533203125,0.4369405806064605,0.0811398327350616,0.3999299705028534,291.165771484375,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,293.3219909667969,291.1662902832031,1.0,0.4833433628082275,0.5532974004745483,0.5532974004745483,1.0,1.0,-2.2703723907470703,0.879309892654419,1.3910624980926514,0.3586091697216034,0.0,0.0,0.8650460839271545,216.8538360595703,221.0,20.58722496032715,-27436.66015625,1270.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025146484375,310.3760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,36073.4140625,36000.0,0.0,0.0,0.6355679631233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.713807225227356,1.713833212852478,-2.5993709641625173e-05,0.0,0.0006450206856243,0.0,0.0,586.6713256835938,0.0,0.0,0.0,0.9207849502563475,4.0,0.0,1.0
