time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.2828063964844,297.1499938964844,293.1499938964844,0.131169319152832,-2846.738525390625,304.16259765625,0.6122446060180664,0.1934563964605331,0.1814559400081634,293.46026611328125,297.1499938964844,293.1499938964844,0.1399460136890411,-3153.35888671875,304.18359375,0.6221911907196045,0.2023407518863678,0.2006760388612747,293.24188232421875,297.1499938964844,293.1499938964844,0.5142443180084229,-6523.17724609375,304.1661376953125,0.8746666312217712,0.5889477133750916,0.4156848192214966,293.27618408203125,297.1499938964844,293.1499938964844,0.6562623381614685,-10673.28515625,304.1722412109375,0.9363558888435364,0.7138852477073669,0.679828405380249,293.1842346191406,297.1499938964844,293.1499938964844,0.0410899929702281,-6226.515625,304.1532287597656,0.4332171380519867,0.0803830474615097,0.3971753418445587,291.1781616210937,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3207702636719,291.1788635253906,1.0,0.4839376807212829,0.5555368065834045,0.5555368065834045,1.0,1.0,-2.250523328781128,0.8731957077980042,1.377327561378479,0.3568560779094696,0.0,0.0,0.8604822754859924,219.78228759765625,224.0,18.755538940429688,-27225.439453125,1262.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654968261719,310.3479309082031,278.1499938964844,0.0,18000.0,313.3099975585937,36113.3984375,36000.0,0.0,0.0,0.6324542760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704516053199768,1.704541802406311,-2.580988802947104e-05,0.0,0.000641860649921,0.0,0.0,578.6838989257812,0.0,0.0,0.0,0.9164258241653442,4.0,0.0,1.0
554040,293.2828063964844,297.1499938964844,293.1499938964844,0.131169319152832,-2846.738525390625,304.16259765625,0.6122446060180664,0.1934563964605331,0.1814559400081634,293.46026611328125,297.1499938964844,293.1499938964844,0.1399460136890411,-3153.35888671875,304.18359375,0.6221911907196045,0.2023407518863678,0.2006760388612747,293.24188232421875,297.1499938964844,293.1499938964844,0.5142443180084229,-6523.17724609375,304.1661376953125,0.8746666312217712,0.5889477133750916,0.4156848192214966,293.27618408203125,297.1499938964844,293.1499938964844,0.6562623381614685,-10673.28515625,304.1722412109375,0.9363558888435364,0.7138852477073669,0.679828405380249,293.1842346191406,297.1499938964844,293.1499938964844,0.0410899929702281,-6226.515625,304.1532287597656,0.4332171380519867,0.0803830474615097,0.3971753418445587,291.1781616210937,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3207702636719,291.1788635253906,1.0,0.4839376807212829,0.5555368065834045,0.5555368065834045,1.0,1.0,-2.250523328781128,0.8731957077980042,1.377327561378479,0.3568560779094696,0.0,0.0,0.8604822754859924,219.78228759765625,224.0,18.755538940429688,-27225.439453125,1262.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654968261719,310.3479309082031,278.1499938964844,0.0,18000.0,313.3099975585937,36113.3984375,36000.0,0.0,0.0,0.6324542760848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704516053199768,1.704541802406311,-2.580988802947104e-05,0.0,0.000641860649921,0.0,0.0,578.6838989257812,0.0,0.0,0.0,0.9164258241653442,4.0,0.0,1.0
554100,293.28106689453125,297.1499938964844,293.1499938964844,0.1300505250692367,-2827.188720703125,304.162353515625,0.6098811030387878,0.1921153366565704,0.1803087592124939,293.4598083496094,297.1499938964844,293.1499938964844,0.1367600709199905,-3095.689208984375,304.18328857421875,0.6176976561546326,0.1985012292861938,0.1971148997545242,293.2418518066406,297.1499938964844,293.1499938964844,0.5127014517784119,-6507.9287109375,304.166015625,0.8727601766586304,0.5877910256385803,0.4149366617202759,293.27587890625,297.1499938964844,293.1499938964844,0.6541013121604919,-10646.099609375,304.172119140625,0.933941125869751,0.7123481035232544,0.6784613132476807,293.1839294433594,297.1499938964844,293.1499938964844,0.0407936871051788,-6202.009765625,304.1531677246094,0.4314273595809936,0.0800103023648262,0.3958231508731842,291.1850280761719,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.3200988769531,291.18572998046875,1.0,0.4842474162578583,0.5566607713699341,0.5566607713699341,1.0,1.0,-2.2407028675079346,0.8701658844947815,1.3705369234085083,0.3559851050376892,0.0,0.0,0.8574523329734802,221.2481384277344,224.0,18.946489334106445,-27122.619140625,1259.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15948486328125,310.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,36140.21484375,35280.0,0.0,0.0,0.6292106509208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6980297565460205,1.698055386543274,-2.568193303886801e-05,0.0,0.0006385687738656,0.0,0.0,573.1510009765625,0.0,0.0,0.0,0.9033991098403932,4.0,0.0,1.0
554160,293.2793273925781,297.1499938964844,293.1499938964844,0.1290936172008514,-2810.676513671875,304.1618347167969,0.6075198650360107,0.1907981187105178,0.1791823506355285,293.4593200683594,297.1499938964844,293.1499938964844,0.1337490975856781,-3041.177978515625,304.1827087402344,0.6130144596099854,0.1946758478879928,0.1935659795999527,293.2417907714844,297.1499938964844,293.1499938964844,0.5117036700248718,-6498.576171875,304.1648864746094,0.8708781003952026,0.5866408944129944,0.414190262556076,293.2755126953125,297.1499938964844,293.1499938964844,0.6526206135749817,-10628.3984375,304.1707763671875,0.9315432906150818,0.710822582244873,0.677100419998169,293.1836242675781,297.1499938964844,293.1499938964844,0.0405640602111816,-6183.76025390625,304.15301513671875,0.4296837449073791,0.0796411260962486,0.3944863080978393,291.1797180175781,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3194580078125,291.1792907714844,1.0,0.4845649600028991,0.557787299156189,0.557787299156189,1.0,1.0,-2.230949878692627,0.8671533465385437,1.3637967109680176,0.3551171720027923,0.0,0.0,0.8559126853942871,222.7147674560547,227.0,1.91120195388794,-26965.44140625,1255.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1558837890625,310.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,35561.65234375,35280.0,0.0,0.0,0.6272329688072205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6780481338500977,1.6780732870101929,-2.514144580345601e-05,0.0,0.0006365617737174,0.0,0.0,554.07275390625,0.0,0.0,0.0,0.903070032596588,4.0,0.0,1.0
554220,293.2758178710937,297.1499938964844,293.1499938964844,0.1270163506269455,-2774.2724609375,304.161376953125,0.6028324365615845,0.1882351636886596,0.1769943386316299,293.45819091796875,297.1499938964844,293.1499938964844,0.1275754868984222,-2928.0771484375,304.1820983886719,0.60298091173172,0.1870695054531097,0.18650883436203,293.2416076660156,297.1499938964844,293.1499938964844,0.5088783502578735,-6470.60400390625,304.1646728515625,0.8671918511390686,0.5843485593795776,0.4127087593078613,293.2747802734375,297.1499938964844,293.1499938964844,0.6486508250236511,-10578.375,304.1705017089844,0.9268175363540648,0.7077922821044922,0.674407958984375,293.1830139160156,297.1499938964844,293.1499938964844,0.0400104410946369,-6138.17529296875,304.1529235839844,0.4263327121734619,0.0789136365056037,0.3918603658676147,291.1884460449219,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31805419921875,291.1890869140625,1.0,0.4852240681648254,0.5600481629371643,0.5600481629371643,1.0,1.0,-2.2116775512695312,0.8611934185028076,1.350484013557434,0.3533983528614044,0.0,0.0,0.8503825664520264,225.6494140625,230.0,11.559203147888184,-26771.13671875,1248.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16241455078125,310.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35454.8515625,35280.0,0.0,0.0,0.6231346726417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6638314723968506,1.6638562679290771,-2.482878517184872e-05,0.0,0.0006324024870991,0.0,0.0,541.791259765625,0.0,0.0,0.0,0.8963111639022827,4.0,0.0,1.0
554280,293.2758178710937,297.1499938964844,293.1499938964844,0.1270163506269455,-2774.2724609375,304.161376953125,0.6028324365615845,0.1882351636886596,0.1769943386316299,293.45819091796875,297.1499938964844,293.1499938964844,0.1275754868984222,-2928.0771484375,304.1820983886719,0.60298091173172,0.1870695054531097,0.18650883436203,293.2416076660156,297.1499938964844,293.1499938964844,0.5088783502578735,-6470.60400390625,304.1646728515625,0.8671918511390686,0.5843485593795776,0.4127087593078613,293.2747802734375,297.1499938964844,293.1499938964844,0.6486508250236511,-10578.375,304.1705017089844,0.9268175363540648,0.7077922821044922,0.674407958984375,293.1830139160156,297.1499938964844,293.1499938964844,0.0400104410946369,-6138.17529296875,304.1529235839844,0.4263327121734619,0.0789136365056037,0.3918603658676147,291.1884460449219,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31805419921875,291.1890869140625,1.0,0.4852240681648254,0.5600481629371643,0.5600481629371643,1.0,1.0,-2.2116775512695312,0.8611934185028076,1.350484013557434,0.3533983528614044,0.0,0.0,0.8503825664520264,225.6494140625,230.0,11.559203147888184,-26771.13671875,1248.8204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16241455078125,310.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35454.8515625,35280.0,0.0,0.0,0.6231346726417542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6638314723968506,1.6638562679290771,-2.482878517184872e-05,0.0,0.0006324024870991,0.0,0.0,541.791259765625,0.0,0.0,0.0,0.8963111639022827,4.0,0.0,1.0
554340,293.27227783203125,297.1499938964844,293.1499938964844,0.1249910965561866,-2738.59716796875,304.16094970703125,0.5981943011283875,0.1857657879590988,0.17488993704319,293.4568786621094,297.1499938964844,293.1499938964844,0.1214904561638832,-2815.367919921875,304.1815490722656,0.5924221277236938,0.1795249879360199,0.1795075088739395,293.24151611328125,297.1499938964844,293.1499938964844,0.5059247612953186,-6441.201171875,304.1647033691406,0.863588809967041,0.5820502042770386,0.4112228751182556,293.27410888671875,297.1499938964844,293.1499938964844,0.6445351243019104,-10526.23046875,304.1705322265625,0.9221794605255128,0.7047665119171143,0.6717199683189392,293.1824035644531,297.1499938964844,293.1499938964844,0.0394539721310138,-6092.14306640625,304.15289306640625,0.4231491088867187,0.0781990587711334,0.3892930746078491,291.20074462890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3166809082031,291.20135498046875,1.0,0.485911875963211,0.562323272228241,0.562323272228241,1.0,1.0,-2.192643404006958,0.8552936315536499,1.3373498916625977,0.3516914844512939,0.0,0.0,0.8427773118019104,228.5907287597656,233.0,15.24333381652832,-26570.220703125,1242.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1803283691406,310.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,35489.58984375,34200.0,0.0,0.0,0.6188732385635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6456918716430664,1.645716428756714,-2.44720904447604e-05,0.0,0.0006280777161009,0.0,0.0,526.974365234375,0.0,0.0,0.0,0.8728954792022705,4.0,0.0,1.0
554400,293.27227783203125,297.1499938964844,293.1499938964844,0.1249910965561866,-2738.59716796875,304.16094970703125,0.5981943011283875,0.1857657879590988,0.17488993704319,293.4568786621094,297.1499938964844,293.1499938964844,0.1214904561638832,-2815.367919921875,304.1815490722656,0.5924221277236938,0.1795249879360199,0.1795075088739395,293.24151611328125,297.1499938964844,293.1499938964844,0.5059247612953186,-6441.201171875,304.1647033691406,0.863588809967041,0.5820502042770386,0.4112228751182556,293.27410888671875,297.1499938964844,293.1499938964844,0.6445351243019104,-10526.23046875,304.1705322265625,0.9221794605255128,0.7047665119171143,0.6717199683189392,293.1824035644531,297.1499938964844,293.1499938964844,0.0394539721310138,-6092.14306640625,304.15289306640625,0.4231491088867187,0.0781990587711334,0.3892930746078491,291.20074462890625,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3166809082031,291.20135498046875,1.0,0.485911875963211,0.562323272228241,0.562323272228241,1.0,1.0,-2.192643404006958,0.8552936315536499,1.3373498916625977,0.3516914844512939,0.0,0.0,0.8427773118019104,228.5907287597656,233.0,15.24333381652832,-26570.220703125,1242.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1803283691406,310.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,35489.58984375,34200.0,0.0,0.0,0.6188732385635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6456918716430664,1.645716428756714,-2.44720904447604e-05,0.0,0.0006280777161009,0.0,0.0,526.974365234375,0.0,0.0,0.0,0.8728954792022705,4.0,0.0,1.0
554460,293.2687072753906,297.1499938964844,293.1499938964844,0.1232810690999031,-2708.755615234375,304.1601867675781,0.5936219096183777,0.1833916902542114,0.1728698164224624,293.4554138183594,297.1499938964844,293.1499938964844,0.1157473996281623,-2708.2685546875,304.1806335449219,0.5814062356948853,0.1720481961965561,0.1725667715072631,293.24127197265625,297.1499938964844,293.1499938964844,0.5039259791374207,-6422.00927734375,304.1632385253906,0.8600824475288391,0.5797762274742126,0.40974822640419,293.2733154296875,297.1499938964844,293.1499938964844,0.6416247487068176,-10490.638671875,304.1686706542969,0.917673408985138,0.7017834782600403,0.669062077999115,293.18182373046875,297.1499938964844,293.1499938964844,0.0390152856707572,-6057.0869140625,304.1526794433594,0.4201237261295318,0.0774973779916763,0.3867802917957306,291.1913146972656,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3152160644531,291.1920471191406,1.0,0.4866271615028381,0.5646117925643921,0.5646117925643921,1.0,1.0,-2.173898696899414,0.8494759798049927,1.324422836303711,0.3500070571899414,0.0,0.0,0.8382996320724487,231.5334930419922,236.0,2.1416211128234863,-26312.9375,1235.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2318115234375,310.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,34446.07421875,34200.0,0.0,0.0,0.614136815071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6082055568695068,1.608229160308838,-2.349539863644168e-05,0.0,0.0006232707528397,0.0,0.0,493.6064453125,0.0,0.0,0.0,0.8687489032745361,4.0,0.0,1.0
554520,293.2687072753906,297.1499938964844,293.1499938964844,0.1232810690999031,-2708.755615234375,304.1601867675781,0.5936219096183777,0.1833916902542114,0.1728698164224624,293.4554138183594,297.1499938964844,293.1499938964844,0.1157473996281623,-2708.2685546875,304.1806335449219,0.5814062356948853,0.1720481961965561,0.1725667715072631,293.24127197265625,297.1499938964844,293.1499938964844,0.5039259791374207,-6422.00927734375,304.1632385253906,0.8600824475288391,0.5797762274742126,0.40974822640419,293.2733154296875,297.1499938964844,293.1499938964844,0.6416247487068176,-10490.638671875,304.1686706542969,0.917673408985138,0.7017834782600403,0.669062077999115,293.18182373046875,297.1499938964844,293.1499938964844,0.0390152856707572,-6057.0869140625,304.1526794433594,0.4201237261295318,0.0774973779916763,0.3867802917957306,291.1913146972656,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3152160644531,291.1920471191406,1.0,0.4866271615028381,0.5646117925643921,0.5646117925643921,1.0,1.0,-2.173898696899414,0.8494759798049927,1.324422836303711,0.3500070571899414,0.0,0.0,0.8382996320724487,231.5334930419922,236.0,2.1416211128234863,-26312.9375,1235.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2318115234375,310.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,34446.07421875,34200.0,0.0,0.0,0.614136815071106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6082055568695068,1.608229160308838,-2.349539863644168e-05,0.0,0.0006232707528397,0.0,0.0,493.6064453125,0.0,0.0,0.0,0.8687489032745361,4.0,0.0,1.0
554580,293.2651062011719,297.1499938964844,293.1499938964844,0.1214142739772796,-2675.61474609375,304.1598815917969,0.5891232490539551,0.1811096370220184,0.1709328591823578,293.4537658691406,297.1499938964844,293.1499938964844,0.1099022254347801,-2597.62451171875,304.1801452636719,0.5700055360794067,0.1646429747343063,0.1656914055347442,293.2411499023437,297.1499938964844,293.1499938964844,0.5010002851486206,-6392.61767578125,304.1636962890625,0.8566604256629944,0.5774938464164734,0.4082749485969543,293.2726135253906,297.1499938964844,293.1499938964844,0.6375836133956909,-10438.9345703125,304.1691589355469,0.9133132100105286,0.698801577091217,0.6664180159568787,293.1812438964844,297.1499938964844,293.1499938964844,0.0384779013693332,-6012.4716796875,304.1526794433594,0.4172431528568268,0.0768080875277519,0.3843232691287994,291.2045593261719,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,293.3137512207031,291.2051696777344,1.0,0.4873685240745544,0.5669193267822266,0.5669193267822266,1.0,1.0,-2.155418157577514,0.8437352776527405,1.3116828203201294,0.3483480215072632,0.0,0.0,0.8301106095314026,234.4809417724609,239.0,12.878071784973145,-26125.060546875,1229.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786560058594,310.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,34438.38671875,34200.0,0.0,0.0,0.6092453598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5876531600952148,1.5876762866973877,-2.309480260009877e-05,0.0,0.000618306628894,0.0,0.0,477.7447814941406,0.0,0.0,0.0,0.8591818809509277,4.0,0.0,1.0
554640,293.2651062011719,297.1499938964844,293.1499938964844,0.1214142739772796,-2675.61474609375,304.1598815917969,0.5891232490539551,0.1811096370220184,0.1709328591823578,293.4537658691406,297.1499938964844,293.1499938964844,0.1099022254347801,-2597.62451171875,304.1801452636719,0.5700055360794067,0.1646429747343063,0.1656914055347442,293.2411499023437,297.1499938964844,293.1499938964844,0.5010002851486206,-6392.61767578125,304.1636962890625,0.8566604256629944,0.5774938464164734,0.4082749485969543,293.2726135253906,297.1499938964844,293.1499938964844,0.6375836133956909,-10438.9345703125,304.1691589355469,0.9133132100105286,0.698801577091217,0.6664180159568787,293.1812438964844,297.1499938964844,293.1499938964844,0.0384779013693332,-6012.4716796875,304.1526794433594,0.4172431528568268,0.0768080875277519,0.3843232691287994,291.2045593261719,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,293.3137512207031,291.2051696777344,1.0,0.4873685240745544,0.5669193267822266,0.5669193267822266,1.0,1.0,-2.155418157577514,0.8437352776527405,1.3116828203201294,0.3483480215072632,0.0,0.0,0.8301106095314026,234.4809417724609,239.0,12.878071784973145,-26125.060546875,1229.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786560058594,310.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,34438.38671875,34200.0,0.0,0.0,0.6092453598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5876531600952148,1.5876762866973877,-2.309480260009877e-05,0.0,0.000618306628894,0.0,0.0,477.7447814941406,0.0,0.0,0.0,0.8591818809509277,4.0,0.0,1.0
554700,293.2633361816406,297.1499938964844,293.1499938964844,0.120525412261486,-2659.819580078125,304.15972900390625,0.5869050621986389,0.1800039708614349,0.1699957847595214,293.452880859375,297.1499938964844,293.1499938964844,0.107041984796524,-2543.05029296875,304.17987060546875,0.5641931295394897,0.1609695553779602,0.1622802317142486,293.2410583496094,297.1499938964844,293.1499938964844,0.4995874464511871,-6378.4775390625,304.1637878417969,0.8549782037734985,0.5763523578643799,0.4075362980365753,293.27227783203125,297.1499938964844,293.1499938964844,0.6356285810470581,-10414.01953125,304.16925048828125,0.9111934900283812,0.6973140239715576,0.6650962233543396,293.18096923828125,297.1499938964844,293.1499938964844,0.0382196605205535,-5991.08642578125,304.15264892578125,0.4158518612384796,0.076467715203762,0.3831138014793396,291.2098999023437,291.1499938964844,257.215576171875,256.0610046386719,279.173095703125,293.31298828125,291.2104187011719,1.0,0.4877481460571289,0.568080484867096,0.568080484867096,1.0,1.0,-2.146268129348755,0.8408905267715454,1.305377721786499,0.3475262224674225,0.0,0.0,0.8255667686462402,235.9566192626953,239.0,13.45680046081543,-26024.263671875,1226.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3008728027344,310.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,34454.8359375,33120.0,0.0,0.0,0.6067420244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5759629011154177,1.5759856700897217,-2.2873939087730832e-05,0.0,0.0006157660391181,0.0,0.0,468.9544677734375,0.0,0.0,0.0,0.8388056755065918,4.0,0.0,1.0
554760,293.26153564453125,297.1499938964844,293.1499938964844,0.1198533028364181,-2648.20849609375,304.1591796875,0.5847092270851135,0.178921565413475,0.1690788120031356,293.45196533203125,297.1499938964844,293.1499938964844,0.1043852493166923,-2492.43115234375,304.17926025390625,0.5583269000053406,0.1573161780834198,0.1588866710662841,293.240966796875,297.1499938964844,293.1499938964844,0.4989787638187408,-6373.1083984375,304.162353515625,0.8533182144165039,0.57522052526474,0.4068001210689544,293.2718811035156,297.1499938964844,293.1499938964844,0.6346737742424011,-10403.1669921875,304.1674499511719,0.9091231822967528,0.6958411931991577,0.6637808680534363,293.1806945800781,297.1499938964844,293.1499938964844,0.0380561798810958,-5978.703125,304.1524658203125,0.4144909679889679,0.0761302486062049,0.3819160461425781,291.1966857910156,291.1499938964844,257.24853515625,256.089111328125,279.17315673828125,293.3122253417969,291.19561767578125,1.0,0.4881334006786346,0.569245457649231,0.569245457649231,1.0,1.0,-2.13718843460083,0.8380661010742188,1.2991222143173218,0.3467105031013489,0.0,0.0,0.823639988899231,237.4324188232422,242.0,-11.3577880859375,-25849.705078125,1223.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.335205078125,310.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,33555.7109375,33120.0,0.0,0.0,0.6040639281272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54566490650177,1.545686960220337,-2.2096272005001083e-05,0.0,0.0006130480905994,0.0,0.0,443.7322692871094,0.0,0.0,0.0,0.8381904363632202,4.0,0.0,1.0
554820,293.2579345703125,297.1499938964844,293.1499938964844,0.1182180941104888,-2619.091064453125,304.1588439941406,0.580394983291626,0.1768262535333633,0.1673082113265991,293.449951171875,297.1499938964844,293.1499938964844,0.0988611578941345,-2385.591796875,304.1787414550781,0.5465169548988342,0.1500741094350814,0.1521588861942291,293.24072265625,297.1499938964844,293.1499938964844,0.4963970482349396,-6347.1943359375,304.16259765625,0.8500701189041138,0.5729656219482422,0.4053429961204529,293.2710876464844,297.1499938964844,293.1499938964844,0.6310966610908508,-10357.4169921875,304.16766357421875,0.9051546454429626,0.6929154396057129,0.6611844301223755,293.1801452636719,297.1499938964844,293.1499938964844,0.0375727899372577,-5938.826171875,304.1524658203125,0.4118558168411255,0.0754646658897399,0.3795605003833771,291.20245361328125,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3106689453125,291.2029724121094,1.0,0.4889223873615265,0.5715862512588501,0.5715862512588501,1.0,1.0,-2.119283676147461,0.8324970602989197,1.286786675453186,0.3451082706451416,0.0,0.0,0.8165138363838196,240.3830718994141,245.0,5.458557605743408,-25673.607421875,1218.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,310.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,33366.921875,33120.0,0.0,0.0,0.5985930562019348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253585577011108,1.525380253791809,-2.167489037674386e-05,0.0,0.0006074958364479,0.0,0.0,428.6206970214844,0.0,0.0,0.0,0.8285844922065735,4.0,0.0,1.0
554880,293.2579345703125,297.1499938964844,293.1499938964844,0.1182180941104888,-2619.091064453125,304.1588439941406,0.580394983291626,0.1768262535333633,0.1673082113265991,293.449951171875,297.1499938964844,293.1499938964844,0.0988611578941345,-2385.591796875,304.1787414550781,0.5465169548988342,0.1500741094350814,0.1521588861942291,293.24072265625,297.1499938964844,293.1499938964844,0.4963970482349396,-6347.1943359375,304.16259765625,0.8500701189041138,0.5729656219482422,0.4053429961204529,293.2710876464844,297.1499938964844,293.1499938964844,0.6310966610908508,-10357.4169921875,304.16766357421875,0.9051546454429626,0.6929154396057129,0.6611844301223755,293.1801452636719,297.1499938964844,293.1499938964844,0.0375727899372577,-5938.826171875,304.1524658203125,0.4118558168411255,0.0754646658897399,0.3795605003833771,291.20245361328125,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3106689453125,291.2029724121094,1.0,0.4889223873615265,0.5715862512588501,0.5715862512588501,1.0,1.0,-2.119283676147461,0.8324970602989197,1.286786675453186,0.3451082706451416,0.0,0.0,0.8165138363838196,240.3830718994141,245.0,5.458557605743408,-25673.607421875,1218.3970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,310.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,33366.921875,33120.0,0.0,0.0,0.5985930562019348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5253585577011108,1.525380253791809,-2.167489037674386e-05,0.0,0.0006074958364479,0.0,0.0,428.6206970214844,0.0,0.0,0.0,0.8285844922065735,4.0,0.0,1.0
554940,293.2543334960937,297.1499938964844,293.1499938964844,0.1166515871882438,-2591.107177734375,304.15850830078125,0.5761831998825073,0.1748223155736923,0.1656191051006317,293.4477233886719,297.1499938964844,293.1499938964844,0.0934559181332588,-2280.0400390625,304.1781616210937,0.5347475409507751,0.1429250240325927,0.1455155313014984,293.24053955078125,297.1499938964844,293.1499938964844,0.4937638640403747,-6320.76318359375,304.16278076171875,0.8468903303146362,0.5707021951675415,0.4038789272308349,293.2704162597656,297.1499938964844,293.1499938964844,0.6274656057357788,-10310.9716796875,304.1678161621094,0.9013962745666504,0.6899886727333069,0.6585858464241028,293.1795959472656,297.1499938964844,293.1499938964844,0.037095833569765,-5899.380859375,304.1524353027344,0.4093163907527923,0.0748101249337196,0.3772547841072082,291.2098999023437,291.1499938964844,257.3795471191406,256.2002868652344,279.1734924316406,293.30908203125,291.2101745605469,1.0,0.4897328615188598,0.5739454627037048,0.5739454627037048,1.0,1.0,-2.1016275882720947,0.8269984126091003,1.2746292352676392,0.3435290455818176,0.0,0.0,0.8079824447631836,243.3390350341797,233.0,8.048702239990234,-25473.740234375,1213.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407043457031,310.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33377.8203125,32040.0,0.0,0.0,0.5930638909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021225214004517,1.5021437406539917,-2.125017454090994e-05,0.0,0.0006018845015205,0.0,0.0,412.4696960449219,0.0,0.0,0.0,0.8029627203941345,4.0,0.0,1.0
555000,293.2543334960937,297.1499938964844,293.1499938964844,0.1166515871882438,-2591.107177734375,304.15850830078125,0.5761831998825073,0.1748223155736923,0.1656191051006317,293.4477233886719,297.1499938964844,293.1499938964844,0.0934559181332588,-2280.0400390625,304.1781616210937,0.5347475409507751,0.1429250240325927,0.1455155313014984,293.24053955078125,297.1499938964844,293.1499938964844,0.4937638640403747,-6320.76318359375,304.16278076171875,0.8468903303146362,0.5707021951675415,0.4038789272308349,293.2704162597656,297.1499938964844,293.1499938964844,0.6274656057357788,-10310.9716796875,304.1678161621094,0.9013962745666504,0.6899886727333069,0.6585858464241028,293.1795959472656,297.1499938964844,293.1499938964844,0.037095833569765,-5899.380859375,304.1524353027344,0.4093163907527923,0.0748101249337196,0.3772547841072082,291.2098999023437,291.1499938964844,257.3795471191406,256.2002868652344,279.1734924316406,293.30908203125,291.2101745605469,1.0,0.4897328615188598,0.5739454627037048,0.5739454627037048,1.0,1.0,-2.1016275882720947,0.8269984126091003,1.2746292352676392,0.3435290455818176,0.0,0.0,0.8079824447631836,243.3390350341797,233.0,8.048702239990234,-25473.740234375,1213.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4407043457031,310.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33377.8203125,32040.0,0.0,0.0,0.5930638909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021225214004517,1.5021437406539917,-2.125017454090994e-05,0.0,0.0006018845015205,0.0,0.0,412.4696960449219,0.0,0.0,0.0,0.8029627203941345,4.0,0.0,1.0
555060,293.2504272460937,297.1499938964844,293.1499938964844,0.1152292266488075,-2565.9853515625,304.1580810546875,0.5749765038490295,0.1729688048362732,0.1638230979442596,293.4450378417969,297.1499938964844,293.1499938964844,0.0881628841161727,-2176.672119140625,304.1776123046875,0.5257518291473389,0.1359234005212783,0.1387585550546646,293.24005126953125,297.1499938964844,293.1499938964844,0.4919047951698303,-6302.67431640625,304.1617431640625,0.8473562002182007,0.5685082674026489,0.4022746980190277,293.2693786621094,297.1499938964844,293.1499938964844,0.6248556971549988,-10278.6064453125,304.1663818359375,0.9018523097038268,0.6871430277824402,0.6558080911636353,293.1788635253906,297.1499938964844,293.1499938964844,0.0365516431629657,-5855.77587890625,304.1525573730469,0.4087964296340942,0.0742109566926956,0.3740153312683105,291.1942443847656,291.1499938964844,257.44451904296875,256.2550354003906,279.1741638183594,293.3072204589844,291.1949157714844,1.0,0.4859003126621246,0.5763946175575256,0.5763946175575256,1.0,1.0,-2.082203149795532,0.8207353353500366,1.2614679336547852,0.341611236333847,0.0,0.0,0.8035987615585327,240.3890838623047,221.0,-4.52892017364502,-25199.724609375,1185.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50274658203125,310.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32295.494140625,32040.0,0.0,0.0,0.5871544480323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635348320007324,1.4635552167892456,-2.031048643402756e-05,0.0,0.0005958871333859,0.0,0.0,383.3232727050781,0.0,0.0,0.0,0.7983347177505493,4.0,0.0,1.0
555120,293.2504272460937,297.1499938964844,293.1499938964844,0.1152292266488075,-2565.9853515625,304.1580810546875,0.5749765038490295,0.1729688048362732,0.1638230979442596,293.4450378417969,297.1499938964844,293.1499938964844,0.0881628841161727,-2176.672119140625,304.1776123046875,0.5257518291473389,0.1359234005212783,0.1387585550546646,293.24005126953125,297.1499938964844,293.1499938964844,0.4919047951698303,-6302.67431640625,304.1617431640625,0.8473562002182007,0.5685082674026489,0.4022746980190277,293.2693786621094,297.1499938964844,293.1499938964844,0.6248556971549988,-10278.6064453125,304.1663818359375,0.9018523097038268,0.6871430277824402,0.6558080911636353,293.1788635253906,297.1499938964844,293.1499938964844,0.0365516431629657,-5855.77587890625,304.1525573730469,0.4087964296340942,0.0742109566926956,0.3740153312683105,291.1942443847656,291.1499938964844,257.44451904296875,256.2550354003906,279.1741638183594,293.3072204589844,291.1949157714844,1.0,0.4859003126621246,0.5763946175575256,0.5763946175575256,1.0,1.0,-2.082203149795532,0.8207353353500366,1.2614679336547852,0.341611236333847,0.0,0.0,0.8035987615585327,240.3890838623047,221.0,-4.52892017364502,-25199.724609375,1185.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50274658203125,310.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32295.494140625,32040.0,0.0,0.0,0.5871544480323792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635348320007324,1.4635552167892456,-2.031048643402756e-05,0.0,0.0005958871333859,0.0,0.0,383.3232727050781,0.0,0.0,0.0,0.7983347177505493,4.0,0.0,1.0
555180,293.2460327148437,297.1499938964844,293.1499938964844,0.1135844513773918,-2536.3310546875,304.1581115722656,0.5759064555168152,0.1713134795427322,0.1620625257492065,293.4416809082031,297.1499938964844,293.1499938964844,0.0826885402202606,-2069.609375,304.17755126953125,0.5185677409172058,0.1291311234235763,0.1320427507162094,293.2392883300781,297.1499938964844,293.1499938964844,0.4888972640037536,-6272.025390625,304.1628112792969,0.8502680063247681,0.5663816928863525,0.4006142616271972,293.2681884765625,297.1499938964844,293.1499938964844,0.6208456754684448,-10226.4326171875,304.1675720214844,0.9051330089569092,0.6843624711036682,0.6529549956321716,293.1777038574219,297.1499938964844,293.1499938964844,0.0358354896306991,-5796.22998046875,304.15289306640625,0.4097559750080108,0.0737133547663688,0.370507150888443,291.2049560546875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.3049621582031,291.20538330078125,1.0,0.4796060919761657,0.5788885951042175,0.5788885951042175,1.0,1.0,-2.062389373779297,0.8142839074134827,1.248105525970459,0.3395821750164032,0.0,0.0,0.7955042719841003,233.6703948974609,209.0,7.960472583770752,-24988.421875,1143.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5480651855469,310.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32285.7578125,32040.0,0.0,0.0,0.5811948180198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419621229171753,1.4419820308685305,-1.992766192415729e-05,0.0,0.0005898388335481,0.0,0.0,369.3857727050781,0.0,0.0,0.0,0.7884164452552795,4.0,0.0,1.0
555240,293.2460327148437,297.1499938964844,293.1499938964844,0.1135844513773918,-2536.3310546875,304.1581115722656,0.5759064555168152,0.1713134795427322,0.1620625257492065,293.4416809082031,297.1499938964844,293.1499938964844,0.0826885402202606,-2069.609375,304.17755126953125,0.5185677409172058,0.1291311234235763,0.1320427507162094,293.2392883300781,297.1499938964844,293.1499938964844,0.4888972640037536,-6272.025390625,304.1628112792969,0.8502680063247681,0.5663816928863525,0.4006142616271972,293.2681884765625,297.1499938964844,293.1499938964844,0.6208456754684448,-10226.4326171875,304.1675720214844,0.9051330089569092,0.6843624711036682,0.6529549956321716,293.1777038574219,297.1499938964844,293.1499938964844,0.0358354896306991,-5796.22998046875,304.15289306640625,0.4097559750080108,0.0737133547663688,0.370507150888443,291.2049560546875,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.3049621582031,291.20538330078125,1.0,0.4796060919761657,0.5788885951042175,0.5788885951042175,1.0,1.0,-2.062389373779297,0.8142839074134827,1.248105525970459,0.3395821750164032,0.0,0.0,0.7955042719841003,233.6703948974609,209.0,7.960472583770752,-24988.421875,1143.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5480651855469,310.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32285.7578125,32040.0,0.0,0.0,0.5811948180198669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419621229171753,1.4419820308685305,-1.992766192415729e-05,0.0,0.0005898388335481,0.0,0.0,369.3857727050781,0.0,0.0,0.0,0.7884164452552795,4.0,0.0,1.0
555300,293.24371337890625,297.1499938964844,293.1499938964844,0.1128073632717132,-2522.323974609375,304.1580505371094,0.5769338607788086,0.1705538034439087,0.16121307015419,293.4397888183594,297.1499938964844,293.1499938964844,0.0799814239144325,-2016.9998779296875,304.1774597167969,0.5154075026512146,0.1258080601692199,0.1287227571010589,293.2388000488281,297.1499938964844,293.1499938964844,0.4874444901943207,-6257.30615234375,304.1631164550781,0.8523566126823425,0.5653437376022339,0.3997755646705627,293.2675170898437,297.1499938964844,293.1499938964844,0.6189048886299133,-10201.333984375,304.1679077148437,0.907562792301178,0.6829982399940491,0.6515166759490967,293.177001953125,297.1499938964844,293.1499938964844,0.035486988723278,-5767.30517578125,304.1529846191406,0.410642921924591,0.0735000297427177,0.3687576949596405,291.2085876464844,291.1499938964844,257.5411071777344,256.3359680175781,279.1748352050781,293.3037109375,291.2088928222656,1.0,0.4758462905883789,0.5801447629928589,0.5801447629928589,1.0,1.0,-2.052546262741089,0.8110716938972473,1.2414746284484863,0.3385697603225708,0.0,0.0,0.7912275791168213,229.4591217041016,209.0,8.59395694732666,-24874.982421875,1120.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666809082031,310.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,32295.55859375,30960.0,0.0,0.0,0.578192949295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301334619522097,1.430153250694275,-1.972357858903706e-05,0.0,0.0005867923027835,0.0,0.0,361.9449768066406,0.0,0.0,0.0,0.7680548429489136,4.0,0.0,1.0
555360,293.2413330078125,297.1499938964844,293.1499938964844,0.1122485324740409,-2512.604248046875,304.1575927734375,0.5782575607299805,0.1698352545499801,0.1603867560625076,293.4377746582031,297.1499938964844,293.1499938964844,0.0774256885051727,-1967.927001953125,304.1770935058594,0.5124492645263672,0.1225295066833496,0.1254297494888305,293.2382507324219,297.1499938964844,293.1499938964844,0.4868285059928894,-6251.783203125,304.1618347167969,0.8547854423522949,0.5643299221992493,0.3989387154579162,293.2667236328125,297.1499938964844,293.1499938964844,0.6180018782615662,-10190.943359375,304.166259765625,0.9104477763175964,0.68166184425354,0.6500824689865112,293.1762390136719,297.1499938964844,293.1499938964844,0.0352365635335445,-5747.82080078125,304.15289306640625,0.4117541313171386,0.0733072236180305,0.3670321702957153,291.19244384765625,291.1499938964844,257.57305908203125,256.36260986328125,279.17498779296875,293.3023986816406,291.1908874511719,1.0,0.4717982411384582,0.5814037919044495,0.5814037919044495,1.0,1.0,-2.042799472808838,0.8078893423080444,1.234910011291504,0.3375678360462188,0.0,0.0,0.7898562550544739,224.8655242919922,197.0,-18.35269927978516,-24684.509765625,1096.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5965881347656,310.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31379.71484375,30960.0,0.0,0.0,0.5750320553779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400737166404724,1.4007562398910522,-1.901112591440324e-05,0.0,0.0005835844785906,0.0,0.0,341.2245483398437,0.0,0.0,0.0,0.7678709626197815,4.0,0.0,1.0
555420,293.2364501953125,297.1499938964844,293.1499938964844,0.110832467675209,-2487.0341796875,304.1574401855469,0.5816676616668701,0.1685110330581665,0.158809095621109,293.4335021972656,297.1499938964844,293.1499938964844,0.0720676258206367,-1865.44921875,304.177001953125,0.5070064067840576,0.1161069646477699,0.1189382746815681,293.23699951171875,297.1499938964844,293.1499938964844,0.4841035306453705,-6224.10498046875,304.1624755859375,0.8605459928512573,0.5623475313186646,0.3972839415073395,293.2650756835937,297.1499938964844,293.1499938964844,0.614364504814148,-10143.744140625,304.1669616699219,0.917455792427063,0.679042637348175,0.6472502946853638,293.1745910644531,297.1499938964844,293.1499938964844,0.0345833376049995,-5693.5712890625,304.15301513671875,0.4145897626876831,0.0729760900139808,0.3636850714683532,291.1957397460937,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2995910644531,291.1961669921875,1.0,0.4630481004714966,0.5839259028434753,0.5839259028434753,1.0,1.0,-2.023700475692749,0.8016570210456848,1.2220433950424194,0.3356173038482666,0.0,0.0,0.783845067024231,214.86279296875,185.0,1.7633323669433594,-24493.92578125,1045.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,310.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,31178.681640625,30960.0,0.0,0.0,0.5686978101730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831027746200562,1.3831214904785156,-1.86675570148509e-05,0.0,0.0005771560245193,0.0,0.0,330.1547241210937,0.0,0.0,0.0,0.7595292329788208,4.0,0.0,1.0
555480,293.2364501953125,297.1499938964844,293.1499938964844,0.110832467675209,-2487.0341796875,304.1574401855469,0.5816676616668701,0.1685110330581665,0.158809095621109,293.4335021972656,297.1499938964844,293.1499938964844,0.0720676258206367,-1865.44921875,304.177001953125,0.5070064067840576,0.1161069646477699,0.1189382746815681,293.23699951171875,297.1499938964844,293.1499938964844,0.4841035306453705,-6224.10498046875,304.1624755859375,0.8605459928512573,0.5623475313186646,0.3972839415073395,293.2650756835937,297.1499938964844,293.1499938964844,0.614364504814148,-10143.744140625,304.1669616699219,0.917455792427063,0.679042637348175,0.6472502946853638,293.1745910644531,297.1499938964844,293.1499938964844,0.0345833376049995,-5693.5712890625,304.15301513671875,0.4145897626876831,0.0729760900139808,0.3636850714683532,291.1957397460937,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2995910644531,291.1961669921875,1.0,0.4630481004714966,0.5839259028434753,0.5839259028434753,1.0,1.0,-2.023700475692749,0.8016570210456848,1.2220433950424194,0.3356173038482666,0.0,0.0,0.783845067024231,214.86279296875,185.0,1.7633323669433594,-24493.92578125,1045.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64141845703125,310.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,31178.681640625,30960.0,0.0,0.0,0.5686978101730347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3831027746200562,1.3831214904785156,-1.86675570148509e-05,0.0,0.0005771560245193,0.0,0.0,330.1547241210937,0.0,0.0,0.0,0.7595292329788208,4.0,0.0,1.0
555540,293.2334899902344,297.1499938964844,293.1499938964844,0.1100164055824279,-2472.259765625,304.15728759765625,0.584132194519043,0.1677827388048172,0.1579101085662841,293.4307556152344,297.1499938964844,293.1499938964844,0.0688615962862968,-1804.94482421875,304.17694091796875,0.5039770603179932,0.1123429909348487,0.1151122748851776,293.2362670898437,297.1499938964844,293.1499938964844,0.4824195206165313,-6207.01904296875,304.1628112792969,0.8645100593566895,0.5611714720726013,0.3962906002998352,293.2640991210937,297.1499938964844,293.1499938964844,0.6121213436126709,-10114.671875,304.1673278808594,0.9223447442054749,0.6774859428405762,0.6455517411231995,293.1735534667969,297.1499938964844,293.1499938964844,0.0342019125819206,-5661.75048828125,304.1530456542969,0.416658341884613,0.072806678712368,0.3617496192455292,291.1993408203125,291.1499938964844,257.6743469238281,256.4467468261719,279.1752014160156,293.2978820800781,291.1995544433594,1.0,0.457482248544693,0.5854423642158508,0.5854423642158508,1.0,1.0,-2.012468814849853,0.797992467880249,1.2144763469696045,0.3344768583774566,0.0,0.0,0.7795489430427551,208.509521484375,185.0,4.519672393798828,-24364.96484375,1014.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571655273437,310.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,31180.521484375,30960.0,0.0,0.0,0.5649403929710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708800077438354,1.3708984851837158,-1.846356462920085e-05,0.0,0.0005733426660299,0.0,0.0,323.0257873535156,0.0,0.0,0.0,0.7540167570114136,4.0,0.0,1.0
555600,293.23150634765625,297.1499938964844,293.1499938964844,0.1094985827803611,-2462.890380859375,304.1571655273437,0.5859296321868896,0.1673227399587631,0.1573303341865539,293.4288024902344,297.1499938964844,293.1499938964844,0.0667373538017273,-1765.2530517578125,304.1768798828125,0.502037525177002,0.1098738610744476,0.1125936806201934,293.2357482910156,297.1499938964844,293.1499938964844,0.4813349843025207,-6196.0556640625,304.1629333496094,0.8673505783081055,0.5603955984115601,0.3956304788589477,293.263427734375,297.1499938964844,293.1499938964844,0.6106733679771423,-10095.9794921875,304.1674499511719,0.925853669643402,0.6764578819274902,0.6444234251976013,293.1728515625,297.1499938964844,293.1499938964844,0.0339577570557594,-5641.400390625,304.1530456542969,0.4181867241859436,0.072703905403614,0.3604888916015625,291.2007751464844,291.1499938964844,257.6994323730469,256.4674987792969,279.1752319335937,293.29669189453125,291.2008972167969,1.0,0.4536718428134918,0.5864535570144653,0.5864535570144653,1.0,1.0,-2.0050859451293945,0.7955843806266785,1.2095016241073608,0.3337304294109344,0.0,0.0,0.7766872048377991,204.17788696289065,173.0,4.482272148132324,-24276.94140625,994.2091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6645202636719,310.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,31181.796875,29880.0,0.0,0.0,0.5624495148658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626409769058228,1.3626593351364136,-1.832709131122101e-05,0.0,0.0005708147655241,0.0,0.0,318.2838134765625,0.0,0.0,0.0,0.7353127598762512,4.0,0.0,1.0
555660,293.2265625,297.1499938964844,293.1499938964844,0.1084998175501823,-2445.22607421875,304.1564636230469,0.590944230556488,0.1662610173225402,0.1559513956308365,293.4235534667969,297.1499938964844,293.1499938964844,0.0616287887096405,-1671.502685546875,304.17645263671875,0.4974774122238159,0.1038749739527702,0.1064410507678985,293.234375,297.1499938964844,293.1499938964844,0.4796810150146484,-6180.1259765625,304.1614990234375,0.8751577138900757,0.5585050582885742,0.3940027058124542,293.2616271972656,297.1499938964844,293.1499938964844,0.6083739399909973,-10067.67578125,304.1656188964844,0.9354233145713806,0.6739498376846313,0.6416427493095398,293.1711120605469,297.1499938964844,293.1499938964844,0.0334775000810623,-5602.9287109375,304.1528625488281,0.4225667715072632,0.0724802985787391,0.357442557811737,291.1791076660156,291.1499938964844,257.7616882324219,256.5188903808594,279.1752014160156,293.2935791015625,291.1795654296875,1.0,0.4438538551330566,0.5889742970466614,0.5889742970466614,1.0,1.0,-1.9870885610580444,0.7897214889526367,1.1973670721054075,0.3319269716739654,0.0,0.0,0.7747020125389099,193.10235595703125,161.0,-11.086216926574709,-24007.68359375,942.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978759765625,310.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,30067.58984375,29880.0,0.0,0.0,0.5559849143028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298102617263794,1.3298277854919434,-1.7538333850097843e-05,0.0,0.0005642540054395,0.0,0.0,296.8371276855469,0.0,0.0,0.0,0.7332951426506042,4.0,0.0,1.0
