time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.2265625,297.1499938964844,293.1499938964844,0.1084998175501823,-2445.22607421875,304.1564636230469,0.590944230556488,0.1662610173225402,0.1559513956308365,293.4235534667969,297.1499938964844,293.1499938964844,0.0616287887096405,-1671.502685546875,304.17645263671875,0.4974774122238159,0.1038749739527702,0.1064410507678985,293.234375,297.1499938964844,293.1499938964844,0.4796810150146484,-6180.1259765625,304.1614990234375,0.8751577138900757,0.5585050582885742,0.3940027058124542,293.2616271972656,297.1499938964844,293.1499938964844,0.6083739399909973,-10067.67578125,304.1656188964844,0.9354233145713806,0.6739498376846313,0.6416427493095398,293.1711120605469,297.1499938964844,293.1499938964844,0.0334775000810623,-5602.9287109375,304.1528625488281,0.4225667715072632,0.0724802985787391,0.357442557811737,291.1791076660156,291.1499938964844,257.7616882324219,256.5188903808594,279.1752014160156,293.2935791015625,291.1795654296875,1.0,0.4438538551330566,0.5889742970466614,0.5889742970466614,1.0,1.0,-1.9870885610580444,0.7897214889526367,1.1973670721054075,0.3319269716739654,0.0,0.0,0.7747020125389099,193.10235595703125,161.0,-11.086216926574709,-24007.68359375,942.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6978759765625,310.3830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,30067.58984375,29880.0,0.0,0.0,0.5559849143028259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298102617263794,1.3298277854919434,-1.7538333850097843e-05,0.0,0.0005642540054395,0.0,0.0,296.8371276855469,0.0,0.0,0.0,0.7332951426506042,4.0,0.0,1.0
555780,293.2216491699219,297.1499938964844,293.1499938964844,0.107333019375801,-2423.98486328125,304.15625,0.596656858921051,0.1653152257204055,0.1546701937913894,293.41802978515625,297.1499938964844,293.1499938964844,0.056401077657938,-1577.1773681640625,304.1763610839844,0.4932385385036468,0.0980682224035263,0.1004812195897102,293.2330627441406,297.1499938964844,293.1499938964844,0.4769550263881683,-6152.3330078125,304.16217041015625,0.8839589953422546,0.5566319227218628,0.3923897445201874,293.25994873046875,297.1499938964844,293.1499938964844,0.6047567129135132,-10020.525390625,304.1664123535156,0.9459131360054016,0.6714651584625244,0.6388911008834839,293.1693725585937,297.1499938964844,293.1499938964844,0.0329079926013946,-5554.9892578125,304.15283203125,0.4278168380260467,0.0722977891564369,0.3545469641685486,291.1851501464844,291.1499938964844,257.8232116699219,256.56951904296875,279.1751708984375,293.2904663085937,291.1852722167969,1.0,0.4336945116519928,0.5914914608001709,0.5914914608001709,1.0,1.0,-1.969673991203308,0.7840569019317627,1.1856170892715454,0.3302066028118133,0.0,0.0,0.7695337533950806,181.81333923339844,149.0,1.032233953475952,-23814.625,891.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70068359375,310.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30040.416015625,29880.0,0.0,0.0,0.5497511625289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315539836883545,1.3155571222305298,-1.7302951164310798e-05,0.0,0.0005579275893978,0.0,0.0,289.04071044921875,0.0,0.0,0.0,0.7267782092094421,4.0,0.0,1.0
555840,293.2216491699219,297.1499938964844,293.1499938964844,0.107333019375801,-2423.98486328125,304.15625,0.596656858921051,0.1653152257204055,0.1546701937913894,293.41802978515625,297.1499938964844,293.1499938964844,0.056401077657938,-1577.1773681640625,304.1763610839844,0.4932385385036468,0.0980682224035263,0.1004812195897102,293.2330627441406,297.1499938964844,293.1499938964844,0.4769550263881683,-6152.3330078125,304.16217041015625,0.8839589953422546,0.5566319227218628,0.3923897445201874,293.25994873046875,297.1499938964844,293.1499938964844,0.6047567129135132,-10020.525390625,304.1664123535156,0.9459131360054016,0.6714651584625244,0.6388911008834839,293.1693725585937,297.1499938964844,293.1499938964844,0.0329079926013946,-5554.9892578125,304.15283203125,0.4278168380260467,0.0722977891564369,0.3545469641685486,291.1851501464844,291.1499938964844,257.8232116699219,256.56951904296875,279.1751708984375,293.2904663085937,291.1852722167969,1.0,0.4336945116519928,0.5914914608001709,0.5914914608001709,1.0,1.0,-1.969673991203308,0.7840569019317627,1.1856170892715454,0.3302066028118133,0.0,0.0,0.7695337533950806,181.81333923339844,149.0,1.032233953475952,-23814.625,891.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70068359375,310.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30040.416015625,29880.0,0.0,0.0,0.5497511625289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315539836883545,1.3155571222305298,-1.7302951164310798e-05,0.0,0.0005579275893978,0.0,0.0,289.04071044921875,0.0,0.0,0.0,0.7267782092094421,4.0,0.0,1.0
555900,293.21923828125,297.1499938964844,293.1499938964844,0.1068002581596374,-2414.305419921875,304.1560974121094,0.5997686386108398,0.1648851633071899,0.1540663093328476,293.4152526855469,297.1499938964844,293.1499938964844,0.0538035631179809,-1531.079833984375,304.17626953125,0.4911830723285675,0.0952169746160507,0.0975522771477699,293.232421875,297.1499938964844,293.1499938964844,0.4756706953048706,-6139.32373046875,304.16229248046875,0.8887425065040588,0.555704653263092,0.3915863335132599,293.2591247558594,297.1499938964844,293.1499938964844,0.6030454039573669,-9998.3720703125,304.1665344238281,0.9514260292053224,0.6702346801757812,0.6375211477279663,293.16851806640625,297.1499938964844,293.1499938964844,0.0326422601938247,-5532.671875,304.1528015136719,0.4308069348335266,0.0722193866968154,0.3531504273414612,291.1861572265625,291.1499938964844,257.85369873046875,256.59454345703125,279.1751708984375,293.2889709472656,291.1861877441406,1.0,0.4285020530223846,0.5927507281303406,0.5927507281303406,1.0,1.0,-1.96114444732666,0.7812832593917847,1.1798611879348757,0.3293704390525818,0.0,0.0,0.767015278339386,176.122314453125,149.0,1.5889508724212646,-23712.591796875,866.1226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6936950683594,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,30038.072265625,28800.0,0.0,0.0,0.5467265248298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308200716972351,1.308218002319336,-1.7185491742566228e-05,0.0,0.0005548578919842,0.0,0.0,285.1202087402344,0.0,0.0,0.0,0.708495557308197,4.0,0.0,1.0
555960,293.2168273925781,297.1499938964844,293.1499938964844,0.1064824908971786,-2408.912841796875,304.1555480957031,0.6030462384223938,0.1644821614027023,0.1534856706857681,293.4125061035156,297.1499938964844,293.1499938964844,0.0513279363512992,-1487.8643798828125,304.1759948730469,0.489147812128067,0.0923958122730255,0.0946513265371322,293.23175048828125,297.1499938964844,293.1499938964844,0.4752463102340698,-6135.80029296875,304.1607971191406,0.8937914371490479,0.5547923445701599,0.390788733959198,293.2582397460937,297.1499938964844,293.1499938964844,0.6023999452590942,-9991.380859375,304.1646728515625,0.9570778608322144,0.6690233945846558,0.6361615061759949,293.1676940917969,297.1499938964844,293.1499938964844,0.0324729830026626,-5519.89697265625,304.1526184082031,0.4340633153915405,0.0721482783555984,0.3517838716506958,291.16668701171875,291.1499938964844,257.88397216796875,256.619384765625,279.1751708984375,293.2874450683594,291.1645202636719,1.0,0.4232426583766937,0.5940096974372864,0.5940096974372864,1.0,1.0,-1.952731728553772,0.7785477638244629,1.174183964729309,0.3285494446754455,0.0,0.0,0.7676758170127869,170.4154815673828,137.0,-27.13939094543457,-23530.9375,841.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6964416503906,310.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,29109.7734375,28800.0,0.0,0.0,0.543610155582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841010093688965,1.284117579460144,-1.659618465055246e-05,0.0,0.0005516952369362,0.0,0.0,270.0939636230469,0.0,0.0,0.0,0.710658073425293,4.0,0.0,1.0
556020,293.2120361328125,297.1499938964844,293.1499938964844,0.1055276542901992,-2391.518798828125,304.1553039550781,0.6101158261299133,0.1637560129165649,0.1523962765932083,293.4070739746094,297.1499938964844,293.1499938964844,0.046142790466547,-1397.85595703125,304.1759948730469,0.4851197004318237,0.0868452340364456,0.0889348089694976,293.2304382324219,297.1499938964844,293.1499938964844,0.4727931022644043,-6110.7685546875,304.1613464355469,0.9047713875770568,0.5529904365539551,0.3892186284065246,293.2565002441406,297.1499938964844,293.1499938964844,0.5991404056549072,-9948.8291015625,304.165283203125,0.9686999320983888,0.6666328310966492,0.6334879398345947,293.16607666015625,297.1499938964844,293.1499938964844,0.0319740064442157,-5477.80517578125,304.152587890625,0.4414809644222259,0.0720267370343208,0.3491388261318207,291.16680908203125,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2844543457031,291.1672058105469,1.0,0.412525862455368,0.5965270400047302,0.5965270400047302,1.0,1.0,-1.936286449432373,0.7732043862342834,1.1630820035934448,0.32696133852005,0.0,0.0,0.7658169269561768,158.9669189453125,125.0,-2.6754238605499268,-23374.748046875,791.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67999267578125,310.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28893.1484375,28800.0,0.0,0.0,0.5376090407371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782102823257446,1.2782267332077026,-1.645553857088089e-05,0.0,0.0005456048529595,0.0,0.0,266.5244445800781,0.0,0.0,0.0,0.7075889706611633,4.0,0.0,1.0
556080,293.2120361328125,297.1499938964844,293.1499938964844,0.1055276542901992,-2391.518798828125,304.1553039550781,0.6101158261299133,0.1637560129165649,0.1523962765932083,293.4070739746094,297.1499938964844,293.1499938964844,0.046142790466547,-1397.85595703125,304.1759948730469,0.4851197004318237,0.0868452340364456,0.0889348089694976,293.2304382324219,297.1499938964844,293.1499938964844,0.4727931022644043,-6110.7685546875,304.1613464355469,0.9047713875770568,0.5529904365539551,0.3892186284065246,293.2565002441406,297.1499938964844,293.1499938964844,0.5991404056549072,-9948.8291015625,304.165283203125,0.9686999320983888,0.6666328310966492,0.6334879398345947,293.16607666015625,297.1499938964844,293.1499938964844,0.0319740064442157,-5477.80517578125,304.152587890625,0.4414809644222259,0.0720267370343208,0.3491388261318207,291.16680908203125,291.1499938964844,257.9439392089844,256.6684265136719,279.1751708984375,293.2844543457031,291.1672058105469,1.0,0.412525862455368,0.5965270400047302,0.5965270400047302,1.0,1.0,-1.936286449432373,0.7732043862342834,1.1630820035934448,0.32696133852005,0.0,0.0,0.7658169269561768,158.9669189453125,125.0,-2.6754238605499268,-23374.748046875,791.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67999267578125,310.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28893.1484375,28800.0,0.0,0.0,0.5376090407371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782102823257446,1.2782267332077026,-1.645553857088089e-05,0.0,0.0005456048529595,0.0,0.0,266.5244445800781,0.0,0.0,0.0,0.7075889706611633,4.0,0.0,1.0
556140,293.2073669433594,297.1499938964844,293.1499938964844,0.1046312004327774,-2375.1328125,304.155029296875,0.61771160364151,0.1631323248147964,0.1513982564210891,293.4017333984375,297.1499938964844,293.1499938964844,0.0409901663661003,-1309.4525146484375,304.1759033203125,0.4811102151870727,0.0814203396439552,0.0833345130085945,293.229248046875,297.1499938964844,293.1499938964844,0.4702313840389251,-6084.650390625,304.1618347167969,0.9179474711418152,0.5511942505836487,0.3876508772373199,293.25494384765625,297.1499938964844,293.1499938964844,0.5957452058792114,-9904.556640625,304.16583251953125,0.9805037379264832,0.6642515659332275,0.6308211088180542,293.16455078125,297.1499938964844,293.1499938964844,0.0314869247376918,-5436.38134765625,304.15252685546875,0.4502760469913482,0.071928471326828,0.3465981483459472,291.17059326171875,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2816467285156,291.1706848144531,1.0,0.4015471637248993,0.5990498661994934,0.5990498661994934,1.0,1.0,-1.920226693153381,0.7679837346076965,1.1522430181503296,0.3254241943359375,0.0,0.0,0.7627741098403931,147.5037841796875,113.0,2.1493184566497803,-23189.287109375,743.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,310.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28892.607421875,27720.0,0.0,0.0,0.53200364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269551157951355,1.2695674896240234,-1.63214481290197e-05,0.0,0.0005399160436354,0.0,0.0,262.1583557128906,0.0,0.0,0.0,0.6887214183807373,4.0,0.0,1.0
556200,293.2073669433594,297.1499938964844,293.1499938964844,0.1046312004327774,-2375.1328125,304.155029296875,0.61771160364151,0.1631323248147964,0.1513982564210891,293.4017333984375,297.1499938964844,293.1499938964844,0.0409901663661003,-1309.4525146484375,304.1759033203125,0.4811102151870727,0.0814203396439552,0.0833345130085945,293.229248046875,297.1499938964844,293.1499938964844,0.4702313840389251,-6084.650390625,304.1618347167969,0.9179474711418152,0.5511942505836487,0.3876508772373199,293.25494384765625,297.1499938964844,293.1499938964844,0.5957452058792114,-9904.556640625,304.16583251953125,0.9805037379264832,0.6642515659332275,0.6308211088180542,293.16455078125,297.1499938964844,293.1499938964844,0.0314869247376918,-5436.38134765625,304.15252685546875,0.4502760469913482,0.071928471326828,0.3465981483459472,291.17059326171875,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2816467285156,291.1706848144531,1.0,0.4015471637248993,0.5990498661994934,0.5990498661994934,1.0,1.0,-1.920226693153381,0.7679837346076965,1.1522430181503296,0.3254241943359375,0.0,0.0,0.7627741098403931,147.5037841796875,113.0,2.1493184566497803,-23189.287109375,743.2374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,310.2710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28892.607421875,27720.0,0.0,0.0,0.53200364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269551157951355,1.2695674896240234,-1.63214481290197e-05,0.0,0.0005399160436354,0.0,0.0,262.1583557128906,0.0,0.0,0.0,0.6887214183807373,4.0,0.0,1.0
556260,293.2027893066406,297.1499938964844,293.1499938964844,0.1040526926517486,-2364.994873046875,304.15435791015625,0.6258447170257568,0.1626109778881073,0.1504914164543151,293.3963623046875,297.1499938964844,293.1499938964844,0.0360778123140335,-1225.50830078125,304.17547607421875,0.4771169126033783,0.0761278420686721,0.0778562724590301,293.2279663085937,297.1499938964844,293.1499938964844,0.4687726497650146,-6070.59423828125,304.1604309082031,0.9334481358528136,0.5494431853294373,0.386107861995697,293.2532958984375,297.1499938964844,293.1499938964844,0.5937253832817078,-9879.6376953125,304.1640625,0.992258369922638,0.6619302034378052,0.6281988620758057,293.1631164550781,297.1499938964844,293.1499938964844,0.0311282444745302,-5407.5400390625,304.1522827148437,0.4607016444206238,0.0718515515327453,0.3441512286663055,291.147216796875,291.1499938964844,258.06121826171875,256.7640380859375,279.1752014160156,293.27886962890625,291.1477966308594,1.0,0.390307754278183,0.6015705466270447,0.6015705466270447,1.0,1.0,-1.904619097709656,0.7629112601280212,1.1417078971862793,0.3239473700523376,0.0,0.0,0.7651581764221191,136.04086303710938,101.0,-12.52535915374756,-22951.0546875,695.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60467529296875,310.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27777.466796875,27720.0,0.0,0.0,0.5264357328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487444877624512,1.2487603425979614,-1.5751078535686247e-05,0.0,0.0005342653603293,0.0,0.0,249.0286407470703,0.0,0.0,0.0,0.691992461681366,4.0,0.0,1.0
556320,293.2027893066406,297.1499938964844,293.1499938964844,0.1040526926517486,-2364.994873046875,304.15435791015625,0.6258447170257568,0.1626109778881073,0.1504914164543151,293.3963623046875,297.1499938964844,293.1499938964844,0.0360778123140335,-1225.50830078125,304.17547607421875,0.4771169126033783,0.0761278420686721,0.0778562724590301,293.2279663085937,297.1499938964844,293.1499938964844,0.4687726497650146,-6070.59423828125,304.1604309082031,0.9334481358528136,0.5494431853294373,0.386107861995697,293.2532958984375,297.1499938964844,293.1499938964844,0.5937253832817078,-9879.6376953125,304.1640625,0.992258369922638,0.6619302034378052,0.6281988620758057,293.1631164550781,297.1499938964844,293.1499938964844,0.0311282444745302,-5407.5400390625,304.1522827148437,0.4607016444206238,0.0718515515327453,0.3441512286663055,291.147216796875,291.1499938964844,258.06121826171875,256.7640380859375,279.1752014160156,293.27886962890625,291.1477966308594,1.0,0.390307754278183,0.6015705466270447,0.6015705466270447,1.0,1.0,-1.904619097709656,0.7629112601280212,1.1417078971862793,0.3239473700523376,0.0,0.0,0.7651581764221191,136.04086303710938,101.0,-12.52535915374756,-22951.0546875,695.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60467529296875,310.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27777.466796875,27720.0,0.0,0.0,0.5264357328414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487444877624512,1.2487603425979614,-1.5751078535686247e-05,0.0,0.0005342653603293,0.0,0.0,249.0286407470703,0.0,0.0,0.0,0.691992461681366,4.0,0.0,1.0
556380,293.1981506347656,297.1499938964844,293.1499938964844,0.1032671704888343,-2350.438232421875,304.1542053222656,0.6343064904212952,0.1622105240821838,0.1497112214565277,293.3908386230469,297.1499938964844,293.1499938964844,0.0312566384673118,-1140.8717041015625,304.17498779296875,0.4724891185760498,0.0710064321756362,0.0725521519780159,293.2267150878906,297.1499938964844,293.1499938964844,0.4659800827503204,-6041.7265625,304.16162109375,0.9492637515068054,0.5477204322814941,0.384607583284378,293.2491455078125,297.1499938964844,293.1499938964844,0.5824585556983948,-9721.626953125,304.1796569824219,0.9990000128746032,0.660128116607666,0.6179412603378296,293.16162109375,297.1499938964844,293.1499938964844,0.0306794214993715,-5368.41650390625,304.1522827148437,0.4711079001426697,0.0718230605125427,0.3419923186302185,291.1591796875,291.1499938964844,258.1184387207031,256.810546875,279.17840576171875,293.275390625,291.16094970703125,1.0,0.3785985112190246,0.6044746041297913,0.6044746041297913,1.0,1.0,-1.880705714225769,0.7542606592178345,1.1264450550079346,0.3210451900959015,0.0,0.0,0.763239860534668,125.19245910644533,89.0,13.414989471435549,-22731.033203125,646.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,310.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27766.185546875,27720.0,0.0,0.0,0.5212896466255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458016872406006,1.2458173036575315,-1.570394670125097e-05,0.0,0.0005290426779538,0.0,0.0,247.5772857666016,0.0,0.0,0.0,0.690507173538208,4.0,0.0,1.0
556440,293.1981506347656,297.1499938964844,293.1499938964844,0.1032671704888343,-2350.438232421875,304.1542053222656,0.6343064904212952,0.1622105240821838,0.1497112214565277,293.3908386230469,297.1499938964844,293.1499938964844,0.0312566384673118,-1140.8717041015625,304.17498779296875,0.4724891185760498,0.0710064321756362,0.0725521519780159,293.2267150878906,297.1499938964844,293.1499938964844,0.4659800827503204,-6041.7265625,304.16162109375,0.9492637515068054,0.5477204322814941,0.384607583284378,293.2491455078125,297.1499938964844,293.1499938964844,0.5824585556983948,-9721.626953125,304.1796569824219,0.9990000128746032,0.660128116607666,0.6179412603378296,293.16162109375,297.1499938964844,293.1499938964844,0.0306794214993715,-5368.41650390625,304.1522827148437,0.4711079001426697,0.0718230605125427,0.3419923186302185,291.1591796875,291.1499938964844,258.1184387207031,256.810546875,279.17840576171875,293.275390625,291.16094970703125,1.0,0.3785985112190246,0.6044746041297913,0.6044746041297913,1.0,1.0,-1.880705714225769,0.7542606592178345,1.1264450550079346,0.3210451900959015,0.0,0.0,0.763239860534668,125.19245910644533,89.0,13.414989471435549,-22731.033203125,646.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5485534667969,310.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,27766.185546875,27720.0,0.0,0.0,0.5212896466255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458016872406006,1.2458173036575315,-1.570394670125097e-05,0.0,0.0005290426779538,0.0,0.0,247.5772857666016,0.0,0.0,0.0,0.690507173538208,4.0,0.0,1.0
556500,293.19586181640625,297.1499938964844,293.1499938964844,0.1027916371822357,-2341.349853515625,304.154296875,0.6383596658706665,0.162052646279335,0.1493994742631912,293.387939453125,297.1499938964844,293.1499938964844,0.028848486021161,-1100.0400390625,304.1748352050781,0.4694887101650238,0.0685223862528801,0.0700094252824783,293.22613525390625,297.1499938964844,293.1499938964844,0.4639579355716705,-6020.4130859375,304.1631774902344,0.9563151001930236,0.5468649864196777,0.3838933706283569,293.2373352050781,297.1499938964844,293.1499938964844,0.5670982003211975,-9506.759765625,304.2021484375,0.9990000128746032,0.6611873507499695,0.6043636202812195,293.1607360839844,297.1499938964844,293.1499938964844,0.0304479114711284,-5346.9970703125,304.1522827148437,0.4753599762916565,0.0718496218323707,0.3412405252456665,291.1817321777344,291.1499938964844,258.14666748046875,256.8334655761719,279.1815490722656,293.2702941894531,291.18505859375,1.0,0.3723034858703613,0.6062940955162048,0.6062940955162048,1.0,1.0,-1.8591221570968628,0.7458721399307251,1.1132500171661377,0.3176377713680267,0.0,0.0,0.7589341998100281,120.26168823242188,89.0,39.43979644775391,-22539.169921875,617.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5334167480469,310.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,27844.515625,26640.0,0.0,0.0,0.5186619162559509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240086793899536,1.2401024103164673,-1.5635392628610134e-05,0.0,0.000526375893969,0.0,0.0,245.0309600830078,0.0,0.0,0.0,0.6728020310401917,4.0,0.0,1.0
556560,293.19366455078125,297.1499938964844,293.1499938964844,0.1024874448776245,-2335.7451171875,304.1540832519531,0.6428117752075195,0.1618996858596801,0.1490897238254547,293.3851013183594,297.1499938964844,293.1499938964844,0.0276856180280447,-1072.753173828125,304.1723937988281,0.4664192795753479,0.0660703629255294,0.0674937739968299,293.22564697265625,297.1499938964844,293.1499938964844,0.4626489579677582,-6007.1416015625,304.16314697265625,0.9636380076408386,0.5459983944892883,0.3831650912761688,293.2185363769531,297.1499938964844,293.1499938964844,0.5517604351043701,-9293.8193359375,304.2204895019531,0.9990000128746032,0.6637651920318604,0.5901760458946228,293.1597900390625,297.1499938964844,293.1499938964844,0.0303052142262458,-5334.53173828125,304.1521301269531,0.4796206653118133,0.0718960836529731,0.340552419424057,291.1869506835937,291.1499938964844,258.1746520996094,256.8561706542969,279.18389892578125,293.2633056640625,291.1874389648437,1.0,0.3657849729061126,0.608168363571167,0.608168363571167,1.0,1.0,-1.836993098258972,0.7372381687164307,1.0997549295425415,0.3141573667526245,0.0,0.0,0.755745530128479,115.23306274414062,92.0,22.930259704589844,-22240.61328125,588.8912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55096435546875,310.1597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,27046.810546875,26640.0,0.0,0.0,0.5157070159912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2104779481887815,1.2104929685592651,-1.5014381460787264e-05,0.0,0.0005233770934864,0.0,0.0,229.17578125,0.0,0.0,0.0,0.672407329082489,4.0,0.0,1.0
556620,293.1898498535156,297.1499938964844,293.1499938964844,0.1017854809761047,-2322.416015625,304.15386962890625,0.6486926674842834,0.1615691483020782,0.1485902965068817,293.3796081542969,297.1499938964844,293.1499938964844,0.0229266788810491,-980.8487548828124,304.1725769042969,0.4551145434379577,0.0612253546714782,0.0626660510897636,293.2249755859375,297.1499938964844,293.1499938964844,0.459258109331131,-5971.96923828125,304.1643981933594,0.9724621772766112,0.5442143082618713,0.3817812502384186,293.17315673828125,297.1499938964844,293.1499938964844,0.529704749584198,-8995.2177734375,304.2330322265625,0.9990000128746032,0.6712239384651184,0.5720210075378418,293.1581726074219,297.1499938964844,293.1499938964844,0.0300678648054599,-5311.8515625,304.1517944335937,0.4850054979324341,0.071981057524681,0.3399122655391693,291.2168884277344,291.1499938964844,258.2297668457031,256.9008483886719,279.18310546875,293.2506408691406,291.2182922363281,1.0,0.3576918542385101,0.6114590167999268,0.6114590167999268,1.0,1.0,-1.8063582181930544,0.7257538437843323,1.0806044340133667,0.3097295761108398,0.0,0.0,0.7448667883872986,108.9125747680664,110.0,35.05635452270508,-21928.3984375,552.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6224670410156,310.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26964.580078125,26640.0,0.0,0.0,0.509250819683075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832647323608398,1.1832793951034546,-1.4600215763493908e-05,0.0,0.0005168248899281,0.0,0.0,216.78121948242188,0.0,0.0,0.0,0.6599949598312378,4.0,0.0,1.0
556680,293.1898498535156,297.1499938964844,293.1499938964844,0.1017854809761047,-2322.416015625,304.15386962890625,0.6486926674842834,0.1615691483020782,0.1485902965068817,293.3796081542969,297.1499938964844,293.1499938964844,0.0229266788810491,-980.8487548828124,304.1725769042969,0.4551145434379577,0.0612253546714782,0.0626660510897636,293.2249755859375,297.1499938964844,293.1499938964844,0.459258109331131,-5971.96923828125,304.1643981933594,0.9724621772766112,0.5442143082618713,0.3817812502384186,293.17315673828125,297.1499938964844,293.1499938964844,0.529704749584198,-8995.2177734375,304.2330322265625,0.9990000128746032,0.6712239384651184,0.5720210075378418,293.1581726074219,297.1499938964844,293.1499938964844,0.0300678648054599,-5311.8515625,304.1517944335937,0.4850054979324341,0.071981057524681,0.3399122655391693,291.2168884277344,291.1499938964844,258.2297668457031,256.9008483886719,279.18310546875,293.2506408691406,291.2182922363281,1.0,0.3576918542385101,0.6114590167999268,0.6114590167999268,1.0,1.0,-1.8063582181930544,0.7257538437843323,1.0806044340133667,0.3097295761108398,0.0,0.0,0.7448667883872986,108.9125747680664,110.0,35.05635452270508,-21928.3984375,552.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6224670410156,310.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26964.580078125,26640.0,0.0,0.0,0.509250819683075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832647323608398,1.1832793951034546,-1.4600215763493908e-05,0.0,0.0005168248899281,0.0,0.0,216.78121948242188,0.0,0.0,0.0,0.6599949598312378,4.0,0.0,1.0
556740,293.18682861328125,297.1499938964844,293.1499938964844,0.1015703454613685,-2318.716552734375,304.1529235839844,0.6476160287857056,0.1611714512109756,0.1482719182968139,293.3743591308594,297.1499938964844,293.1499938964844,0.0197352282702922,-910.81005859375,304.1703491210937,0.4361103773117065,0.0564761683344841,0.058165181428194,293.2248229980469,297.1499938964844,293.1499938964844,0.4575058221817016,-5955.02734375,304.1623840332031,0.9705246686935424,0.542350709438324,0.3805194199085235,293.14117431640625,297.1499938964844,293.1499938964844,0.5292413234710693,-9007.251953125,304.2052001953125,0.9990000128746032,0.6771824955940247,0.5736805200576782,293.1573486328125,297.1499938964844,293.1499938964844,0.0301092974841594,-5316.38671875,304.151123046875,0.484537124633789,0.0719413980841636,0.3400076627731323,291.2104797363281,291.1499938964844,258.28375244140625,256.9446105957031,279.1757507324219,293.2445983886719,291.2082214355469,1.0,0.3582935631275177,0.6137006282806396,0.6137006282806396,1.0,1.0,-1.801151156425476,0.7249917984008789,1.0761593580245972,0.3100401759147644,0.0,0.0,0.7365474700927734,109.30249786376952,128.0,-8.735276222229004,-21777.287109375,550.5487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68310546875,310.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,26913.123046875,25560.0,0.0,0.0,0.502616822719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542892456054688,1.1543034315109253,-1.417727798980195e-05,0.0,0.0005100921844132,0.0,0.0,204.2072906494141,0.0,0.0,0.0,0.6323972940444946,4.0,0.0,1.0
556800,293.18682861328125,297.1499938964844,293.1499938964844,0.1015703454613685,-2318.716552734375,304.1529235839844,0.6476160287857056,0.1611714512109756,0.1482719182968139,293.3743591308594,297.1499938964844,293.1499938964844,0.0197352282702922,-910.81005859375,304.1703491210937,0.4361103773117065,0.0564761683344841,0.058165181428194,293.2248229980469,297.1499938964844,293.1499938964844,0.4575058221817016,-5955.02734375,304.1623840332031,0.9705246686935424,0.542350709438324,0.3805194199085235,293.14117431640625,297.1499938964844,293.1499938964844,0.5292413234710693,-9007.251953125,304.2052001953125,0.9990000128746032,0.6771824955940247,0.5736805200576782,293.1573486328125,297.1499938964844,293.1499938964844,0.0301092974841594,-5316.38671875,304.151123046875,0.484537124633789,0.0719413980841636,0.3400076627731323,291.2104797363281,291.1499938964844,258.28375244140625,256.9446105957031,279.1757507324219,293.2445983886719,291.2082214355469,1.0,0.3582935631275177,0.6137006282806396,0.6137006282806396,1.0,1.0,-1.801151156425476,0.7249917984008789,1.0761593580245972,0.3100401759147644,0.0,0.0,0.7365474700927734,109.30249786376952,128.0,-8.735276222229004,-21777.287109375,550.5487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68310546875,310.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,26913.123046875,25560.0,0.0,0.0,0.502616822719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542892456054688,1.1543034315109253,-1.417727798980195e-05,0.0,0.0005100921844132,0.0,0.0,204.2072906494141,0.0,0.0,0.0,0.6323972940444946,4.0,0.0,1.0
556860,293.1844482421875,297.1499938964844,293.1499938964844,0.1020264625549316,-2328.435302734375,304.1512145996094,0.6413707137107849,0.1607226282358169,0.1480716317892074,293.3692626953125,297.1499938964844,293.1499938964844,0.01718614064157,-849.6301879882812,304.1678161621094,0.4147456288337707,0.0518273301422596,0.0539626255631446,293.2247314453125,297.1499938964844,293.1499938964844,0.458518773317337,-5968.14013671875,304.1566772460937,0.960300862789154,0.5404735803604126,0.3793707191944122,293.1423645019531,297.1499938964844,293.1499938964844,0.5477385520935059,-9284.44140625,304.15582275390625,0.9990000128746032,0.6772353053092957,0.5902420878410339,293.1574401855469,297.1499938964844,293.1499938964844,0.03044312633574,-5350.32958984375,304.15020751953125,0.4794410169124603,0.0717375949025154,0.340268611907959,291.137451171875,291.1499938964844,258.3365478515625,256.9874267578125,279.1663513183594,293.2413635253906,291.13433837890625,1.0,0.3649304807186126,0.6148700714111328,0.6148700714111328,1.0,1.0,-1.814678192138672,0.7319333553314209,1.082744836807251,0.3137569725513458,0.0,0.0,0.7432740926742554,114.74890899658205,131.0,-68.45645141601562,-21764.080078125,574.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,310.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,25569.01953125,25560.0,0.0,0.0,0.4963992238044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134013533592224,1.134027123451233,-1.3591564311354888e-05,0.0,0.0005037821247242,0.0,0.0,192.68817138671875,0.0,0.0,0.0,0.635844349861145,4.0,0.0,1.0
556920,293.1844482421875,297.1499938964844,293.1499938964844,0.1020264625549316,-2328.435302734375,304.1512145996094,0.6413707137107849,0.1607226282358169,0.1480716317892074,293.3692626953125,297.1499938964844,293.1499938964844,0.01718614064157,-849.6301879882812,304.1678161621094,0.4147456288337707,0.0518273301422596,0.0539626255631446,293.2247314453125,297.1499938964844,293.1499938964844,0.458518773317337,-5968.14013671875,304.1566772460937,0.960300862789154,0.5404735803604126,0.3793707191944122,293.1423645019531,297.1499938964844,293.1499938964844,0.5477385520935059,-9284.44140625,304.15582275390625,0.9990000128746032,0.6772353053092957,0.5902420878410339,293.1574401855469,297.1499938964844,293.1499938964844,0.03044312633574,-5350.32958984375,304.15020751953125,0.4794410169124603,0.0717375949025154,0.340268611907959,291.137451171875,291.1499938964844,258.3365478515625,256.9874267578125,279.1663513183594,293.2413635253906,291.13433837890625,1.0,0.3649304807186126,0.6148700714111328,0.6148700714111328,1.0,1.0,-1.814678192138672,0.7319333553314209,1.082744836807251,0.3137569725513458,0.0,0.0,0.7432740926742554,114.74890899658205,131.0,-68.45645141601562,-21764.080078125,574.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6868591308594,310.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,25569.01953125,25560.0,0.0,0.0,0.4963992238044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134013533592224,1.134027123451233,-1.3591564311354888e-05,0.0,0.0005037821247242,0.0,0.0,192.68817138671875,0.0,0.0,0.0,0.635844349861145,4.0,0.0,1.0
556980,293.1822204589844,297.1499938964844,293.1499938964844,0.1021651625633239,-2331.62158203125,304.1506042480469,0.6360577940940857,0.1603051275014877,0.1478596329689026,293.3657531738281,297.1499938964844,293.1499938964844,0.0155268376693129,-806.9202880859375,304.1231994628906,0.4013665616512298,0.050000000745058,0.0513150431215763,293.2247619628906,297.1499938964844,293.1499938964844,0.4582069218158722,-5965.86181640625,304.155029296875,0.950795829296112,0.5385715961456299,0.3781958520412445,293.1696472167969,297.1499938964844,293.1499938964844,0.564353346824646,-9522.5341796875,304.12677001953125,0.9990000128746032,0.6719288229942322,0.6049864888191223,293.15826416015625,297.1499938964844,293.1499938964844,0.0304872747510671,-5356.658203125,304.15008544921875,0.4742194414138794,0.071382850408554,0.3397047817707062,291.0999450683594,291.1499938964844,258.3881225585937,257.0292358398437,279.16290283203125,293.24273681640625,291.0977478027344,1.0,0.3703644275665283,0.615959644317627,0.615959644317627,1.0,1.0,-1.826864242553711,0.7381597757339478,1.0887044668197632,0.3172373175621032,0.0,0.0,0.752650797367096,119.73116302490234,134.0,-54.701568603515625,-21872.248046875,597.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5533752441406,310.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25349.5859375,25560.0,0.0,0.0,0.4918136894702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529619693756104,1.1529757976531982,-1.380508820147952e-05,0.0,0.0004991283640265,0.0,0.0,199.9544219970703,0.0,0.0,0.0,0.6439787745475769,4.0,0.0,1.0
557040,293.1822204589844,297.1499938964844,293.1499938964844,0.1021651625633239,-2331.62158203125,304.1506042480469,0.6360577940940857,0.1603051275014877,0.1478596329689026,293.3657531738281,297.1499938964844,293.1499938964844,0.0155268376693129,-806.9202880859375,304.1231994628906,0.4013665616512298,0.050000000745058,0.0513150431215763,293.2247619628906,297.1499938964844,293.1499938964844,0.4582069218158722,-5965.86181640625,304.155029296875,0.950795829296112,0.5385715961456299,0.3781958520412445,293.1696472167969,297.1499938964844,293.1499938964844,0.564353346824646,-9522.5341796875,304.12677001953125,0.9990000128746032,0.6719288229942322,0.6049864888191223,293.15826416015625,297.1499938964844,293.1499938964844,0.0304872747510671,-5356.658203125,304.15008544921875,0.4742194414138794,0.071382850408554,0.3397047817707062,291.0999450683594,291.1499938964844,258.3881225585937,257.0292358398437,279.16290283203125,293.24273681640625,291.0977478027344,1.0,0.3703644275665283,0.615959644317627,0.615959644317627,1.0,1.0,-1.826864242553711,0.7381597757339478,1.0887044668197632,0.3172373175621032,0.0,0.0,0.752650797367096,119.73116302490234,134.0,-54.701568603515625,-21872.248046875,597.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5533752441406,310.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25349.5859375,25560.0,0.0,0.0,0.4918136894702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529619693756104,1.1529757976531982,-1.380508820147952e-05,0.0,0.0004991283640265,0.0,0.0,199.9544219970703,0.0,0.0,0.0,0.6439787745475769,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1022241935133934,-2332.98388671875,304.150390625,0.6338562369346619,0.1601181626319885,0.1477608829736709,293.36639404296875,297.1499938964844,293.1499938964844,0.0154369380325078,-805.8409423828125,304.081298828125,0.3996878266334533,0.050000000745058,0.0513632595539093,293.224853515625,297.1499938964844,293.1499938964844,0.4579592943191528,-5963.63134765625,304.1545715332031,0.946597456932068,0.5376054048538208,0.3775886595249176,293.18670654296875,297.1499938964844,293.1499938964844,0.5718176364898682,-9626.8232421875,304.1174621582031,0.9990000128746032,0.6683295965194702,0.6112691760063171,293.1588439941406,297.1499938964844,293.1499938964844,0.0304539017379283,-5354.91552734375,304.1501159667969,0.4716703295707702,0.0711655691266059,0.3391623198986053,291.0833740234375,291.1499938964844,258.4134521484375,257.0497436523437,279.1624450683594,293.24658203125,291.0812072753906,1.0,0.3728624582290649,0.6165439486503601,0.6165439486503601,1.0,1.0,-1.8329674005508425,0.7413110733032227,1.0916563272476196,0.3189904987812042,0.0,0.0,0.7587514519691467,121.91007232666016,134.0,-50.77710723876953,-21920.861328125,607.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44549560546875,309.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25286.0078125,24480.0,0.0,0.0,0.4901908338069916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663458347320557,1.166359782218933,-1.397920732415514e-05,0.0,0.0004974813782609,0.0,0.0,205.43165588378903,0.0,0.0,0.0,0.6349121332168579,4.0,0.0,1.0
557160,293.179931640625,297.1499938964844,293.1499938964844,0.1024822816252708,-2338.38037109375,304.1498413085937,0.6318081021308899,0.1599493026733398,0.1476742476224899,293.36883544921875,297.1499938964844,293.1499938964844,0.0153931323438882,-806.4596557617188,304.0346374511719,0.3981968760490417,0.050000000745058,0.0514407530426979,293.2249450683594,297.1499938964844,293.1499938964844,0.4585415124893188,-5970.59814453125,304.15264892578125,0.9425573348999025,0.5366421937942505,0.3769762814044952,293.2046813964844,297.1499938964844,293.1499938964844,0.5801781415939331,-9742.681640625,304.108154296875,0.9990000128746032,0.6643372774124146,0.6172432899475098,293.15948486328125,297.1499938964844,293.1499938964844,0.0304866358637809,-5360.3740234375,304.1500549316406,0.469038188457489,0.0709284245967865,0.338513970375061,291.0461730957031,291.1499938964844,258.4384155273437,257.0700378417969,279.1626892089844,293.2524108886719,291.0414123535156,1.0,0.3752283751964569,0.6171947121620178,0.6171947121620178,1.0,1.0,-1.8386164903640747,0.7443014979362488,1.0943149328231812,0.3206886947154999,0.0,0.0,0.7691906094551086,123.99862670898438,137.0,-79.1001968383789,-21877.2890625,617.2400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3315734863281,309.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,24324.416015625,24480.0,0.0,0.0,0.4888518750667572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643630266189575,1.1643768548965454,-1.3733681953453925e-05,0.0,0.0004961225204169,0.0,0.0,202.2955780029297,0.0,0.0,0.0,0.6467058062553406,4.0,0.0,1.0
557220,293.1775207519531,297.1499938964844,293.1499938964844,0.1025930866599083,-2340.77099609375,304.14971923828125,0.6276534795761108,0.159677192568779,0.1475644260644912,293.3773803710937,297.1499938964844,293.1499938964844,0.0152003793045878,-803.9646606445312,303.9309997558594,0.39499431848526,0.050000000745058,0.0516076385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.4577374458312988,-5962.28466796875,304.1532287597656,0.934068500995636,0.5347198843955994,0.3757673799991607,293.2391967773437,297.1499938964844,293.1499938964844,0.5894032716751099,-9862.9248046875,304.1080322265625,0.9976672530174256,0.6559383869171143,0.6237462162971497,293.1609802246094,297.1499938964844,293.1499938964844,0.0302910655736923,-5345.1015625,304.1503601074219,0.4627657532691955,0.0703830197453498,0.3369429111480713,291.02069091796875,291.1499938964844,258.48736572265625,257.1098327636719,279.16650390625,293.2679443359375,291.020751953125,1.0,0.3795060813426971,0.6189551949501038,0.6189551949501038,1.0,1.0,-1.843133449554444,0.7474581003189087,1.095675349235535,0.323000431060791,0.0,0.0,0.7888234853744507,128.33447265625,140.0,-34.96999740600586,-21971.740234375,633.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,309.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,24010.314453125,24480.0,0.0,0.0,0.4874990582466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099021673202517,1.2099164724349976,-1.431921646144474e-05,0.0,0.000494749576319,0.0,0.0,221.3814849853516,0.0,0.0,0.0,0.6666176319122314,4.0,0.0,1.0
557280,293.1775207519531,297.1499938964844,293.1499938964844,0.1025930866599083,-2340.77099609375,304.14971923828125,0.6276534795761108,0.159677192568779,0.1475644260644912,293.3773803710937,297.1499938964844,293.1499938964844,0.0152003793045878,-803.9646606445312,303.9309997558594,0.39499431848526,0.050000000745058,0.0516076385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.4577374458312988,-5962.28466796875,304.1532287597656,0.934068500995636,0.5347198843955994,0.3757673799991607,293.2391967773437,297.1499938964844,293.1499938964844,0.5894032716751099,-9862.9248046875,304.1080322265625,0.9976672530174256,0.6559383869171143,0.6237462162971497,293.1609802246094,297.1499938964844,293.1499938964844,0.0302910655736923,-5345.1015625,304.1503601074219,0.4627657532691955,0.0703830197453498,0.3369429111480713,291.02069091796875,291.1499938964844,258.48736572265625,257.1098327636719,279.16650390625,293.2679443359375,291.020751953125,1.0,0.3795060813426971,0.6189551949501038,0.6189551949501038,1.0,1.0,-1.843133449554444,0.7474581003189087,1.095675349235535,0.323000431060791,0.0,0.0,0.7888234853744507,128.33447265625,140.0,-34.96999740600586,-21971.740234375,633.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,309.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,24010.314453125,24480.0,0.0,0.0,0.4874990582466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2099021673202517,1.2099164724349976,-1.431921646144474e-05,0.0,0.000494749576319,0.0,0.0,221.3814849853516,0.0,0.0,0.0,0.6666176319122314,4.0,0.0,1.0
557340,293.1751403808594,297.1499938964844,293.1499938964844,0.1024378091096878,-2337.614501953125,304.15008544921875,0.6232253313064575,0.1594638973474502,0.1475524455308914,293.38916015625,297.1499938964844,293.1499938964844,0.0149317812174558,-798.6766967773438,303.8170471191406,0.3912543654441833,0.050000000745058,0.0518002286553382,293.2254333496094,297.1499938964844,293.1499938964844,0.4553527534008026,-5936.68701171875,304.1561279296875,0.9247706532478333,0.5327407717704773,0.3745561242103576,293.2548217773437,297.1499938964844,293.1499938964844,0.5839710235595703,-9776.2197265625,304.1307067871094,0.989646852016449,0.6504762768745422,0.6179885268211365,293.16259765625,297.1499938964844,293.1499938964844,0.0299099832773208,-5311.01611328125,304.15087890625,0.4554409086704254,0.0697758421301841,0.3352148234844208,291.03717041015625,291.1499938964844,258.5349426269531,257.1485595703125,279.1716613769531,293.27960205078125,291.0382385253906,1.0,0.382892906665802,0.6214281916618347,0.6214281916618347,1.0,1.0,-1.8329375982284544,0.7444360256195068,1.0885015726089478,0.3223708868026733,0.0,0.0,0.8029001355171204,132.98081970214844,143.0,7.376181602478027,-21913.779296875,641.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,309.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,24072.412109375,23400.0,0.0,0.0,0.48745197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249792218208313,1.2498071193695068,-1.4929077224223876e-05,0.0,0.0004947017878293,0.0,0.0,240.0441436767578,0.0,0.0,0.0,0.6695168018341064,4.0,0.0,1.0
557400,293.1751403808594,297.1499938964844,293.1499938964844,0.1024378091096878,-2337.614501953125,304.15008544921875,0.6232253313064575,0.1594638973474502,0.1475524455308914,293.38916015625,297.1499938964844,293.1499938964844,0.0149317812174558,-798.6766967773438,303.8170471191406,0.3912543654441833,0.050000000745058,0.0518002286553382,293.2254333496094,297.1499938964844,293.1499938964844,0.4553527534008026,-5936.68701171875,304.1561279296875,0.9247706532478333,0.5327407717704773,0.3745561242103576,293.2548217773437,297.1499938964844,293.1499938964844,0.5839710235595703,-9776.2197265625,304.1307067871094,0.989646852016449,0.6504762768745422,0.6179885268211365,293.16259765625,297.1499938964844,293.1499938964844,0.0299099832773208,-5311.01611328125,304.15087890625,0.4554409086704254,0.0697758421301841,0.3352148234844208,291.03717041015625,291.1499938964844,258.5349426269531,257.1485595703125,279.1716613769531,293.27960205078125,291.0382385253906,1.0,0.382892906665802,0.6214281916618347,0.6214281916618347,1.0,1.0,-1.8329375982284544,0.7444360256195068,1.0885015726089478,0.3223708868026733,0.0,0.0,0.8029001355171204,132.98081970214844,143.0,7.376181602478027,-21913.779296875,641.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,309.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,24072.412109375,23400.0,0.0,0.0,0.48745197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249792218208313,1.2498071193695068,-1.4929077224223876e-05,0.0,0.0004947017878293,0.0,0.0,240.0441436767578,0.0,0.0,0.0,0.6695168018341064,4.0,0.0,1.0
