time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1728515625,297.1499938964844,293.1499938964844,0.1025548353791236,-2340.010498046875,304.1498718261719,0.6195778846740723,0.1592926383018493,0.1475397795438766,293.4029541015625,297.1499938964844,293.1499938964844,0.0146751953288912,-794.2674560546875,303.6930847167969,0.387979507446289,0.050000000745058,0.0519640073180198,293.22589111328125,297.1499938964844,293.1499938964844,0.4540475010871887,-5923.37255859375,304.1563415527344,0.9170238375663756,0.5307397246360779,0.3732897341251373,293.2594909667969,297.1499938964844,293.1499938964844,0.5816684365272522,-9739.1611328125,304.14093017578125,0.98305082321167,0.646862804889679,0.6144768595695496,293.1641540527344,297.1499938964844,293.1499938964844,0.0295896772295236,-5284.28564453125,304.151123046875,0.4491500854492187,0.0691400915384292,0.3331463932991028,291.0224609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2875366210937,291.02349853515625,1.0,0.3858252465724945,0.623856782913208,0.623856782913208,1.0,1.0,-1.824897646903992,0.7423204779624939,1.0825772285461426,0.3221619427204132,0.0,0.0,0.8211985230445862,136.9478302001953,146.0,-3.67011833190918,-21780.76953125,649.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23063.515625,23400.0,0.0,0.0,0.4878209233283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642128467559814,1.2642277479171753,-1.4921064575901257e-05,0.0,0.000495076237712,0.0,0.0,244.3870086669922,0.0,0.0,0.0,0.6886669993400574,4.0,0.0,1.0
557520,293.1728515625,297.1499938964844,293.1499938964844,0.1025548353791236,-2340.010498046875,304.1498718261719,0.6195778846740723,0.1592926383018493,0.1475397795438766,293.4029541015625,297.1499938964844,293.1499938964844,0.0146751953288912,-794.2674560546875,303.6930847167969,0.387979507446289,0.050000000745058,0.0519640073180198,293.22589111328125,297.1499938964844,293.1499938964844,0.4540475010871887,-5923.37255859375,304.1563415527344,0.9170238375663756,0.5307397246360779,0.3732897341251373,293.2594909667969,297.1499938964844,293.1499938964844,0.5816684365272522,-9739.1611328125,304.14093017578125,0.98305082321167,0.646862804889679,0.6144768595695496,293.1641540527344,297.1499938964844,293.1499938964844,0.0295896772295236,-5284.28564453125,304.151123046875,0.4491500854492187,0.0691400915384292,0.3331463932991028,291.0224609375,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2875366210937,291.02349853515625,1.0,0.3858252465724945,0.623856782913208,0.623856782913208,1.0,1.0,-1.824897646903992,0.7423204779624939,1.0825772285461426,0.3221619427204132,0.0,0.0,0.8211985230445862,136.9478302001953,146.0,-3.67011833190918,-21780.76953125,649.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229797363281,309.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23063.515625,23400.0,0.0,0.0,0.4878209233283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2642128467559814,1.2642277479171753,-1.4921064575901257e-05,0.0,0.000495076237712,0.0,0.0,244.3870086669922,0.0,0.0,0.0,0.6886669993400574,4.0,0.0,1.0
557580,293.1705017089844,297.1499938964844,293.1499938964844,0.1024098843336105,-2337.008544921875,304.150146484375,0.6163877248764038,0.1591881960630417,0.1475724279880523,293.4177551269531,297.1499938964844,293.1499938964844,0.014350582845509,-787.0526733398438,303.563232421875,0.3850628733634949,0.050000000745058,0.0521124526858329,293.226318359375,297.1499938964844,293.1499938964844,0.4513858556747436,-5895.13623046875,304.1586303710937,0.9102981090545654,0.5287317633628845,0.3720119893550873,293.26104736328125,297.1499938964844,293.1499938964844,0.5780768990516663,-9686.19140625,304.1498413085937,0.9770272970199584,0.6437705755233765,0.6116541028022766,293.1654968261719,297.1499938964844,293.1499938964844,0.0291454624384641,-5242.55224609375,304.1514892578125,0.4435888826847076,0.0685111060738563,0.3310184776782989,291.0423278808594,291.1499938964844,258.62567138671875,257.22283935546875,279.1738586425781,293.294677734375,291.043701171875,1.0,0.3884746730327606,0.6262756586074829,0.6262756586074829,1.0,1.0,-1.817636251449585,0.7405139803886414,1.0771222114562988,0.3220860362052917,0.0,0.0,0.834263265132904,140.5452117919922,149.0,19.016265869140625,-21751.83984375,656.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,309.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,23063.046875,23400.0,0.0,0.0,0.4887793064117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296614646911621,1.2966300249099731,-1.5424824596266262e-05,0.0,0.0004960488877259,0.0,0.0,260.4799194335937,0.0,0.0,0.0,0.7033153772354126,4.0,0.0,1.0
557640,293.1705017089844,297.1499938964844,293.1499938964844,0.1024098843336105,-2337.008544921875,304.150146484375,0.6163877248764038,0.1591881960630417,0.1475724279880523,293.4177551269531,297.1499938964844,293.1499938964844,0.014350582845509,-787.0526733398438,303.563232421875,0.3850628733634949,0.050000000745058,0.0521124526858329,293.226318359375,297.1499938964844,293.1499938964844,0.4513858556747436,-5895.13623046875,304.1586303710937,0.9102981090545654,0.5287317633628845,0.3720119893550873,293.26104736328125,297.1499938964844,293.1499938964844,0.5780768990516663,-9686.19140625,304.1498413085937,0.9770272970199584,0.6437705755233765,0.6116541028022766,293.1654968261719,297.1499938964844,293.1499938964844,0.0291454624384641,-5242.55224609375,304.1514892578125,0.4435888826847076,0.0685111060738563,0.3310184776782989,291.0423278808594,291.1499938964844,258.62567138671875,257.22283935546875,279.1738586425781,293.294677734375,291.043701171875,1.0,0.3884746730327606,0.6262756586074829,0.6262756586074829,1.0,1.0,-1.817636251449585,0.7405139803886414,1.0771222114562988,0.3220860362052917,0.0,0.0,0.834263265132904,140.5452117919922,149.0,19.016265869140625,-21751.83984375,656.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,309.3089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,23063.046875,23400.0,0.0,0.0,0.4887793064117431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296614646911621,1.2966300249099731,-1.5424824596266262e-05,0.0,0.0004960488877259,0.0,0.0,260.4799194335937,0.0,0.0,0.0,0.7033153772354126,4.0,0.0,1.0
557700,293.1693420410156,297.1499938964844,293.1499938964844,0.1023490354418754,-2335.724365234375,304.1502380371094,0.6149033308029175,0.159159243106842,0.1476066559553146,293.42535400390625,297.1499938964844,293.1499938964844,0.0141836227849125,-783.2102661132812,303.4961242675781,0.3837101459503174,0.050000000745058,0.052183162420988,293.2265014648437,297.1499938964844,293.1499938964844,0.4500177502632141,-5880.72216796875,304.1595458984375,0.9072352647781372,0.5277281403541565,0.3713688254356384,293.2613830566406,297.1499938964844,293.1499938964844,0.5762473344802856,-9660.02734375,304.1531677246094,0.9741076827049256,0.6422961950302124,0.610327422618866,293.1661071777344,297.1499938964844,293.1499938964844,0.0288624167442321,-5221.83935546875,304.1517333984375,0.4410104751586914,0.0681981593370437,0.3299482464790344,291.0526428222656,291.1499938964844,258.6473999023437,257.24072265625,279.17401123046875,293.2982177734375,291.05401611328125,1.0,0.3897261023521423,0.6274856925010681,0.6274856925010681,1.0,1.0,-1.814111828804016,0.7396458387374878,1.0744659900665283,0.3220583498477936,0.0,0.0,0.8397151231765747,142.257568359375,149.0,23.644119262695312,-21732.578125,659.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,309.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,23093.35546875,22320.0,0.0,0.0,0.4894181489944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103504180908203,1.3103660345077517,-1.564912781759631e-05,0.0,0.0004966972046531,0.0,0.0,267.6081237792969,0.0,0.0,0.0,0.6946001648902893,4.0,0.0,1.0
557760,293.16815185546875,297.1499938964844,293.1499938964844,0.1024823263287544,-2338.383544921875,304.1499328613281,0.6134737730026245,0.159145638346672,0.1476528346538543,293.4329833984375,297.1499938964844,293.1499938964844,0.0140423020347952,-780.5082397460938,303.4265441894531,0.3824113607406616,0.050000000745058,0.0522522032260894,293.22662353515625,297.1499938964844,293.1499938964844,0.4494408965110779,-5875.20556640625,304.1588439941406,0.9043566584587096,0.5267339944839478,0.3707271814346313,293.26153564453125,297.1499938964844,293.1499938964844,0.5753987431526184,-9648.3642578125,304.1540832519531,0.9712244272232056,0.6408580541610718,0.6090326905250549,293.1666564941406,297.1499938964844,293.1499938964844,0.0288631785660982,-5215.1513671875,304.1513671875,0.4385387897491455,0.0678850710391998,0.3288699984550476,291.0429382324219,291.1499938964844,258.6687316894531,257.2583312988281,279.174072265625,293.3017578125,291.0413513183594,1.0,0.3909412920475006,0.6286948919296265,0.6286948919296265,1.0,1.0,-1.810630440711975,0.7387880682945251,1.0718423128128052,0.3220303356647491,0.0,0.0,0.847615122795105,143.92884826660156,152.0,-5.164068698883057,-21623.05078125,662.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,309.1921081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22282.201171875,22320.0,0.0,0.0,0.4899658262729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3004658222198486,1.3004810810089111,-1.530897498014383e-05,0.0,0.0004972530296072,0.0,0.0,260.3604431152344,0.0,0.0,0.0,0.7029222249984741,4.0,0.0,1.0
557820,293.1658020019531,297.1499938964844,293.1499938964844,0.1024724468588829,-2337.9814453125,304.1499938964844,0.6107470393180847,0.1591614931821823,0.147781953215599,293.44830322265625,297.1499938964844,293.1499938964844,0.0137107810005545,-772.6845703125,303.2852783203125,0.3799468874931335,0.050000000745058,0.0523864589631557,293.2267761230469,297.1499938964844,293.1499938964844,0.4469913244247436,-5849.544921875,304.1600341796875,0.8990362882614136,0.5247636437416077,0.3694611191749573,293.2614440917969,297.1499938964844,293.1499938964844,0.5720531344413757,-9601.7109375,304.1583557128906,0.9655421376228333,0.6380518078804016,0.6065266132354736,293.16766357421875,297.1499938964844,293.1499938964844,0.0279394537210464,-5167.9365234375,304.15234375,0.4338699877262115,0.0672559812664985,0.3266887366771698,291.0551452636719,291.1499938964844,258.710205078125,257.2926940917969,279.1741027832031,293.3088684082031,291.0569152832031,1.0,0.3932894766330719,0.6311076283454895,0.6311076283454895,1.0,1.0,-1.8037983179092407,0.7371025681495667,1.0666956901550293,0.321971982717514,0.0,0.0,0.8599432706832886,147.17779541015625,155.0,18.83841896057129,-21614.7578125,668.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,309.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22082.015625,22320.0,0.0,0.0,0.4911105632781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239024877548218,1.323918104171753,-1.5637198885087855e-05,0.0,0.0004984147963114,0.0,0.0,271.9496459960937,0.0,0.0,0.0,0.7133848071098328,4.0,0.0,1.0
557880,293.1658020019531,297.1499938964844,293.1499938964844,0.1024724468588829,-2337.9814453125,304.1499938964844,0.6107470393180847,0.1591614931821823,0.147781953215599,293.44830322265625,297.1499938964844,293.1499938964844,0.0137107810005545,-772.6845703125,303.2852783203125,0.3799468874931335,0.050000000745058,0.0523864589631557,293.2267761230469,297.1499938964844,293.1499938964844,0.4469913244247436,-5849.544921875,304.1600341796875,0.8990362882614136,0.5247636437416077,0.3694611191749573,293.2614440917969,297.1499938964844,293.1499938964844,0.5720531344413757,-9601.7109375,304.1583557128906,0.9655421376228333,0.6380518078804016,0.6065266132354736,293.16766357421875,297.1499938964844,293.1499938964844,0.0279394537210464,-5167.9365234375,304.15234375,0.4338699877262115,0.0672559812664985,0.3266887366771698,291.0551452636719,291.1499938964844,258.710205078125,257.2926940917969,279.1741027832031,293.3088684082031,291.0569152832031,1.0,0.3932894766330719,0.6311076283454895,0.6311076283454895,1.0,1.0,-1.8037983179092407,0.7371025681495667,1.0666956901550293,0.321971982717514,0.0,0.0,0.8599432706832886,147.17779541015625,155.0,18.83841896057129,-21614.7578125,668.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,309.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22082.015625,22320.0,0.0,0.0,0.4911105632781982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3239024877548218,1.323918104171753,-1.5637198885087855e-05,0.0,0.0004984147963114,0.0,0.0,271.9496459960937,0.0,0.0,0.0,0.7133848071098328,4.0,0.0,1.0
557940,293.16363525390625,297.1499938964844,293.1499938964844,0.1023700088262558,-2335.66552734375,304.1501770019531,0.608161985874176,0.1592050939798355,0.1479421705007553,293.46356201171875,297.1499938964844,293.1499938964844,0.0133597822859883,-763.6531982421875,303.140380859375,0.3776158094406128,0.050000000745058,0.0525175482034683,293.2269592285156,297.1499938964844,293.1499938964844,0.4439900517463684,-5817.9580078125,304.16168212890625,0.8939608931541443,0.5227827429771423,0.3681873083114624,293.2611999511719,297.1499938964844,293.1499938964844,0.5679636001586914,-9545.5009765625,304.162353515625,0.9598924517631532,0.6352726221084595,0.6040513515472412,293.1685791015625,297.1499938964844,293.1499938964844,0.0275945924222469,-5123.4306640625,304.15216064453125,0.429499089717865,0.066622108221054,0.3244714736938476,291.0824279785156,291.1499938964844,258.75,257.325927734375,279.1739807128906,293.31561279296875,291.0843200683594,1.0,0.3955563604831695,0.6334981918334961,0.6334981918334961,1.0,1.0,-1.7969841957092283,0.735379159450531,1.0616050958633425,0.3218681514263153,0.0,0.0,0.8671429753303528,150.34751892089844,158.0,32.78582763671875,-21596.6640625,673.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22134.5703125,21240.0,0.0,0.0,0.4923467934131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419536352157593,1.3419694900512695,-1.5941302990540862e-05,0.0,0.0004996694042347,0.0,0.0,281.7027587890625,0.0,0.0,0.0,0.7066585421562195,4.0,0.0,1.0
558000,293.16363525390625,297.1499938964844,293.1499938964844,0.1023700088262558,-2335.66552734375,304.1501770019531,0.608161985874176,0.1592050939798355,0.1479421705007553,293.46356201171875,297.1499938964844,293.1499938964844,0.0133597822859883,-763.6531982421875,303.140380859375,0.3776158094406128,0.050000000745058,0.0525175482034683,293.2269592285156,297.1499938964844,293.1499938964844,0.4439900517463684,-5817.9580078125,304.16168212890625,0.8939608931541443,0.5227827429771423,0.3681873083114624,293.2611999511719,297.1499938964844,293.1499938964844,0.5679636001586914,-9545.5009765625,304.162353515625,0.9598924517631532,0.6352726221084595,0.6040513515472412,293.1685791015625,297.1499938964844,293.1499938964844,0.0275945924222469,-5123.4306640625,304.15216064453125,0.429499089717865,0.066622108221054,0.3244714736938476,291.0824279785156,291.1499938964844,258.75,257.325927734375,279.1739807128906,293.31561279296875,291.0843200683594,1.0,0.3955563604831695,0.6334981918334961,0.6334981918334961,1.0,1.0,-1.7969841957092283,0.735379159450531,1.0616050958633425,0.3218681514263153,0.0,0.0,0.8671429753303528,150.34751892089844,158.0,32.78582763671875,-21596.6640625,673.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,309.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22134.5703125,21240.0,0.0,0.0,0.4923467934131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419536352157593,1.3419694900512695,-1.5941302990540862e-05,0.0,0.0004996694042347,0.0,0.0,281.7027587890625,0.0,0.0,0.0,0.7066585421562195,4.0,0.0,1.0
558060,293.1615600585937,297.1499938964844,293.1499938964844,0.1025486066937446,-2339.042724609375,304.1498413085937,0.6056981682777405,0.159276083111763,0.148120179772377,293.4786682128906,297.1499938964844,293.1499938964844,0.0130444411188364,-756.050048828125,302.9885559082031,0.3753923773765564,0.050000000745058,0.0526465140283107,293.2269592285156,297.1499938964844,293.1499938964844,0.4421318769454956,-5799.212890625,304.16094970703125,0.8890881538391113,0.5208292603492737,0.3669234216213226,293.2607116699219,297.1499938964844,293.1499938964844,0.5652724504470825,-9509.9833984375,304.16278076171875,0.9542772173881532,0.6325583457946777,0.6016232967376709,293.16943359375,297.1499938964844,293.1499938964844,0.027301974594593,-5089.10791015625,304.15191650390625,0.4253827333450317,0.0659820735454559,0.322217583656311,291.07916259765625,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3223876953125,291.0805969238281,1.0,0.3977670073509216,0.635809600353241,0.635809600353241,1.0,1.0,-1.7902134656906128,0.7336060404777527,1.0566074848175049,0.3216722011566162,0.0,0.0,0.8769932985305786,153.46420288085938,161.0,12.648360252380373,-21489.7734375,679.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,309.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,21178.294921875,21240.0,0.0,0.0,0.4931573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330146551132202,1.3301620483398438,-1.5533456462435424e-05,0.0,0.0005004920531064,0.0,0.0,272.7821960449219,0.0,0.0,0.0,0.7138984799385071,4.0,0.0,1.0
558120,293.1615600585937,297.1499938964844,293.1499938964844,0.1025486066937446,-2339.042724609375,304.1498413085937,0.6056981682777405,0.159276083111763,0.148120179772377,293.4786682128906,297.1499938964844,293.1499938964844,0.0130444411188364,-756.050048828125,302.9885559082031,0.3753923773765564,0.050000000745058,0.0526465140283107,293.2269592285156,297.1499938964844,293.1499938964844,0.4421318769454956,-5799.212890625,304.16094970703125,0.8890881538391113,0.5208292603492737,0.3669234216213226,293.2607116699219,297.1499938964844,293.1499938964844,0.5652724504470825,-9509.9833984375,304.16278076171875,0.9542772173881532,0.6325583457946777,0.6016232967376709,293.16943359375,297.1499938964844,293.1499938964844,0.027301974594593,-5089.10791015625,304.15191650390625,0.4253827333450317,0.0659820735454559,0.322217583656311,291.07916259765625,291.1499938964844,258.7855224609375,257.3556823730469,279.17333984375,293.3223876953125,291.0805969238281,1.0,0.3977670073509216,0.635809600353241,0.635809600353241,1.0,1.0,-1.7902134656906128,0.7336060404777527,1.0566074848175049,0.3216722011566162,0.0,0.0,0.8769932985305786,153.46420288085938,161.0,12.648360252380373,-21489.7734375,679.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,309.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,21178.294921875,21240.0,0.0,0.0,0.4931573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330146551132202,1.3301620483398438,-1.5533456462435424e-05,0.0,0.0005004920531064,0.0,0.0,272.7821960449219,0.0,0.0,0.0,0.7138984799385071,4.0,0.0,1.0
558180,293.1595764160156,297.1499938964844,293.1499938964844,0.1024817824363708,-2337.36767578125,304.1499938964844,0.6033607125282288,0.1593874394893646,0.1483319997787475,293.4935913085937,297.1499938964844,293.1499938964844,0.0126942824572324,-746.2813720703125,302.8351745605469,0.373258113861084,0.050000000745058,0.0527741275727748,293.2269897460937,297.1499938964844,293.1499938964844,0.4391194880008697,-5767.529296875,304.1623229980469,0.8843883872032166,0.5188772082328796,0.3656680881977081,293.2601318359375,297.1499938964844,293.1499938964844,0.5611225962638855,-9453.75,304.1654357910156,0.9486940503120422,0.6298714280128479,0.5992354154586792,293.1701965332031,297.1499938964844,293.1499938964844,0.0269257444888353,-5042.0859375,304.15191650390625,0.4214870631694793,0.0653352737426757,0.3199281394481659,291.1070556640625,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.329345703125,291.109130859375,1.0,0.3999383449554443,0.6379562020301819,0.6379562020301819,1.0,1.0,-1.7834975719451904,0.7317484021186829,1.0517492294311523,0.3213177621364593,0.0,0.0,0.8809409737586975,156.5467071533203,164.0,32.56574630737305,-21485.07421875,684.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,309.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,21152.947265625,21240.0,0.0,0.0,0.4937898516654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394429683685305,1.339458703994751,-1.567842991789803e-05,0.0,0.0005011339089833,0.0,0.0,277.656494140625,0.0,0.0,0.0,0.7180386185646057,4.0,0.0,1.0
558240,293.1595764160156,297.1499938964844,293.1499938964844,0.1024817824363708,-2337.36767578125,304.1499938964844,0.6033607125282288,0.1593874394893646,0.1483319997787475,293.4935913085937,297.1499938964844,293.1499938964844,0.0126942824572324,-746.2813720703125,302.8351745605469,0.373258113861084,0.050000000745058,0.0527741275727748,293.2269897460937,297.1499938964844,293.1499938964844,0.4391194880008697,-5767.529296875,304.1623229980469,0.8843883872032166,0.5188772082328796,0.3656680881977081,293.2601318359375,297.1499938964844,293.1499938964844,0.5611225962638855,-9453.75,304.1654357910156,0.9486940503120422,0.6298714280128479,0.5992354154586792,293.1701965332031,297.1499938964844,293.1499938964844,0.0269257444888353,-5042.0859375,304.15191650390625,0.4214870631694793,0.0653352737426757,0.3199281394481659,291.1070556640625,291.1499938964844,258.81451416015625,257.3799133300781,279.17205810546875,293.329345703125,291.109130859375,1.0,0.3999383449554443,0.6379562020301819,0.6379562020301819,1.0,1.0,-1.7834975719451904,0.7317484021186829,1.0517492294311523,0.3213177621364593,0.0,0.0,0.8809409737586975,156.5467071533203,164.0,32.56574630737305,-21485.07421875,684.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,309.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,21152.947265625,21240.0,0.0,0.0,0.4937898516654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394429683685305,1.339458703994751,-1.567842991789803e-05,0.0,0.0005011339089833,0.0,0.0,277.656494140625,0.0,0.0,0.0,0.7180386185646057,4.0,0.0,1.0
558300,293.1585998535156,297.1499938964844,293.1499938964844,0.1024498343467712,-2336.544677734375,304.1500549316406,0.602236270904541,0.1594592779874801,0.1484517902135849,293.5009460449219,297.1499938964844,293.1499938964844,0.0125190308317542,-741.2119140625,302.75714111328125,0.3722195327281952,0.050000000745058,0.0528376437723636,293.2269897460937,297.1499938964844,293.1499938964844,0.4375611841678619,-5751.16552734375,304.16290283203125,0.8820914626121521,0.5179002285003662,0.3650383055210113,293.25982666015625,297.1499938964844,293.1499938964844,0.5589754581451416,-9424.806640625,304.1665344238281,0.945909321308136,0.6285345554351807,0.5980456471443176,293.1705322265625,297.1499938964844,293.1499938964844,0.0266794469207525,-5018.009765625,304.1520080566406,0.4196110367774963,0.0650087893009185,0.3187688291072845,291.1222229003906,291.1499938964844,258.82666015625,257.3900451660156,279.1712951660156,293.3328857421875,291.1242980957031,1.0,0.4010121524333954,0.6389621496200562,0.6389621496200562,1.0,1.0,-1.7801408767700195,0.7307780981063843,1.0493627786636353,0.3210751414299011,0.0,0.0,0.881266176700592,158.08013916015625,164.0,36.98885345458984,-21476.6640625,686.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,309.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,21181.779296875,20160.0,0.0,0.0,0.4940404295921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419195413589478,1.341935157775879,-1.5725274352007546e-05,0.0,0.0005013882182538,0.0,0.0,279.0633544921875,0.0,0.0,0.0,0.7041605710983276,4.0,0.0,1.0
558360,293.1576232910156,297.1499938964844,293.1499938964844,0.1026172563433647,-2339.772216796875,304.14971923828125,0.6011417508125305,0.1595428586006164,0.1485814452171325,293.5082702636719,297.1499938964844,293.1499938964844,0.0123659539967775,-737.2764282226562,302.67584228515625,0.3711991310119629,0.050000000745058,0.0529009811580181,293.2269592285156,297.1499938964844,293.1499938964844,0.4368074536323547,-5743.8759765625,304.1618957519531,0.8798314929008484,0.51693195104599,0.3644104599952698,293.25946044921875,297.1499938964844,293.1499938964844,0.5578314065933228,-9410.47265625,304.1655578613281,0.9431361556053162,0.6272135972976685,0.596863865852356,293.1708984375,297.1499938964844,293.1499938964844,0.0264879446476697,-5002.2431640625,304.1520080566406,0.417778730392456,0.0646803975105285,0.3175994455814361,291.11688232421875,291.1499938964844,258.8373413085937,257.3989562988281,279.1704406738281,293.3364562988281,291.1156005859375,1.0,0.4020794630050659,0.6399201154708862,0.6399201154708862,1.0,1.0,-1.7767956256866455,0.7297844290733337,1.0470112562179563,0.3207906484603882,0.0,0.0,0.8837886452674866,159.60910034179688,167.0,6.192704200744629,-21371.23828125,689.4729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,309.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,20402.81640625,20160.0,0.0,0.0,0.4940755367279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187072277069092,1.3187224864959717,-1.5174080544966271e-05,0.0,0.0005014238413423,0.0,0.0,264.6888732910156,0.0,0.0,0.0,0.706250786781311,4.0,0.0,1.0
558420,293.1556701660156,297.1499938964844,293.1499938964844,0.1027284264564514,-2341.58740234375,304.149658203125,0.5990451574325562,0.1597445905208587,0.1488721370697021,293.522705078125,297.1499938964844,293.1499938964844,0.0120356790721416,-727.6320190429688,302.51287841796875,0.3692118525505066,0.050000000745058,0.0530270934104919,293.2267761230469,297.1499938964844,293.1499938964844,0.4343025386333465,-5717.83544921875,304.16217041015625,0.8754340410232544,0.5150175094604492,0.363175630569458,293.25860595703125,297.1499938964844,293.1499938964844,0.5543092489242554,-9363.576171875,304.16632080078125,0.937655508518219,0.6246147751808167,0.5945501327514648,293.1715393066406,297.1499938964844,293.1499938964844,0.0260306987911462,-4959.255859375,304.152099609375,0.4142377078533172,0.064019426703453,0.315237283706665,291.1307067871094,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3436889648437,291.132568359375,1.0,0.4041990637779236,0.6416855454444885,0.6416855454444885,1.0,1.0,-1.7701990604400637,0.7277530431747437,1.0424460172653198,0.3201108872890472,0.0,0.0,0.8858994245529175,162.6539306640625,170.0,23.228710174560547,-21362.431640625,694.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,309.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,20178.08984375,20160.0,0.0,0.0,0.4938474595546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181216716766355,1.3181368112564087,-1.5113882000150625e-05,0.0,0.0005011924076825,0.0,0.0,263.7781066894531,0.0,0.0,0.0,0.7056908011436462,4.0,0.0,1.0
558480,293.1556701660156,297.1499938964844,293.1499938964844,0.1027284264564514,-2341.58740234375,304.149658203125,0.5990451574325562,0.1597445905208587,0.1488721370697021,293.522705078125,297.1499938964844,293.1499938964844,0.0120356790721416,-727.6320190429688,302.51287841796875,0.3692118525505066,0.050000000745058,0.0530270934104919,293.2267761230469,297.1499938964844,293.1499938964844,0.4343025386333465,-5717.83544921875,304.16217041015625,0.8754340410232544,0.5150175094604492,0.363175630569458,293.25860595703125,297.1499938964844,293.1499938964844,0.5543092489242554,-9363.576171875,304.16632080078125,0.937655508518219,0.6246147751808167,0.5945501327514648,293.1715393066406,297.1499938964844,293.1499938964844,0.0260306987911462,-4959.255859375,304.152099609375,0.4142377078533172,0.064019426703453,0.315237283706665,291.1307067871094,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.3436889648437,291.132568359375,1.0,0.4041990637779236,0.6416855454444885,0.6416855454444885,1.0,1.0,-1.7701990604400637,0.7277530431747437,1.0424460172653198,0.3201108872890472,0.0,0.0,0.8858994245529175,162.6539306640625,170.0,23.228710174560547,-21362.431640625,694.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,309.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,20178.08984375,20160.0,0.0,0.0,0.4938474595546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3181216716766355,1.3181368112564087,-1.5113882000150625e-05,0.0,0.0005011924076825,0.0,0.0,263.7781066894531,0.0,0.0,0.0,0.7056908011436462,4.0,0.0,1.0
558540,293.1537475585937,297.1499938964844,293.1499938964844,0.1027643531560897,-2341.826171875,304.14971923828125,0.5970556735992432,0.1599885672330856,0.1492010056972503,293.5368957519531,297.1499938964844,293.1499938964844,0.0116957407444715,-716.958740234375,302.3477783203125,0.3672857582569122,0.050000000745058,0.0531529486179351,293.2266540527344,297.1499938964844,293.1499938964844,0.4313418567180633,-5686.75830078125,304.1630554199219,0.8711599111557007,0.5130980014801025,0.3619394302368164,293.2578125,297.1499938964844,293.1499938964844,0.5502172708511353,-9308.7138671875,304.1676940917969,0.9322393536567688,0.622026264667511,0.5922507643699646,293.1721496582031,297.1499938964844,293.1499938964844,0.0255344472825527,-4911.330078125,304.1522216796875,0.4108301401138305,0.0633522048592567,0.3128467500209808,291.1581420898437,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.35107421875,291.15997314453125,1.0,0.4063002169132232,0.6432575583457947,0.6432575583457947,1.0,1.0,-1.76362943649292,0.7256253361701965,1.0380041599273682,0.319275438785553,0.0,0.0,0.8829689621925354,165.6920623779297,173.0,33.59391021728516,-21343.625,699.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,309.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20200.662109375,19080.0,0.0,0.0,0.4933893084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315513253211975,1.315528392791748,-1.5077271200425456e-05,0.0,0.0005007274448871,0.0,0.0,262.49127197265625,0.0,0.0,0.0,0.6894020438194275,4.0,0.0,1.0
558600,293.1537475585937,297.1499938964844,293.1499938964844,0.1027643531560897,-2341.826171875,304.14971923828125,0.5970556735992432,0.1599885672330856,0.1492010056972503,293.5368957519531,297.1499938964844,293.1499938964844,0.0116957407444715,-716.958740234375,302.3477783203125,0.3672857582569122,0.050000000745058,0.0531529486179351,293.2266540527344,297.1499938964844,293.1499938964844,0.4313418567180633,-5686.75830078125,304.1630554199219,0.8711599111557007,0.5130980014801025,0.3619394302368164,293.2578125,297.1499938964844,293.1499938964844,0.5502172708511353,-9308.7138671875,304.1676940917969,0.9322393536567688,0.622026264667511,0.5922507643699646,293.1721496582031,297.1499938964844,293.1499938964844,0.0255344472825527,-4911.330078125,304.1522216796875,0.4108301401138305,0.0633522048592567,0.3128467500209808,291.1581420898437,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.35107421875,291.15997314453125,1.0,0.4063002169132232,0.6432575583457947,0.6432575583457947,1.0,1.0,-1.76362943649292,0.7256253361701965,1.0380041599273682,0.319275438785553,0.0,0.0,0.8829689621925354,165.6920623779297,173.0,33.59391021728516,-21343.625,699.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,309.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20200.662109375,19080.0,0.0,0.0,0.4933893084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315513253211975,1.315528392791748,-1.5077271200425456e-05,0.0,0.0005007274448871,0.0,0.0,262.49127197265625,0.0,0.0,0.0,0.6894020438194275,4.0,0.0,1.0
558660,293.15185546875,297.1499938964844,293.1499938964844,0.1031598150730133,-2349.306396484375,304.149169921875,0.5951749086380005,0.1602771580219268,0.1495688110589981,293.55084228515625,297.1499938964844,293.1499938964844,0.011393167078495,-708.0253295898438,302.1735534667969,0.3654196262359619,0.050000000745058,0.0532784759998321,293.22637939453125,297.1499938964844,293.1499938964844,0.4297649264335632,-5671.19189453125,304.161376953125,0.8670209050178528,0.5112112760543823,0.3607177436351776,293.2568054199219,297.1499938964844,293.1499938964844,0.5478635430335999,-9278.94921875,304.165771484375,0.926935851573944,0.619494616985321,0.5899905562400818,293.1726989746094,297.1499938964844,293.1499938964844,0.0251599680632352,-4877.0703125,304.152099609375,0.4075225293636322,0.0626796409487724,0.3104283809661865,291.14862060546875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35858154296875,291.1495056152344,1.0,0.4083861410617828,0.644637942314148,0.644637942314148,1.0,1.0,-1.7571371793746948,0.7234286665916443,1.033708572387695,0.3183096945285797,0.0,0.0,0.8838788866996765,168.7229461669922,176.0,5.255977153778076,-21217.29296875,704.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,309.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.478515625,19080.0,0.0,0.0,0.4922927618026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833619117736816,1.2833762168884275,-1.4350915989780331e-05,0.0,0.0004996145726181,0.0,0.0,243.73057556152344,0.0,0.0,0.0,0.6871306300163269,4.0,0.0,1.0
558720,293.15185546875,297.1499938964844,293.1499938964844,0.1031598150730133,-2349.306396484375,304.149169921875,0.5951749086380005,0.1602771580219268,0.1495688110589981,293.55084228515625,297.1499938964844,293.1499938964844,0.011393167078495,-708.0253295898438,302.1735534667969,0.3654196262359619,0.050000000745058,0.0532784759998321,293.22637939453125,297.1499938964844,293.1499938964844,0.4297649264335632,-5671.19189453125,304.161376953125,0.8670209050178528,0.5112112760543823,0.3607177436351776,293.2568054199219,297.1499938964844,293.1499938964844,0.5478635430335999,-9278.94921875,304.165771484375,0.926935851573944,0.619494616985321,0.5899905562400818,293.1726989746094,297.1499938964844,293.1499938964844,0.0251599680632352,-4877.0703125,304.152099609375,0.4075225293636322,0.0626796409487724,0.3104283809661865,291.14862060546875,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.35858154296875,291.1495056152344,1.0,0.4083861410617828,0.644637942314148,0.644637942314148,1.0,1.0,-1.7571371793746948,0.7234286665916443,1.033708572387695,0.3183096945285797,0.0,0.0,0.8838788866996765,168.7229461669922,176.0,5.255977153778076,-21217.29296875,704.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,309.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.478515625,19080.0,0.0,0.0,0.4922927618026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833619117736816,1.2833762168884275,-1.4350915989780331e-05,0.0,0.0004996145726181,0.0,0.0,243.73057556152344,0.0,0.0,0.0,0.6871306300163269,4.0,0.0,1.0
558780,293.1499938964844,297.1499938964844,293.1499938964844,0.103329487144947,-2352.119384765625,304.149169921875,0.5933985114097595,0.1606066673994064,0.1499746292829513,293.5645751953125,297.1499938964844,293.1499938964844,0.0110686495900154,-697.1921997070312,301.9997253417969,0.3636097609996795,0.050000000745058,0.0534037686884403,293.2261047363281,297.1499938964844,293.1499938964844,0.4271623492240906,-5643.91259765625,304.16192626953125,0.8630109429359436,0.5093324780464172,0.3595102727413177,293.2558288574219,297.1499938964844,293.1499938964844,0.5442473888397217,-9230.611328125,304.16656494140625,0.9217742085456848,0.6169883012771606,0.5877693891525269,293.1731872558594,297.1499938964844,293.1499938964844,0.0246920902281999,-4831.482421875,304.1521911621094,0.4042747318744659,0.0620029680430889,0.3079904019832611,291.1679992675781,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3662414550781,291.16949462890625,1.0,0.4104595184326172,0.6458368301391602,0.6458368301391602,1.0,1.0,-1.7507308721542358,0.7211727499961853,1.0295580625534058,0.3172388970851898,0.0,0.0,0.8802657723426819,171.74961853027344,179.0,21.73973655700684,-21196.794921875,709.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,309.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19162.439453125,19080.0,0.0,0.0,0.4909151792526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276893973350525,1.276908278465271,-1.4234519767342135e-05,0.0,0.0004982165410183,0.0,0.0,240.3868408203125,0.0,0.0,0.0,0.6839525699615479,4.0,0.0,1.0
558840,293.1499938964844,297.1499938964844,293.1499938964844,0.103329487144947,-2352.119384765625,304.149169921875,0.5933985114097595,0.1606066673994064,0.1499746292829513,293.5645751953125,297.1499938964844,293.1499938964844,0.0110686495900154,-697.1921997070312,301.9997253417969,0.3636097609996795,0.050000000745058,0.0534037686884403,293.2261047363281,297.1499938964844,293.1499938964844,0.4271623492240906,-5643.91259765625,304.16192626953125,0.8630109429359436,0.5093324780464172,0.3595102727413177,293.2558288574219,297.1499938964844,293.1499938964844,0.5442473888397217,-9230.611328125,304.16656494140625,0.9217742085456848,0.6169883012771606,0.5877693891525269,293.1731872558594,297.1499938964844,293.1499938964844,0.0246920902281999,-4831.482421875,304.1521911621094,0.4042747318744659,0.0620029680430889,0.3079904019832611,291.1679992675781,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3662414550781,291.16949462890625,1.0,0.4104595184326172,0.6458368301391602,0.6458368301391602,1.0,1.0,-1.7507308721542358,0.7211727499961853,1.0295580625534058,0.3172388970851898,0.0,0.0,0.8802657723426819,171.74961853027344,179.0,21.73973655700684,-21196.794921875,709.5794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,309.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19162.439453125,19080.0,0.0,0.0,0.4909151792526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276893973350525,1.276908278465271,-1.4234519767342135e-05,0.0,0.0004982165410183,0.0,0.0,240.3868408203125,0.0,0.0,0.0,0.6839525699615479,4.0,0.0,1.0
558900,293.1490783691406,297.1499938964844,293.1499938964844,0.1034203395247459,-2353.63037109375,304.1491394042969,0.5925458669662476,0.1607860773801803,0.1501906812191009,293.5713195800781,297.1499938964844,293.1499938964844,0.0109074022620916,-691.6286010742188,301.9115600585937,0.3627241253852844,0.050000000745058,0.0534664057195186,293.2259826660156,297.1499938964844,293.1499938964844,0.4258386790752411,-5630.04052734375,304.16217041015625,0.8610462546348572,0.5083932876586914,0.3589056134223938,293.25537109375,297.1499938964844,293.1499938964844,0.5424137711524963,-9206.12109375,304.1668701171875,0.9192476272583008,0.6157400608062744,0.5866618752479553,293.1734313964844,297.1499938964844,293.1499938964844,0.0244575813412666,-4808.4111328125,304.1522216796875,0.4026554226875305,0.0616627261042594,0.3067632019519806,291.1783752441406,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3701171875,291.1797790527344,1.0,0.4114912152290344,0.6463740468025208,0.6463740468025208,1.0,1.0,-1.7475361824035645,0.7200148701667786,1.0275212526321411,0.3166674673557281,0.0,0.0,0.8773177266120911,173.26309204101562,179.0,24.67103576660156,-21178.81640625,712.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,309.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,19173.080078125,18000.0,0.0,0.0,0.4901590347290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272713303565979,1.2727274894714355,-1.4172198461892547e-05,0.0,0.0004974491312168,0.0,0.0,238.38800048828125,0.0,0.0,0.0,0.6669877767562866,4.0,0.0,1.0
558960,293.148193359375,297.1499938964844,293.1499938964844,0.1037353351712226,-2359.68310546875,304.1487121582031,0.5917173027992249,0.1609757542610168,0.1504154354333877,293.5780334472656,297.1499938964844,293.1499938964844,0.0107648326084017,-687.2315063476562,301.8184509277344,0.3618514835834503,0.050000000745058,0.0535290092229843,293.2257995605469,297.1499938964844,293.1499938964844,0.4253990054130554,-5626.17333984375,304.16070556640625,0.8591111302375793,0.5074635744094849,0.3583034873008728,293.2548522949219,297.1499938964844,293.1499938964844,0.5416853427886963,-9197.7275390625,304.1650695800781,0.916767120361328,0.6145069599151611,0.5855615139007568,293.17364501953125,297.1499938964844,293.1499938964844,0.0242992639541625,-4794.34423828125,304.152099609375,0.4010296463966369,0.0613214410841465,0.3055303990840912,291.1658935546875,291.1499938964844,258.8752136230469,257.42999267578125,279.1612243652344,293.3740234375,291.1632995605469,1.0,0.4125198125839233,0.6468724012374878,0.6468724012374878,1.0,1.0,-1.7443567514419556,0.718842625617981,1.0255141258239746,0.316078633069992,0.0,0.0,0.877257227897644,174.77610778808594,182.0,-11.259088516235352,-21052.5703125,714.5440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,309.36181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18388.169921875,18000.0,0.0,0.0,0.4891868829727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2428762912750244,1.2428898811340332,-1.3538904568122234e-05,0.0,0.0004964625113643,0.0,0.0,222.275619506836,0.0,0.0,0.0,0.6659191846847534,4.0,0.0,1.0
559020,293.1463928222656,297.1499938964844,293.1499938964844,0.1041369065642356,-2367.050537109375,304.14849853515625,0.5901390910148621,0.1613871157169342,0.1508938074111938,293.5912170410156,297.1499938964844,293.1499938964844,0.010465046390891,-676.8639526367188,301.6334533691406,0.3601467609405517,0.050000000745058,0.0536539144814014,293.2253723144531,297.1499938964844,293.1499938964844,0.423558622598648,-5607.22802734375,304.1603088378906,0.8553441166877747,0.5056295394897461,0.3571226596832275,293.2536926269531,297.1499938964844,293.1499938964844,0.5390550494194031,-9163.1953125,304.16455078125,0.9119844436645508,0.6120832562446594,0.583410382270813,293.174072265625,297.1499938964844,293.1499938964844,0.0238941442221403,-4755.28271484375,304.1520690917969,0.3977306485176086,0.0606371909379959,0.3030540645122528,291.164794921875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38189697265625,291.1657409667969,1.0,0.414569616317749,0.6477574706077576,0.6477574706077576,1.0,1.0,-1.7381069660186768,0.716485321521759,1.0216217041015625,0.31487637758255,0.0,0.0,0.8758741021156311,177.79782104492188,185.0,4.370863914489746,-21022.408203125,719.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,309.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.4296875,18000.0,0.0,0.0,0.4870007634162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332465648651123,1.233259916305542,-1.3331524314708076e-05,0.0,0.0004942438681609,0.0,0.0,217.1669006347656,0.0,0.0,0.0,0.6611388325691223,4.0,0.0,1.0
559080,293.1463928222656,297.1499938964844,293.1499938964844,0.1041369065642356,-2367.050537109375,304.14849853515625,0.5901390910148621,0.1613871157169342,0.1508938074111938,293.5912170410156,297.1499938964844,293.1499938964844,0.010465046390891,-676.8639526367188,301.6334533691406,0.3601467609405517,0.050000000745058,0.0536539144814014,293.2253723144531,297.1499938964844,293.1499938964844,0.423558622598648,-5607.22802734375,304.1603088378906,0.8553441166877747,0.5056295394897461,0.3571226596832275,293.2536926269531,297.1499938964844,293.1499938964844,0.5390550494194031,-9163.1953125,304.16455078125,0.9119844436645508,0.6120832562446594,0.583410382270813,293.174072265625,297.1499938964844,293.1499938964844,0.0238941442221403,-4755.28271484375,304.1520690917969,0.3977306485176086,0.0606371909379959,0.3030540645122528,291.164794921875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38189697265625,291.1657409667969,1.0,0.414569616317749,0.6477574706077576,0.6477574706077576,1.0,1.0,-1.7381069660186768,0.716485321521759,1.0216217041015625,0.31487637758255,0.0,0.0,0.8758741021156311,177.79782104492188,185.0,4.370863914489746,-21022.408203125,719.5238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044860839844,309.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.4296875,18000.0,0.0,0.0,0.4870007634162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332465648651123,1.233259916305542,-1.3331524314708076e-05,0.0,0.0004942438681609,0.0,0.0,217.1669006347656,0.0,0.0,0.0,0.6611388325691223,4.0,0.0,1.0
559140,293.14459228515625,297.1499938964844,293.1499938964844,0.1044461727142334,-2372.49267578125,304.1484680175781,0.5886554718017578,0.1618395894765854,0.151408851146698,293.60418701171875,297.1499938964844,293.1499938964844,0.0101571381092071,-665.4080810546875,301.4477233886719,0.3584893941879272,0.050000000745058,0.0537787973880767,293.2250366210937,297.1499938964844,293.1499938964844,0.4212206602096557,-5582.67626953125,304.1607666015625,0.8516769409179688,0.5037895441055298,0.3559408187866211,293.252685546875,297.1499938964844,293.1499938964844,0.5358156561851501,-9119.8310546875,304.16510009765625,0.9074262976646424,0.6096635460853577,0.5812690258026123,293.1744689941406,297.1499938964844,293.1499938964844,0.0234503168612718,-4711.00439453125,304.1521301269531,0.3942981660366058,0.059949692338705,0.3005644381046295,291.17919921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.389892578125,291.1801452636719,1.0,0.4166079759597778,0.6485176086425781,0.6485176086425781,1.0,1.0,-1.731895923614502,0.7140722870826721,1.017823576927185,0.3136450350284576,0.0,0.0,0.8710145950317383,180.8214111328125,188.0,15.231504440307615,-20983.611328125,724.4846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732116699219,309.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.93359375,18000.0,0.0,0.0,0.48474982380867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252928018569946,1.2253060340881348,-1.3208822565502489e-05,0.0,0.0004919594503007,0.0,0.0,213.53306579589844,0.0,0.0,0.0,0.6573781967163086,4.0,0.0,1.0
