time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559200,293.14459228515625,297.1499938964844,293.1499938964844,0.1044461727142334,-2372.49267578125,304.1484680175781,0.5886554718017578,0.1618395894765854,0.151408851146698,293.60418701171875,297.1499938964844,293.1499938964844,0.0101571381092071,-665.4080810546875,301.4477233886719,0.3584893941879272,0.050000000745058,0.0537787973880767,293.2250366210937,297.1499938964844,293.1499938964844,0.4212206602096557,-5582.67626953125,304.1607666015625,0.8516769409179688,0.5037895441055298,0.3559408187866211,293.252685546875,297.1499938964844,293.1499938964844,0.5358156561851501,-9119.8310546875,304.16510009765625,0.9074262976646424,0.6096635460853577,0.5812690258026123,293.1744689941406,297.1499938964844,293.1499938964844,0.0234503168612718,-4711.00439453125,304.1521301269531,0.3942981660366058,0.059949692338705,0.3005644381046295,291.17919921875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.389892578125,291.1801452636719,1.0,0.4166079759597778,0.6485176086425781,0.6485176086425781,1.0,1.0,-1.731895923614502,0.7140722870826721,1.017823576927185,0.3136450350284576,0.0,0.0,0.8710145950317383,180.8214111328125,188.0,15.231504440307615,-20983.611328125,724.4846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5732116699219,309.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.93359375,18000.0,0.0,0.0,0.48474982380867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252928018569946,1.2253060340881348,-1.3208822565502489e-05,0.0,0.0004919594503007,0.0,0.0,213.53306579589844,0.0,0.0,0.0,0.6573781967163086,4.0,0.0,1.0
559260,293.142822265625,297.1499938964844,293.1499938964844,0.1048171743750572,-2379.124755859375,304.1483764648437,0.5872697830200195,0.162336066365242,0.1519626528024673,293.6169128417969,297.1499938964844,293.1499938964844,0.0098561570048332,-653.8316650390625,301.2579345703125,0.3568788170814514,0.050000000745058,0.0539035722613334,293.2247009277344,297.1499938964844,293.1499938964844,0.4190035760402679,-5559.51513671875,304.1608581542969,0.8481107950210571,0.5019593834877014,0.3547627627849579,293.2516784667969,297.1499938964844,293.1499938964844,0.5327358841896057,-9078.83203125,304.1651916503906,0.9031388759613036,0.6072664260864258,0.579143762588501,293.1748046875,297.1499938964844,293.1499938964844,0.0230197068303823,-4667.76123046875,304.1521301269531,0.3906399011611938,0.0592588447034359,0.2980586588382721,291.1903991699219,291.1499938964844,258.8526611328125,257.41064453125,279.1571655273437,293.39801025390625,291.19097900390625,1.0,0.4186345934867859,0.6491744518280029,0.6491744518280029,1.0,1.0,-1.725735783576965,0.711618185043335,1.0141175985336304,0.3124133050441742,0.0,0.0,0.864821195602417,183.8453826904297,176.0,14.250082015991213,-20924.19140625,729.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62261962890625,309.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.73046875,18000.0,0.0,0.0,0.4824589192867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154828310012815,1.2154959440231323,-1.306767444475554e-05,0.0,0.0004896344617009,0.0,0.0,209.2110595703125,0.0,0.0,0.0,0.6528232097625732,4.0,0.0,1.0
559320,293.142822265625,297.1499938964844,293.1499938964844,0.1048171743750572,-2379.124755859375,304.1483764648437,0.5872697830200195,0.162336066365242,0.1519626528024673,293.6169128417969,297.1499938964844,293.1499938964844,0.0098561570048332,-653.8316650390625,301.2579345703125,0.3568788170814514,0.050000000745058,0.0539035722613334,293.2247009277344,297.1499938964844,293.1499938964844,0.4190035760402679,-5559.51513671875,304.1608581542969,0.8481107950210571,0.5019593834877014,0.3547627627849579,293.2516784667969,297.1499938964844,293.1499938964844,0.5327358841896057,-9078.83203125,304.1651916503906,0.9031388759613036,0.6072664260864258,0.579143762588501,293.1748046875,297.1499938964844,293.1499938964844,0.0230197068303823,-4667.76123046875,304.1521301269531,0.3906399011611938,0.0592588447034359,0.2980586588382721,291.1903991699219,291.1499938964844,258.8526611328125,257.41064453125,279.1571655273437,293.39801025390625,291.19097900390625,1.0,0.4186345934867859,0.6491744518280029,0.6491744518280029,1.0,1.0,-1.725735783576965,0.711618185043335,1.0141175985336304,0.3124133050441742,0.0,0.0,0.864821195602417,183.8453826904297,176.0,14.250082015991213,-20924.19140625,729.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62261962890625,309.5085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18112.73046875,18000.0,0.0,0.0,0.4824589192867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154828310012815,1.2154959440231323,-1.306767444475554e-05,0.0,0.0004896344617009,0.0,0.0,209.2110595703125,0.0,0.0,0.0,0.6528232097625732,4.0,0.0,1.0
559380,293.14080810546875,297.1499938964844,293.1499938964844,0.1051106378436088,-2384.364013671875,304.1484375,0.5894309878349304,0.1629282385110855,0.1523827165365219,293.6291809082031,297.1499938964844,293.1499938964844,0.0095120640471577,-639.6936645507812,301.0643920898437,0.3579891324043274,0.050000000745058,0.0538173206150531,293.2240905761719,297.1499938964844,293.1499938964844,0.4167513251304626,-5535.96484375,304.1609802246094,0.8489313721656799,0.5001850724220276,0.353455901145935,293.2504577636719,297.1499938964844,293.1499938964844,0.5296633839607239,-9037.8896484375,304.1652526855469,0.9039994478225708,0.6049349904060364,0.576854944229126,293.1749267578125,297.1499938964844,293.1499938964844,0.022464795038104,-4611.71728515625,304.15234375,0.3896088898181915,0.05860460922122,0.2946410179138183,291.1977844238281,291.1499938964844,258.8402404785156,257.40008544921875,279.15692138671875,293.40606689453125,291.1982727050781,1.0,0.4157498180866241,0.6498501896858215,0.6498501896858215,1.0,1.0,-1.717716932296753,0.7083051204681396,1.0094118118286133,0.3108187019824981,0.0,0.0,0.8579484820365906,181.4890899658203,164.0,11.23825740814209,-20836.5703125,717.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,309.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.015625,18000.0,0.0,0.0,0.4800983369350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204048752784729,1.2040616273880005,-1.2903587048640476e-05,0.0,0.0004872387798968,0.0,0.0,204.24205017089844,0.0,0.0,0.0,0.6475296020507812,4.0,0.0,1.0
559440,293.14080810546875,297.1499938964844,293.1499938964844,0.1051106378436088,-2384.364013671875,304.1484375,0.5894309878349304,0.1629282385110855,0.1523827165365219,293.6291809082031,297.1499938964844,293.1499938964844,0.0095120640471577,-639.6936645507812,301.0643920898437,0.3579891324043274,0.050000000745058,0.0538173206150531,293.2240905761719,297.1499938964844,293.1499938964844,0.4167513251304626,-5535.96484375,304.1609802246094,0.8489313721656799,0.5001850724220276,0.353455901145935,293.2504577636719,297.1499938964844,293.1499938964844,0.5296633839607239,-9037.8896484375,304.1652526855469,0.9039994478225708,0.6049349904060364,0.576854944229126,293.1749267578125,297.1499938964844,293.1499938964844,0.022464795038104,-4611.71728515625,304.15234375,0.3896088898181915,0.05860460922122,0.2946410179138183,291.1977844238281,291.1499938964844,258.8402404785156,257.40008544921875,279.15692138671875,293.40606689453125,291.1982727050781,1.0,0.4157498180866241,0.6498501896858215,0.6498501896858215,1.0,1.0,-1.717716932296753,0.7083051204681396,1.0094118118286133,0.3108187019824981,0.0,0.0,0.8579484820365906,181.4890899658203,164.0,11.23825740814209,-20836.5703125,717.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,309.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.015625,18000.0,0.0,0.0,0.4800983369350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204048752784729,1.2040616273880005,-1.2903587048640476e-05,0.0,0.0004872387798968,0.0,0.0,204.24205017089844,0.0,0.0,0.0,0.6475296020507812,4.0,0.0,1.0
559500,293.1395874023437,297.1499938964844,293.1499938964844,0.1052564606070518,-2386.978271484375,304.1484375,0.5915606617927551,0.1632799208164215,0.1525847911834716,293.6351013183594,297.1499938964844,293.1499938964844,0.0093308640643954,-631.928955078125,300.96661376953125,0.3593283295631408,0.050000000745058,0.0537153892219066,293.2236633300781,297.1499938964844,293.1499938964844,0.4156224429607391,-5524.16259765625,304.1610412597656,0.8506080508232117,0.4993330836296081,0.3527823090553283,293.2497253417969,297.1499938964844,293.1499938964844,0.5281325578689575,-9017.4873046875,304.1652526855469,0.9059180617332458,0.6038062572479248,0.5756850242614746,293.1748352050781,297.1499938964844,293.1499938964844,0.022169379517436,-4581.58056640625,304.1524658203125,0.3899753987789154,0.0583089552819728,0.2927807867527008,291.2008361816406,291.1499938964844,258.8333740234375,257.3942565917969,279.1568298339844,293.40997314453125,291.2012023925781,1.0,0.4131783843040466,0.6501854062080383,0.6501854062080383,1.0,1.0,-1.7133903503417969,0.706499457359314,1.006890892982483,0.3099586963653564,0.0,0.0,0.8542506694793701,178.81590270996094,164.0,9.6380033493042,-20786.619140625,706.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,309.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.986328125,18000.0,0.0,0.0,0.4788730144500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977109909057615,1.1977237462997437,-1.2813181456294842e-05,0.0,0.0004859952314291,0.0,0.0,201.5231475830078,0.0,0.0,0.0,0.644600510597229,4.0,0.0,1.0
559560,293.1383056640625,297.1499938964844,293.1499938964844,0.105414405465126,-2389.82861328125,304.1484375,0.594204843044281,0.1636649519205093,0.1527931541204452,293.64080810546875,297.1499938964844,293.1499938964844,0.0091474000364542,-623.878173828125,300.8681335449219,0.3610598146915436,0.050000000745058,0.0535869449377059,293.22314453125,297.1499938964844,293.1499938964844,0.4145160913467407,-5512.61328125,304.1610412597656,0.8529196381568909,0.4985029697418213,0.3521047234535217,293.2489318847656,297.1499938964844,293.1499938964844,0.5266332626342773,-8997.5302734375,304.1651916503906,0.9086304306983948,0.6027011275291443,0.5745110511779785,293.17462158203125,297.1499938964844,293.1499938964844,0.0218741185963153,-4551.25,304.1525573730469,0.390789121389389,0.0580343715846538,0.2908902764320373,291.2030944824219,291.1499938964844,258.8261108398437,257.3880920410156,279.15673828125,293.413818359375,291.2033386230469,1.0,0.4100464880466461,0.6505143642425537,0.6505143642425537,1.0,1.0,-1.7089933156967163,0.7046555876731873,1.0043376684188845,0.3090896904468536,0.0,0.0,0.8504806160926819,175.47047424316406,152.0,7.765772342681885,-20734.27734375,694.3656616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980895996094,309.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.38671875,18000.0,0.0,0.0,0.4776138961315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1910396814346311,1.1910524368286133,-1.271808287128806e-05,0.0,0.000484717398649,0.0,0.0,198.68443298339844,0.0,0.0,0.0,0.641522228717804,4.0,0.0,1.0
559620,293.1355285644531,297.1499938964844,293.1499938964844,0.1057736426591873,-2396.36083984375,304.1483459472656,0.6007286310195923,0.1645219177007675,0.1532377004623413,293.6517333984375,297.1499938964844,293.1499938964844,0.0087805055081844,-607.232421875,300.6691589355469,0.3655211627483368,0.050000000745058,0.0532722026109695,293.2218933105469,297.1499938964844,293.1499938964844,0.4123849272727966,-5490.41259765625,304.1609191894531,0.8591690063476562,0.4969018399715423,0.3507497012615204,293.24713134765625,297.1499938964844,293.1499938964844,0.5237448215484619,-8959.1572265625,304.1649475097656,0.9161974787712096,0.6005568504333496,0.5721690654754639,293.1739807128906,297.1499938964844,293.1499938964844,0.0212971791625022,-4491.33251953125,304.15264892578125,0.3934617638587951,0.0575435832142829,0.2871070206165313,291.20538330078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1564636230469,293.4211730957031,291.2054443359375,1.0,0.4025052487850189,0.6511464715003967,0.6511464715003967,1.0,1.0,-1.7001680135726929,0.7009328007698059,0.9992352724075316,0.3073608577251434,0.0,0.0,0.8429123759269714,167.31593322753906,140.0,3.837359666824341,-20625.58984375,665.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.33984375,18000.0,0.0,0.0,0.4749915599822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770684719085691,1.1770809888839722,-1.2519198207883164e-05,0.0,0.0004820560570806,0.0,0.0,192.8170623779297,0.0,0.0,0.0,0.6350863575935364,4.0,0.0,1.0
559680,293.1355285644531,297.1499938964844,293.1499938964844,0.1057736426591873,-2396.36083984375,304.1483459472656,0.6007286310195923,0.1645219177007675,0.1532377004623413,293.6517333984375,297.1499938964844,293.1499938964844,0.0087805055081844,-607.232421875,300.6691589355469,0.3655211627483368,0.050000000745058,0.0532722026109695,293.2218933105469,297.1499938964844,293.1499938964844,0.4123849272727966,-5490.41259765625,304.1609191894531,0.8591690063476562,0.4969018399715423,0.3507497012615204,293.24713134765625,297.1499938964844,293.1499938964844,0.5237448215484619,-8959.1572265625,304.1649475097656,0.9161974787712096,0.6005568504333496,0.5721690654754639,293.1739807128906,297.1499938964844,293.1499938964844,0.0212971791625022,-4491.33251953125,304.15264892578125,0.3934617638587951,0.0575435832142829,0.2871070206165313,291.20538330078125,291.1499938964844,258.8106994628906,257.37506103515625,279.1564636230469,293.4211730957031,291.2054443359375,1.0,0.4025052487850189,0.6511464715003967,0.6511464715003967,1.0,1.0,-1.7001680135726929,0.7009328007698059,0.9992352724075316,0.3073608577251434,0.0,0.0,0.8429123759269714,167.31593322753906,140.0,3.837359666824341,-20625.58984375,665.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.33984375,18000.0,0.0,0.0,0.4749915599822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770684719085691,1.1770809888839722,-1.2519198207883164e-05,0.0,0.0004820560570806,0.0,0.0,192.8170623779297,0.0,0.0,0.0,0.6350863575935364,4.0,0.0,1.0
559740,293.1326599121094,297.1499938964844,293.1499938964844,0.1061911433935165,-2403.998779296875,304.1482238769531,0.6085159778594971,0.165472000837326,0.1537235379219055,293.662109375,297.1499938964844,293.1499938964844,0.0084190750494599,-590.1361694335938,300.4671936035156,0.3711231350898742,0.050000000745058,0.0529066957533359,293.2204895019531,297.1499938964844,293.1499938964844,0.41036456823349,-5469.4140625,304.16064453125,0.8673052787780762,0.4953671395778656,0.3494056463241577,293.2452087402344,297.1499938964844,293.1499938964844,0.5210051536560059,-8922.8310546875,304.1645202636719,0.926254391670227,0.5984896421432495,0.569851279258728,293.1730651855469,297.1499938964844,293.1499938964844,0.0207474064081907,-4433.36328125,304.1526794433594,0.3971426486968994,0.057117935270071,0.28339284658432,291.2051086425781,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.42828369140625,291.2049865722656,1.0,0.3937393128871918,0.6517434120178223,0.6517434120178223,1.0,1.0,-1.6914565563201904,0.6972355842590332,0.9942209720611572,0.3056727349758148,0.0,0.0,0.8355621099472046,157.8804931640625,128.0,0.2667530179023742,-20514.8046875,632.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76824951171875,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.046875,18000.0,0.0,0.0,0.4722414910793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628142595291138,1.1628265380859375,-1.23170466395095e-05,0.0,0.0004792650870513,0.0,0.0,186.94235229492188,0.0,0.0,0.0,0.6285340189933777,4.0,0.0,1.0
559800,293.1326599121094,297.1499938964844,293.1499938964844,0.1061911433935165,-2403.998779296875,304.1482238769531,0.6085159778594971,0.165472000837326,0.1537235379219055,293.662109375,297.1499938964844,293.1499938964844,0.0084190750494599,-590.1361694335938,300.4671936035156,0.3711231350898742,0.050000000745058,0.0529066957533359,293.2204895019531,297.1499938964844,293.1499938964844,0.41036456823349,-5469.4140625,304.16064453125,0.8673052787780762,0.4953671395778656,0.3494056463241577,293.2452087402344,297.1499938964844,293.1499938964844,0.5210051536560059,-8922.8310546875,304.1645202636719,0.926254391670227,0.5984896421432495,0.569851279258728,293.1730651855469,297.1499938964844,293.1499938964844,0.0207474064081907,-4433.36328125,304.1526794433594,0.3971426486968994,0.057117935270071,0.28339284658432,291.2051086425781,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.42828369140625,291.2049865722656,1.0,0.3937393128871918,0.6517434120178223,0.6517434120178223,1.0,1.0,-1.6914565563201904,0.6972355842590332,0.9942209720611572,0.3056727349758148,0.0,0.0,0.8355621099472046,157.8804931640625,128.0,0.2667530179023742,-20514.8046875,632.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76824951171875,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.046875,18000.0,0.0,0.0,0.4722414910793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628142595291138,1.1628265380859375,-1.23170466395095e-05,0.0,0.0004792650870513,0.0,0.0,186.94235229492188,0.0,0.0,0.0,0.6285340189933777,4.0,0.0,1.0
559860,293.1297912597656,297.1499938964844,293.1499938964844,0.106660209596157,-2412.603759765625,304.14801025390625,0.6171184778213501,0.1664921194314956,0.1542484760284423,293.67218017578125,297.1499938964844,293.1499938964844,0.0080667715519666,-572.7943115234375,300.26190185546875,0.3777532577514648,0.050000000745058,0.0525109805166721,293.2189636230469,297.1499938964844,293.1499938964844,0.4084433317184448,-5449.46923828125,304.1603088378906,0.877189576625824,0.4938865303993225,0.3480787277221679,293.2431640625,297.1499938964844,293.1499938964844,0.5183992981910706,-8888.3046875,304.1640319824219,0.938349723815918,0.5964877605438232,0.567566990852356,293.1720275878906,297.1499938964844,293.1499938964844,0.020226377993822,-4377.5517578125,304.15264892578125,0.4015927016735077,0.0567421540617942,0.2797760665416717,291.2028503417969,291.1499938964844,258.77783203125,257.3472595214844,279.1558532714844,293.4352722167969,291.2026062011719,1.0,0.3841105699539184,0.6523122191429138,0.6523122191429138,1.0,1.0,-1.6829334497451782,0.6936045289039612,0.989328920841217,0.3040336966514587,0.0,0.0,0.8286498785018921,147.68580627441406,116.0,-2.569977283477783,-20404.19921875,598.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997436523437,309.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.7890625,18000.0,0.0,0.0,0.4693886637687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148840308189392,1.1488524675369265,-1.211992548633134e-05,0.0,0.0004763698088936,0.0,0.0,181.2949066162109,0.0,0.0,0.0,0.6221238970756531,4.0,0.0,1.0
559920,293.1297912597656,297.1499938964844,293.1499938964844,0.106660209596157,-2412.603759765625,304.14801025390625,0.6171184778213501,0.1664921194314956,0.1542484760284423,293.67218017578125,297.1499938964844,293.1499938964844,0.0080667715519666,-572.7943115234375,300.26190185546875,0.3777532577514648,0.050000000745058,0.0525109805166721,293.2189636230469,297.1499938964844,293.1499938964844,0.4084433317184448,-5449.46923828125,304.1603088378906,0.877189576625824,0.4938865303993225,0.3480787277221679,293.2431640625,297.1499938964844,293.1499938964844,0.5183992981910706,-8888.3046875,304.1640319824219,0.938349723815918,0.5964877605438232,0.567566990852356,293.1720275878906,297.1499938964844,293.1499938964844,0.020226377993822,-4377.5517578125,304.15264892578125,0.4015927016735077,0.0567421540617942,0.2797760665416717,291.2028503417969,291.1499938964844,258.77783203125,257.3472595214844,279.1558532714844,293.4352722167969,291.2026062011719,1.0,0.3841105699539184,0.6523122191429138,0.6523122191429138,1.0,1.0,-1.6829334497451782,0.6936045289039612,0.989328920841217,0.3040336966514587,0.0,0.0,0.8286498785018921,147.68580627441406,116.0,-2.569977283477783,-20404.19921875,598.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997436523437,309.55523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.7890625,18000.0,0.0,0.0,0.4693886637687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148840308189392,1.1488524675369265,-1.211992548633134e-05,0.0,0.0004763698088936,0.0,0.0,181.2949066162109,0.0,0.0,0.0,0.6221238970756531,4.0,0.0,1.0
559980,293.1270446777344,297.1499938964844,293.1499938964844,0.1071705520153045,-2421.97265625,304.1478271484375,0.6262292861938477,0.1675631552934646,0.15480637550354,293.6820678710937,297.1499938964844,293.1499938964844,0.0077253715135157,-555.3287963867188,300.0531921386719,0.3853808641433716,0.050000000745058,0.052097599953413,293.2174377441406,297.1499938964844,293.1499938964844,0.4066028594970703,-5430.36474609375,304.1599426269531,0.8888193368911743,0.4924505352973938,0.3467711210250854,293.2411193847656,297.1499938964844,293.1499938964844,0.5159038305282593,-8855.2294921875,304.1635131835937,0.9519816040992736,0.5945417284965515,0.565319299697876,293.17095947265625,297.1499938964844,293.1499938964844,0.0197315216064453,-4323.6708984375,304.152587890625,0.4068247079849243,0.0564037896692752,0.2762564718723297,291.19927978515625,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4422302246094,291.1989440917969,1.0,0.3738310039043426,0.6528632640838623,0.6528632640838623,1.0,1.0,-1.6746126413345337,0.690054714679718,0.9845579266548156,0.3024375438690185,0.0,0.0,0.8223100900650024,137.0491180419922,104.0,-4.587781429290772,-20294.96875,563.7113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265075683594,309.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.154296875,18000.0,0.0,0.0,0.4664669930934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355705261230469,1.135582447052002,-1.1933891983062496e-05,0.0,0.0004734047106467,0.0,0.0,176.03538513183594,0.0,0.0,0.0,0.6160486340522766,4.0,0.0,1.0
560040,293.1270446777344,297.1499938964844,293.1499938964844,0.1071705520153045,-2421.97265625,304.1478271484375,0.6262292861938477,0.1675631552934646,0.15480637550354,293.6820678710937,297.1499938964844,293.1499938964844,0.0077253715135157,-555.3287963867188,300.0531921386719,0.3853808641433716,0.050000000745058,0.052097599953413,293.2174377441406,297.1499938964844,293.1499938964844,0.4066028594970703,-5430.36474609375,304.1599426269531,0.8888193368911743,0.4924505352973938,0.3467711210250854,293.2411193847656,297.1499938964844,293.1499938964844,0.5159038305282593,-8855.2294921875,304.1635131835937,0.9519816040992736,0.5945417284965515,0.565319299697876,293.17095947265625,297.1499938964844,293.1499938964844,0.0197315216064453,-4323.6708984375,304.152587890625,0.4068247079849243,0.0564037896692752,0.2762564718723297,291.19927978515625,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4422302246094,291.1989440917969,1.0,0.3738310039043426,0.6528632640838623,0.6528632640838623,1.0,1.0,-1.6746126413345337,0.690054714679718,0.9845579266548156,0.3024375438690185,0.0,0.0,0.8223100900650024,137.0491180419922,104.0,-4.587781429290772,-20294.96875,563.7113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265075683594,309.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18144.154296875,18000.0,0.0,0.0,0.4664669930934906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355705261230469,1.135582447052002,-1.1933891983062496e-05,0.0,0.0004734047106467,0.0,0.0,176.03538513183594,0.0,0.0,0.0,0.6160486340522766,4.0,0.0,1.0
560100,293.125732421875,297.1499938964844,293.1499938964844,0.1074380278587341,-2426.8818359375,304.1477355957031,0.631138801574707,0.1681132912635803,0.1550956070423126,293.68701171875,297.1499938964844,293.1499938964844,0.0075583904981613,-546.5419921875,299.94732666015625,0.3895729780197143,0.050000000745058,0.0518865808844566,293.2166748046875,297.1499938964844,293.1499938964844,0.4057075083255768,-5421.06591796875,304.1597595214844,0.8953195214271545,0.4917473495006561,0.3461248576641083,293.2401123046875,297.1499938964844,293.1499938964844,0.5146906971931458,-8839.13671875,304.16326904296875,0.9592138528823853,0.5935878157615662,0.5642096400260925,293.17041015625,297.1499938964844,293.1499938964844,0.0194928683340549,-4297.35546875,304.1525573730469,0.4098064005374908,0.0562457367777824,0.2745305001735687,291.1971435546875,291.1499938964844,258.7530822753906,257.326416015625,279.15557861328125,293.4457702636719,291.1968078613281,1.0,0.3684826195240021,0.6531373262405396,0.6531373262405396,1.0,1.0,-1.6705260276794434,0.688312828540802,0.9822131991386414,0.3016531765460968,0.0,0.0,0.8193820714950562,131.62303161621094,104.0,-5.290898323059082,-20241.083984375,546.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8375549316406,309.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.62109375,18000.0,0.0,0.0,0.4649914503097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293003559112549,1.1293121576309204,-1.1846404959214851e-05,0.0,0.0004719072312582,0.0,0.0,173.585205078125,0.0,0.0,0.0,0.6131820678710938,4.0,0.0,1.0
560160,293.1244506835937,297.1499938964844,293.1499938964844,0.1077117249369621,-2431.902587890625,304.14764404296875,0.6363882422447205,0.1686705201864242,0.1553903073072433,293.6920166015625,297.1499938964844,293.1499938964844,0.007394085638225,-537.734619140625,299.8403625488281,0.393759161233902,0.050000000745058,0.0516736544668674,293.2159118652344,297.1499938964844,293.1499938964844,0.4048253297805786,-5411.89794921875,304.1595764160156,0.9022952914237976,0.4910531044006347,0.3454835414886474,293.2391052246094,297.1499938964844,293.1499938964844,0.5134962797164917,-8823.279296875,304.1630249023437,0.9666281938552856,0.5926455855369568,0.563109278678894,293.1698608398437,297.1499938964844,293.1499938964844,0.0192592777311801,-4271.37451171875,304.15252685546875,0.4130939543247223,0.0560934320092201,0.2728238701820373,291.19488525390625,291.1499938964844,258.7451171875,257.3197021484375,279.1555480957031,293.4493713378906,291.1945495605469,1.0,0.363010048866272,0.6534137725830078,0.6534137725830078,1.0,1.0,-1.666483998298645,0.6865929961204529,0.9798910617828368,0.3008763194084167,0.0,0.0,0.8166205286979675,126.14968872070312,92.0,-5.808896064758301,-20187.736328125,528.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84686279296875,309.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.58203125,18000.0,0.0,0.0,0.4635131061077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123310089111328,1.1233218908309937,-1.1763098882511258e-05,0.0,0.0004704068705905,0.0,0.0,171.26556396484375,0.0,0.0,0.0,0.6104458570480347,4.0,0.0,1.0
560220,293.1220703125,297.1499938964844,293.1499938964844,0.1082720905542373,-2442.17138671875,304.1474914550781,0.6482170224189758,0.1697995364665985,0.1559914499521255,293.70220947265625,297.1499938964844,293.1499938964844,0.0070733246393501,-520.067626953125,299.623291015625,0.4020439386367798,0.050000000745058,0.051244381815195,293.21441650390625,297.1499938964844,293.1499938964844,0.4030922651290893,-5393.86572265625,304.1592712402344,0.9189078211784364,0.4896881580352783,0.3442153036594391,293.23712158203125,297.1499938964844,293.1499938964844,0.5111528038978577,-8792.1181640625,304.16259765625,0.9816980957984924,0.5907925367355347,0.5609353184700012,293.1688232421875,297.1499938964844,293.1499938964844,0.0188052598387002,-4220.20654296875,304.1524353027344,0.4208438396453857,0.0558019913733005,0.2694593071937561,291.190185546875,291.1499938964844,258.7299499511719,257.30694580078125,279.1556396484375,293.4567565917969,291.1898193359375,1.0,0.3517271280288696,0.6539822220802307,0.6539822220802307,1.0,1.0,-1.6585180759429932,0.6832172274589539,0.9753007888793944,0.2993402183055877,0.0,0.0,0.8115763068199158,115.1189956665039,80.0,-6.402883529663086,-20082.6171875,493.1156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,309.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.65234375,18000.0,0.0,0.0,0.4605665802955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121867895126345,1.1121983528137207,-1.1609175999183208e-05,0.0,0.0004674165393225,0.0,0.0,167.01321411132812,0.0,0.0,0.0,0.605371356010437,4.0,0.0,1.0
560280,293.1220703125,297.1499938964844,293.1499938964844,0.1082720905542373,-2442.17138671875,304.1474914550781,0.6482170224189758,0.1697995364665985,0.1559914499521255,293.70220947265625,297.1499938964844,293.1499938964844,0.0070733246393501,-520.067626953125,299.623291015625,0.4020439386367798,0.050000000745058,0.051244381815195,293.21441650390625,297.1499938964844,293.1499938964844,0.4030922651290893,-5393.86572265625,304.1592712402344,0.9189078211784364,0.4896881580352783,0.3442153036594391,293.23712158203125,297.1499938964844,293.1499938964844,0.5111528038978577,-8792.1181640625,304.16259765625,0.9816980957984924,0.5907925367355347,0.5609353184700012,293.1688232421875,297.1499938964844,293.1499938964844,0.0188052598387002,-4220.20654296875,304.1524353027344,0.4208438396453857,0.0558019913733005,0.2694593071937561,291.190185546875,291.1499938964844,258.7299499511719,257.30694580078125,279.1556396484375,293.4567565917969,291.1898193359375,1.0,0.3517271280288696,0.6539822220802307,0.6539822220802307,1.0,1.0,-1.6585180759429932,0.6832172274589539,0.9753007888793944,0.2993402183055877,0.0,0.0,0.8115763068199158,115.1189956665039,80.0,-6.402883529663086,-20082.6171875,493.1156311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,309.54449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.65234375,18000.0,0.0,0.0,0.4605665802955627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121867895126345,1.1121983528137207,-1.1609175999183208e-05,0.0,0.0004674165393225,0.0,0.0,167.01321411132812,0.0,0.0,0.0,0.605371356010437,4.0,0.0,1.0
560340,293.1199645996094,297.1499938964844,293.1499938964844,0.1088422462344169,-2452.6015625,304.1473999023437,0.6623477935791016,0.1709395498037338,0.1566022485494613,293.71258544921875,297.1499938964844,293.1499938964844,0.0067622759379446,-502.3204040527344,299.4020080566406,0.4111585021018982,0.050000000745058,0.0508122630417346,293.21295166015625,297.1499938964844,293.1499938964844,0.4013907611370086,-5376.12841796875,304.1590270996094,0.9392212629318236,0.4883525371551513,0.3429658412933349,293.23516845703125,297.1499938964844,293.1499938964844,0.5088369250297546,-8761.3818359375,304.1622619628906,0.9966138005256652,0.5889802575111389,0.558796763420105,293.1678466796875,297.1499938964844,293.1499938964844,0.0183664727956056,-4169.85205078125,304.15234375,0.4307477176189422,0.0555245392024517,0.2661493122577667,291.1855163574219,291.1499938964844,258.71612548828125,257.2953491210937,279.1559143066406,293.46441650390625,291.1851501464844,1.0,0.3400063514709472,0.6545867323875427,0.6545867323875427,1.0,1.0,-1.650666117668152,0.6799151301383972,0.9707509875297546,0.2978189289569855,0.0,0.0,0.8071622252464294,104.01854705810548,68.0,-6.465075492858887,-19979.51953125,458.0245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8652038574219,309.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.306640625,18000.0,0.0,0.0,0.4576611518859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022701263427734,1.1022815704345703,-1.1472804544609971e-05,0.0,0.0004644678847398,0.0,0.0,163.28213500976562,0.0,0.0,0.0,0.600854218006134,4.0,0.0,1.0
560400,293.1199645996094,297.1499938964844,293.1499938964844,0.1088422462344169,-2452.6015625,304.1473999023437,0.6623477935791016,0.1709395498037338,0.1566022485494613,293.71258544921875,297.1499938964844,293.1499938964844,0.0067622759379446,-502.3204040527344,299.4020080566406,0.4111585021018982,0.050000000745058,0.0508122630417346,293.21295166015625,297.1499938964844,293.1499938964844,0.4013907611370086,-5376.12841796875,304.1590270996094,0.9392212629318236,0.4883525371551513,0.3429658412933349,293.23516845703125,297.1499938964844,293.1499938964844,0.5088369250297546,-8761.3818359375,304.1622619628906,0.9966138005256652,0.5889802575111389,0.558796763420105,293.1678466796875,297.1499938964844,293.1499938964844,0.0183664727956056,-4169.85205078125,304.15234375,0.4307477176189422,0.0555245392024517,0.2661493122577667,291.1855163574219,291.1499938964844,258.71612548828125,257.2953491210937,279.1559143066406,293.46441650390625,291.1851501464844,1.0,0.3400063514709472,0.6545867323875427,0.6545867323875427,1.0,1.0,-1.650666117668152,0.6799151301383972,0.9707509875297546,0.2978189289569855,0.0,0.0,0.8071622252464294,104.01854705810548,68.0,-6.465075492858887,-19979.51953125,458.0245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8652038574219,309.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.306640625,18000.0,0.0,0.0,0.4576611518859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022701263427734,1.1022815704345703,-1.1472804544609971e-05,0.0,0.0004644678847398,0.0,0.0,163.28213500976562,0.0,0.0,0.0,0.600854218006134,4.0,0.0,1.0
560460,293.1177673339844,297.1499938964844,293.1499938964844,0.10925804823637,-2459.763671875,304.1475830078125,0.6765970587730408,0.1721450984477996,0.1573226451873779,293.72283935546875,297.1499938964844,293.1499938964844,0.006467240396887,-484.4866027832031,299.1866455078125,0.4203767478466034,0.050000000745058,0.0504519306123256,293.2113647460937,297.1499938964844,293.1499938964844,0.3989208936691284,-5349.5009765625,304.1602478027344,0.9577761888504028,0.4870807230472564,0.3418108224868774,293.21923828125,297.1499938964844,293.1499938964844,0.484346330165863,-8409.435546875,304.2004699707031,0.9990000128746032,0.589971125125885,0.5358062386512756,293.1665344238281,297.1499938964844,293.1499938964844,0.0179614927619695,-4120.529296875,304.1522521972656,0.4412795603275299,0.0553361214697361,0.2634482383728027,291.20526123046875,291.1499938964844,258.7041015625,257.2852783203125,279.1676025390625,293.4779968261719,291.20953369140625,1.0,0.3272636234760284,0.6568120718002319,0.6568120718002319,1.0,1.0,-1.6184686422348022,0.6662335395812988,0.9522351026535034,0.2913359701633453,0.0,0.0,0.7993085384368896,94.25373077392578,71.0,35.26136779785156,-19702.044921875,416.0116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866271972656,309.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.50390625,18000.0,0.0,0.0,0.4545639455318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912256240844729,1.09123694896698,-1.133478326664772e-05,0.0,0.0004613246128428,0.0,0.0,159.32049560546875,0.0,0.0,0.0,0.5957058668136597,4.0,0.0,1.0
560520,293.1177673339844,297.1499938964844,293.1499938964844,0.10925804823637,-2459.763671875,304.1475830078125,0.6765970587730408,0.1721450984477996,0.1573226451873779,293.72283935546875,297.1499938964844,293.1499938964844,0.006467240396887,-484.4866027832031,299.1866455078125,0.4203767478466034,0.050000000745058,0.0504519306123256,293.2113647460937,297.1499938964844,293.1499938964844,0.3989208936691284,-5349.5009765625,304.1602478027344,0.9577761888504028,0.4870807230472564,0.3418108224868774,293.21923828125,297.1499938964844,293.1499938964844,0.484346330165863,-8409.435546875,304.2004699707031,0.9990000128746032,0.589971125125885,0.5358062386512756,293.1665344238281,297.1499938964844,293.1499938964844,0.0179614927619695,-4120.529296875,304.1522521972656,0.4412795603275299,0.0553361214697361,0.2634482383728027,291.20526123046875,291.1499938964844,258.7041015625,257.2852783203125,279.1676025390625,293.4779968261719,291.20953369140625,1.0,0.3272636234760284,0.6568120718002319,0.6568120718002319,1.0,1.0,-1.6184686422348022,0.6662335395812988,0.9522351026535034,0.2913359701633453,0.0,0.0,0.7993085384368896,94.25373077392578,71.0,35.26136779785156,-19702.044921875,416.0116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8866271972656,309.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.50390625,18000.0,0.0,0.0,0.4545639455318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912256240844729,1.09123694896698,-1.133478326664772e-05,0.0,0.0004613246128428,0.0,0.0,159.32049560546875,0.0,0.0,0.0,0.5957058668136597,4.0,0.0,1.0
560580,293.11590576171875,297.1499938964844,293.1499938964844,0.1095823273062706,-2464.921630859375,304.1478271484375,0.6871510744094849,0.1733375787734985,0.1581932008266449,293.73358154296875,297.1499938964844,293.1499938964844,0.0061880890280008,-466.7842102050781,298.9774169921875,0.4272260665893554,0.050000000745058,0.0502304024994373,293.2104797363281,297.1499938964844,293.1499938964844,0.3957271575927734,-5314.8408203125,304.1620788574219,0.9692105054855348,0.4857083261013031,0.3407182395458221,293.1770935058594,297.1499938964844,293.1499938964844,0.461440771818161,-8083.0234375,304.22100830078125,0.9990000128746032,0.5967404246330261,0.5158177614212036,293.1650085449219,297.1499938964844,293.1499938964844,0.0176601242274045,-4081.143798828125,304.1519775390625,0.4491028487682342,0.0552253983914852,0.2618350088596344,291.25079345703125,291.1499938964844,258.6943664550781,257.27716064453125,279.1756591796875,293.5076599121094,291.2526550292969,1.0,0.3190582394599914,0.6598039865493774,0.6598039865493774,1.0,1.0,-1.5924288034439087,0.6558138132095337,0.9366149306297302,0.2862283587455749,0.0,0.0,0.7823967933654785,88.12287902832031,74.0,45.83844757080078,-19416.916015625,387.68304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97247314453125,309.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18329.208984375,18000.0,0.0,0.0,0.4506039023399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628772974014282,1.0628883838653564,-1.100528515962651e-05,0.0,0.0004573056939989,0.0,0.0,149.6492156982422,0.0,0.0,0.0,0.5829337239265442,4.0,0.0,1.0
560640,293.11590576171875,297.1499938964844,293.1499938964844,0.1095823273062706,-2464.921630859375,304.1478271484375,0.6871510744094849,0.1733375787734985,0.1581932008266449,293.73358154296875,297.1499938964844,293.1499938964844,0.0061880890280008,-466.7842102050781,298.9774169921875,0.4272260665893554,0.050000000745058,0.0502304024994373,293.2104797363281,297.1499938964844,293.1499938964844,0.3957271575927734,-5314.8408203125,304.1620788574219,0.9692105054855348,0.4857083261013031,0.3407182395458221,293.1770935058594,297.1499938964844,293.1499938964844,0.461440771818161,-8083.0234375,304.22100830078125,0.9990000128746032,0.5967404246330261,0.5158177614212036,293.1650085449219,297.1499938964844,293.1499938964844,0.0176601242274045,-4081.143798828125,304.1519775390625,0.4491028487682342,0.0552253983914852,0.2618350088596344,291.25079345703125,291.1499938964844,258.6943664550781,257.27716064453125,279.1756591796875,293.5076599121094,291.2526550292969,1.0,0.3190582394599914,0.6598039865493774,0.6598039865493774,1.0,1.0,-1.5924288034439087,0.6558138132095337,0.9366149306297302,0.2862283587455749,0.0,0.0,0.7823967933654785,88.12287902832031,74.0,45.83844757080078,-19416.916015625,387.68304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97247314453125,309.6074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18329.208984375,18000.0,0.0,0.0,0.4506039023399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628772974014282,1.0628883838653564,-1.100528515962651e-05,0.0,0.0004573056939989,0.0,0.0,149.6492156982422,0.0,0.0,0.0,0.5829337239265442,4.0,0.0,1.0
560700,293.1151733398437,297.1499938964844,293.1499938964844,0.1098889410495758,-2470.363037109375,304.1476745605469,0.6911351084709167,0.173913225531578,0.1586476117372512,293.7390441894531,297.1499938964844,293.1499938964844,0.0060608931817114,-458.7770080566406,298.8660583496094,0.4297660887241363,0.050000000745058,0.0501565039157867,293.2101135253906,297.1499938964844,293.1499938964844,0.3946008384227752,-5302.94580078125,304.16192626953125,0.9728971123695374,0.4850097596645355,0.3401808440685272,293.1547546386719,297.1499938964844,293.1499938964844,0.4533904790878296,-7971.59228515625,304.2226867675781,0.9990000128746032,0.6007834672927856,0.5089753866195679,293.1641540527344,297.1499938964844,293.1499938964844,0.0175763554871082,-4070.427734375,304.1517944335937,0.4519952535629272,0.055201768875122,0.2613216936588287,291.2597351074219,291.1499938964844,258.6904602050781,257.27392578125,279.1784973144531,293.52764892578125,291.2604675292969,1.0,0.3161975145339966,0.6614469885826111,0.6614469885826111,1.0,1.0,-1.583407640457153,0.6524429321289062,0.9309647083282472,0.2847194969654083,0.0,0.0,0.7741464972496033,86.0740966796875,74.0,33.22955703735352,-19292.404296875,378.2924499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02984619140625,309.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.73828125,18000.0,0.0,0.0,0.4483275711536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045405030250549,1.0454157590866089,-1.0789855878101662e-05,0.0,0.0004549954901449,0.0,0.0,143.748779296875,0.0,0.0,0.0,0.5751286149024963,4.0,0.0,1.0
560760,293.1146240234375,297.1499938964844,293.1499938964844,0.1102591380476951,-2477.068115234375,304.1474304199219,0.6944054961204529,0.1744624823331833,0.1590997576713562,293.7445373535156,297.1499938964844,293.1499938964844,0.0059396591968834,-451.1600036621094,298.75103759765625,0.4317961633205414,0.050000000745058,0.0501002483069896,293.20977783203125,297.1499938964844,293.1499938964844,0.3937264084815979,-5293.912109375,304.1613464355469,0.9756084680557252,0.4843136668205261,0.3396561741828918,293.13385009765625,297.1499938964844,293.1499938964844,0.4471628665924072,-7886.89013671875,304.22076416015625,0.9990000128746032,0.604832649230957,0.5037039518356323,293.1632385253906,297.1499938964844,293.1499938964844,0.0175319127738475,-4064.969482421875,304.15155029296875,0.45436692237854,0.0552042052149772,0.2610065639019012,291.26171875,291.1499938964844,258.6872863769531,257.27130126953125,279.1802978515625,293.5487060546875,291.261474609375,1.0,0.3140149712562561,0.6631007194519043,0.6631007194519043,1.0,1.0,-1.5765444040298462,0.650041937828064,0.9265024662017822,0.2837190628051758,0.0,0.0,0.7664644718170166,84.51490020751953,92.0,17.575626373291016,-19183.123046875,371.2079772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,309.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18374.1328125,18000.0,0.0,0.0,0.4458965361118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027781963348389,1.0277925729751587,-1.0569890946499072e-05,0.0,0.0004525283002294,0.0,0.0,137.91212463378906,0.0,0.0,0.0,0.5672674775123596,4.0,0.0,1.0
560820,293.11444091796875,297.1499938964844,293.1499938964844,0.1113820001482963,-2498.004638671875,304.1463928222656,0.6930886507034302,0.1753996908664703,0.1600486040115356,293.75567626953125,297.1499938964844,293.1499938964844,0.005728589836508,-438.3074035644531,298.50250244140625,0.4295989274978637,0.050000000745058,0.0501612983644008,293.2093505859375,297.1499938964844,293.1499938964844,0.3933535516262054,-5291.4384765625,304.1580810546875,0.9712893962860109,0.4828863143920898,0.3387192189693451,293.1083068847656,297.1499938964844,293.1499938964844,0.4522638618946075,-7976.021484375,304.1878662109375,0.9990000128746032,0.6104860901832581,0.5094171166419983,293.16180419921875,297.1499938964844,293.1499938964844,0.0176229681819677,-4078.582763671875,304.15087890625,0.4516805708408355,0.0551615729928016,0.2612271308898926,291.23095703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1707763671875,293.5757141113281,291.2261962890625,1.0,0.3170677125453949,0.6648263335227966,0.6648263335227966,1.0,1.0,-1.583745360374451,0.6540840864181519,0.929661214351654,0.2860115766525268,0.0,0.0,0.7569916844367981,86.1942367553711,110.0,-40.93331527709961,-19129.029296875,378.7599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903076171875,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.109375,18000.0,0.0,0.0,0.4409193098545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981061816215516,0.998116374015808,-1.0183776794292498e-05,0.0,0.0004474770685192,0.0,0.0,128.25689697265625,0.0,0.0,0.0,0.5541510581970215,4.0,0.0,1.0
560880,293.11444091796875,297.1499938964844,293.1499938964844,0.1113820001482963,-2498.004638671875,304.1463928222656,0.6930886507034302,0.1753996908664703,0.1600486040115356,293.75567626953125,297.1499938964844,293.1499938964844,0.005728589836508,-438.3074035644531,298.50250244140625,0.4295989274978637,0.050000000745058,0.0501612983644008,293.2093505859375,297.1499938964844,293.1499938964844,0.3933535516262054,-5291.4384765625,304.1580810546875,0.9712893962860109,0.4828863143920898,0.3387192189693451,293.1083068847656,297.1499938964844,293.1499938964844,0.4522638618946075,-7976.021484375,304.1878662109375,0.9990000128746032,0.6104860901832581,0.5094171166419983,293.16180419921875,297.1499938964844,293.1499938964844,0.0176229681819677,-4078.582763671875,304.15087890625,0.4516805708408355,0.0551615729928016,0.2612271308898926,291.23095703125,291.1499938964844,258.6833190917969,257.26812744140625,279.1707763671875,293.5757141113281,291.2261962890625,1.0,0.3170677125453949,0.6648263335227966,0.6648263335227966,1.0,1.0,-1.583745360374451,0.6540840864181519,0.929661214351654,0.2860115766525268,0.0,0.0,0.7569916844367981,86.1942367553711,110.0,-40.93331527709961,-19129.029296875,378.7599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1903076171875,309.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.109375,18000.0,0.0,0.0,0.4409193098545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981061816215516,0.998116374015808,-1.0183776794292498e-05,0.0,0.0004474770685192,0.0,0.0,128.25689697265625,0.0,0.0,0.0,0.5541510581970215,4.0,0.0,1.0
