time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560940,293.1151733398437,297.1499938964844,293.1499938964844,0.1129181981086731,-2527.062255859375,304.14501953125,0.6849939823150635,0.1761529892683029,0.1609724909067154,293.7670593261719,297.1499938964844,293.1499938964844,0.0055504222400486,-428.0159912109375,298.227783203125,0.4224400520324707,0.050000000745058,0.0503816120326519,293.2091064453125,297.1499938964844,293.1499938964844,0.3946563601493835,-5307.59814453125,304.1532287597656,0.957846701145172,0.4814333915710449,0.3378787934780121,293.11798095703125,297.1499938964844,293.1499938964844,0.4743350148200989,-8308.16796875,304.13824462890625,0.9990000128746032,0.6096570491790771,0.5295323133468628,293.1620178222656,297.1499938964844,293.1499938964844,0.0177678521722555,-4101.93017578125,304.1503601074219,0.4420325756072998,0.054822850972414,0.2611836791038513,291.1552429199219,291.1499938964844,258.6829528808594,257.2680053710937,279.15142822265625,293.5699462890625,291.1487731933594,1.0,0.3258802592754364,0.6640445590019226,0.6640445590019226,1.0,1.0,-1.608202576637268,0.6648841500282288,0.9433183670043944,0.2915326654911041,0.0,0.0,0.7610893249511719,92.2505874633789,113.0,-92.2050323486328,-19272.259765625,405.8160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918640136719,309.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.4366969466209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921668767929076,0.9921769499778748,-1.0051290701085236e-05,0.0,0.0004431918787304,0.0,0.0,125.8761215209961,0.0,0.0,0.0,0.5514844059944153,4.0,0.0,1.0
561000,293.1151733398437,297.1499938964844,293.1499938964844,0.1129181981086731,-2527.062255859375,304.14501953125,0.6849939823150635,0.1761529892683029,0.1609724909067154,293.7670593261719,297.1499938964844,293.1499938964844,0.0055504222400486,-428.0159912109375,298.227783203125,0.4224400520324707,0.050000000745058,0.0503816120326519,293.2091064453125,297.1499938964844,293.1499938964844,0.3946563601493835,-5307.59814453125,304.1532287597656,0.957846701145172,0.4814333915710449,0.3378787934780121,293.11798095703125,297.1499938964844,293.1499938964844,0.4743350148200989,-8308.16796875,304.13824462890625,0.9990000128746032,0.6096570491790771,0.5295323133468628,293.1620178222656,297.1499938964844,293.1499938964844,0.0177678521722555,-4101.93017578125,304.1503601074219,0.4420325756072998,0.054822850972414,0.2611836791038513,291.1552429199219,291.1499938964844,258.6829528808594,257.2680053710937,279.15142822265625,293.5699462890625,291.1487731933594,1.0,0.3258802592754364,0.6640445590019226,0.6640445590019226,1.0,1.0,-1.608202576637268,0.6648841500282288,0.9433183670043944,0.2915326654911041,0.0,0.0,0.7610893249511719,92.2505874633789,113.0,-92.2050323486328,-19272.259765625,405.8160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918640136719,309.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.685546875,18000.0,0.0,0.0,0.4366969466209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921668767929076,0.9921769499778748,-1.0051290701085236e-05,0.0,0.0004431918787304,0.0,0.0,125.8761215209961,0.0,0.0,0.0,0.5514844059944153,4.0,0.0,1.0
561060,293.116455078125,297.1499938964844,293.1499938964844,0.1142968982458114,-2553.006103515625,304.1444091796875,0.6779198050498962,0.1767786145210266,0.1617590487003326,293.77886962890625,297.1499938964844,293.1499938964844,0.0053682355210185,-417.0245056152344,297.9473571777344,0.4166056513786316,0.050000000745058,0.0505900718271732,293.2089233398437,297.1499938964844,293.1499938964844,0.3958192467689514,-5321.494140625,304.1502990722656,0.9451088309288024,0.4799721240997314,0.3370196521282196,293.1545715332031,297.1499938964844,293.1499938964844,0.4959715008735657,-8621.9873046875,304.106689453125,0.9990000128746032,0.6030787229537964,0.5478869080543518,293.1640930175781,297.1499938964844,293.1499938964844,0.0176644455641508,-4094.8896484375,304.1504211425781,0.4325083196163177,0.0541000589728355,0.2593331634998321,291.083984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1391906738281,293.5486755371094,291.080078125,1.0,0.3331820368766784,0.6622694134712219,0.6622694134712219,1.0,1.0,-1.6281850337982178,0.6731794476509094,0.9550056457519532,0.2956688106060028,0.0,0.0,0.775084376335144,97.9307632446289,116.0,-88.42788696289062,-19455.69921875,430.4810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.060546875,309.4654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.658203125,18000.0,0.0,0.0,0.4340657889842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122534036636353,1.0122636556625366,-1.0238331924483646e-05,0.0,0.000440521602286,0.0,0.0,131.62124633789062,0.0,0.0,0.0,0.5602698922157288,4.0,0.0,1.0
561120,293.116455078125,297.1499938964844,293.1499938964844,0.1142968982458114,-2553.006103515625,304.1444091796875,0.6779198050498962,0.1767786145210266,0.1617590487003326,293.77886962890625,297.1499938964844,293.1499938964844,0.0053682355210185,-417.0245056152344,297.9473571777344,0.4166056513786316,0.050000000745058,0.0505900718271732,293.2089233398437,297.1499938964844,293.1499938964844,0.3958192467689514,-5321.494140625,304.1502990722656,0.9451088309288024,0.4799721240997314,0.3370196521282196,293.1545715332031,297.1499938964844,293.1499938964844,0.4959715008735657,-8621.9873046875,304.106689453125,0.9990000128746032,0.6030787229537964,0.5478869080543518,293.1640930175781,297.1499938964844,293.1499938964844,0.0176644455641508,-4094.8896484375,304.1504211425781,0.4325083196163177,0.0541000589728355,0.2593331634998321,291.083984375,291.1499938964844,258.68658447265625,257.2712707519531,279.1391906738281,293.5486755371094,291.080078125,1.0,0.3331820368766784,0.6622694134712219,0.6622694134712219,1.0,1.0,-1.6281850337982178,0.6731794476509094,0.9550056457519532,0.2956688106060028,0.0,0.0,0.775084376335144,97.9307632446289,116.0,-88.42788696289062,-19455.69921875,430.4810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.060546875,309.4654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.658203125,18000.0,0.0,0.0,0.4340657889842987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122534036636353,1.0122636556625366,-1.0238331924483646e-05,0.0,0.000440521602286,0.0,0.0,131.62124633789062,0.0,0.0,0.0,0.5602698922157288,4.0,0.0,1.0
561180,293.1183776855469,297.1499938964844,293.1499938964844,0.1152775958180427,-2571.19921875,304.1446533203125,0.6719497442245483,0.1772396564483642,0.1623909026384353,293.7912292480469,297.1499938964844,293.1499938964844,0.005172127392143,-404.3137512207031,297.6728210449219,0.4119420349597931,0.050000000745058,0.050778642296791,293.2089538574219,297.1499938964844,293.1499938964844,0.3960233032703399,-5324.1416015625,304.14990234375,0.9337496757507324,0.4784778952598572,0.3361262083053589,293.2001037597656,297.1499938964844,293.1499938964844,0.5146171450614929,-8884.1318359375,304.0904541015625,0.9990000128746032,0.5937433838844299,0.5634321570396423,293.1670837402344,297.1499938964844,293.1499938964844,0.0173257496207952,-4057.0048828125,304.1508483886719,0.4236891567707062,0.0531360507011413,0.2561091482639313,291.0416564941406,291.1499938964844,258.6946716308594,257.2783203125,279.1356201171875,293.5318908691406,291.0392150878906,1.0,0.3395067453384399,0.6605837941169739,0.6605837941169739,1.0,1.0,-1.6428985595703125,0.6791132688522339,0.9637852311134338,0.2985225617885589,0.0,0.0,0.7925609350204468,103.0046844482422,119.0,-63.2755126953125,-19608.974609375,451.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282775878906,309.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.208984375,18000.0,0.0,0.0,0.4331880509853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044884204864502,1.044894814491272,-1.0618262422212864e-05,0.0,0.0004396308213472,0.0,0.0,142.0106201171875,0.0,0.0,0.0,0.5748398303985596,4.0,0.0,1.0
561240,293.1183776855469,297.1499938964844,293.1499938964844,0.1152775958180427,-2571.19921875,304.1446533203125,0.6719497442245483,0.1772396564483642,0.1623909026384353,293.7912292480469,297.1499938964844,293.1499938964844,0.005172127392143,-404.3137512207031,297.6728210449219,0.4119420349597931,0.050000000745058,0.050778642296791,293.2089538574219,297.1499938964844,293.1499938964844,0.3960233032703399,-5324.1416015625,304.14990234375,0.9337496757507324,0.4784778952598572,0.3361262083053589,293.2001037597656,297.1499938964844,293.1499938964844,0.5146171450614929,-8884.1318359375,304.0904541015625,0.9990000128746032,0.5937433838844299,0.5634321570396423,293.1670837402344,297.1499938964844,293.1499938964844,0.0173257496207952,-4057.0048828125,304.1508483886719,0.4236891567707062,0.0531360507011413,0.2561091482639313,291.0416564941406,291.1499938964844,258.6946716308594,257.2783203125,279.1356201171875,293.5318908691406,291.0392150878906,1.0,0.3395067453384399,0.6605837941169739,0.6605837941169739,1.0,1.0,-1.6428985595703125,0.6791132688522339,0.9637852311134338,0.2985225617885589,0.0,0.0,0.7925609350204468,103.0046844482422,119.0,-63.2755126953125,-19608.974609375,451.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282775878906,309.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17636.208984375,18000.0,0.0,0.0,0.4331880509853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044884204864502,1.044894814491272,-1.0618262422212864e-05,0.0,0.0004396308213472,0.0,0.0,142.0106201171875,0.0,0.0,0.0,0.5748398303985596,4.0,0.0,1.0
561300,293.1194152832031,297.1499938964844,293.1499938964844,0.1156199127435684,-2577.3818359375,304.14501953125,0.6681391000747681,0.1774354428052902,0.1626896411180496,293.79742431640625,297.1499938964844,293.1499938964844,0.0050750505179166,-397.7081909179688,297.5396423339844,0.4091379046440124,0.050000000745058,0.0509020648896694,293.2088317871094,297.1499938964844,293.1499938964844,0.3957069516181946,-5320.63134765625,304.1505126953125,0.9267622828483582,0.4777548611164093,0.3357084691524505,293.2195129394531,297.1499938964844,293.1499938964844,0.5132148265838623,-8856.595703125,304.1040344238281,0.9942620992660522,0.5892876982688904,0.560784637928009,293.1684875488281,297.1499938964844,293.1499938964844,0.0171279720962047,-4033.266845703125,304.15106201171875,0.4188326895236969,0.052646342664957,0.254470556974411,291.0331726074219,291.1499938964844,258.70050048828125,257.28338623046875,279.1419372558594,293.5302734375,291.033935546875,1.0,0.3421209454536438,0.6606422662734985,0.6606422662734985,1.0,1.0,-1.6377559900283811,0.676758885383606,0.9609971642494202,0.2973726987838745,0.0,0.0,0.8013144731521606,106.02945709228516,119.0,-34.08967971801758,-19595.1953125,457.4703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946716308594,309.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17607.21875,18000.0,0.0,0.0,0.4333028793334961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635113716125488,1.063522219657898,-1.0850194485101383e-05,0.0,0.0004397473239805,0.0,0.0,148.29547119140625,0.0,0.0,0.0,0.583198606967926,4.0,0.0,1.0
561360,293.1205444335937,297.1499938964844,293.1499938964844,0.1157518029212951,-2579.455810546875,304.14569091796875,0.66474449634552,0.177598625421524,0.1629600375890731,293.80377197265625,297.1499938964844,293.1499938964844,0.0049710921011865,-390.267578125,297.4150085449219,0.4066570699214935,0.050000000745058,0.0510173551738262,293.2088317871094,297.1499938964844,293.1499938964844,0.3947434425354004,-5309.7666015625,304.1521911621094,0.9204583168029784,0.4770050346851349,0.3352843821048736,293.2307434082031,297.1499938964844,293.1499938964844,0.510002851486206,-8804.5634765625,304.1181640625,0.9884564876556396,0.5861939787864685,0.5573973059654236,293.1698608398437,297.1499938964844,293.1499938964844,0.0168919414281845,-4003.078125,304.1513061523437,0.4144966304302215,0.0521448776125907,0.2527905702590942,291.0443725585937,291.1499938964844,258.7076416015625,257.28955078125,279.14825439453125,293.5331115722656,291.04644775390625,1.0,0.3444381952285766,0.6610346436500549,0.6610346436500549,1.0,1.0,-1.6316304206848145,0.674156665802002,0.9574737548828124,0.2960129082202911,0.0,0.0,0.8072807788848877,108.823486328125,122.0,-1.4413683414459229,-19564.28125,462.30950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56842041015625,309.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17644.888671875,18000.0,0.0,0.0,0.4336044788360595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079967975616455,1.0799790620803833,-1.1072917004639748e-05,0.0,0.0004400534089654,0.0,0.0,154.1544189453125,0.0,0.0,0.0,0.5905668139457703,4.0,0.0,1.0
561420,293.1227111816406,297.1499938964844,293.1499938964844,0.1159424185752868,-2582.32958984375,304.14678955078125,0.6592915654182434,0.1779058128595352,0.16342593729496,293.816650390625,297.1499938964844,293.1499938964844,0.0047568441368639,-374.7074279785156,297.1634216308594,0.4026290476322174,0.050000000745058,0.0512151382863521,293.2091369628906,297.1499938964844,293.1499938964844,0.3926629722118377,-5286.63623046875,304.1548767089844,0.9101908206939696,0.475453108549118,0.3343645334243774,293.2406616210937,297.1499938964844,293.1499938964844,0.5055721402168274,-8733.9423828125,304.1358337402344,0.97878497838974,0.5821180939674377,0.5531952381134033,293.1721496582031,297.1499938964844,293.1499938964844,0.0164131540805101,-3940.8515625,304.1516418457031,0.4071798026561737,0.0511749051511287,0.2493089884519577,291.0684814453125,291.1499938964844,258.7259216308594,257.3052978515625,279.15777587890625,293.54248046875,291.0700378417969,1.0,0.3484821617603302,0.6623193621635437,0.6623193621635437,1.0,1.0,-1.6220966577529907,0.6703931093215942,0.9517036080360411,0.2941829860210418,0.0,0.0,0.81645667552948,113.63780975341795,125.0,22.31342315673828,-19489.205078125,471.0393676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,309.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17751.912109375,18000.0,0.0,0.0,0.4345739483833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038066148757937,1.1038180589675903,-1.1413243555580266e-05,0.0,0.0004410373221617,0.0,0.0,163.04974365234375,0.0,0.0,0.0,0.6014571189880371,4.0,0.0,1.0
561480,293.1227111816406,297.1499938964844,293.1499938964844,0.1159424185752868,-2582.32958984375,304.14678955078125,0.6592915654182434,0.1779058128595352,0.16342593729496,293.816650390625,297.1499938964844,293.1499938964844,0.0047568441368639,-374.7074279785156,297.1634216308594,0.4026290476322174,0.050000000745058,0.0512151382863521,293.2091369628906,297.1499938964844,293.1499938964844,0.3926629722118377,-5286.63623046875,304.1548767089844,0.9101908206939696,0.475453108549118,0.3343645334243774,293.2406616210937,297.1499938964844,293.1499938964844,0.5055721402168274,-8733.9423828125,304.1358337402344,0.97878497838974,0.5821180939674377,0.5531952381134033,293.1721496582031,297.1499938964844,293.1499938964844,0.0164131540805101,-3940.8515625,304.1516418457031,0.4071798026561737,0.0511749051511287,0.2493089884519577,291.0684814453125,291.1499938964844,258.7259216308594,257.3052978515625,279.15777587890625,293.54248046875,291.0700378417969,1.0,0.3484821617603302,0.6623193621635437,0.6623193621635437,1.0,1.0,-1.6220966577529907,0.6703931093215942,0.9517036080360411,0.2941829860210418,0.0,0.0,0.81645667552948,113.63780975341795,125.0,22.31342315673828,-19489.205078125,471.0393676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,309.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17751.912109375,18000.0,0.0,0.0,0.4345739483833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1038066148757937,1.1038180589675903,-1.1413243555580266e-05,0.0,0.0004410373221617,0.0,0.0,163.04974365234375,0.0,0.0,0.0,0.6014571189880371,4.0,0.0,1.0
561540,293.12451171875,297.1499938964844,293.1499938964844,0.1161519587039947,-2585.662109375,304.1474914550781,0.6550098061561584,0.1782315373420715,0.1638757288455963,293.8293762207031,297.1499938964844,293.1499938964844,0.0045400415547192,-358.7262878417969,296.9063720703125,0.399310827255249,0.050000000745058,0.0513852387666702,293.2094421386719,297.1499938964844,293.1499938964844,0.3906223177909851,-5264.27685546875,304.1566467285156,0.9021745920181274,0.4738943576812744,0.3334094882011413,293.2438049316406,297.1499938964844,293.1499938964844,0.5023010969161987,-8683.6181640625,304.1458740234375,0.9705742597579956,0.5791730284690857,0.550420343875885,293.1737670898437,297.1499938964844,293.1499938964844,0.0159767009317874,-3883.046142578125,304.1518249511719,0.4009740352630615,0.0502819940447807,0.2460209280252456,291.0883178710937,291.1499938964844,258.75,257.325927734375,279.164306640625,293.552734375,291.0897521972656,1.0,0.3519801199436188,0.6640920042991638,0.6640920042991638,1.0,1.0,-1.6144148111343384,0.6676610112190247,0.946753740310669,0.2930182516574859,0.0,0.0,0.8233321905136108,117.79010772705078,128.0,26.237417221069336,-19420.328125,478.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,309.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.9296875,18000.0,0.0,0.0,0.4358117282390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210901737213137,1.1211018562316897,-1.1662136785162149e-05,0.0,0.0004422935016918,0.0,0.0,169.69818115234375,0.0,0.0,0.0,0.6093689799308777,4.0,0.0,1.0
561600,293.12451171875,297.1499938964844,293.1499938964844,0.1161519587039947,-2585.662109375,304.1474914550781,0.6550098061561584,0.1782315373420715,0.1638757288455963,293.8293762207031,297.1499938964844,293.1499938964844,0.0045400415547192,-358.7262878417969,296.9063720703125,0.399310827255249,0.050000000745058,0.0513852387666702,293.2094421386719,297.1499938964844,293.1499938964844,0.3906223177909851,-5264.27685546875,304.1566467285156,0.9021745920181274,0.4738943576812744,0.3334094882011413,293.2438049316406,297.1499938964844,293.1499938964844,0.5023010969161987,-8683.6181640625,304.1458740234375,0.9705742597579956,0.5791730284690857,0.550420343875885,293.1737670898437,297.1499938964844,293.1499938964844,0.0159767009317874,-3883.046142578125,304.1518249511719,0.4009740352630615,0.0502819940447807,0.2460209280252456,291.0883178710937,291.1499938964844,258.75,257.325927734375,279.164306640625,293.552734375,291.0897521972656,1.0,0.3519801199436188,0.6640920042991638,0.6640920042991638,1.0,1.0,-1.6144148111343384,0.6676610112190247,0.946753740310669,0.2930182516574859,0.0,0.0,0.8233321905136108,117.79010772705078,128.0,26.237417221069336,-19420.328125,478.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,309.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.9296875,18000.0,0.0,0.0,0.4358117282390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210901737213137,1.1211018562316897,-1.1662136785162149e-05,0.0,0.0004422935016918,0.0,0.0,169.69818115234375,0.0,0.0,0.0,0.6093689799308777,4.0,0.0,1.0
561660,293.1213073730469,297.1499938964844,293.1499938964844,0.1170362904667854,-2601.419677734375,304.1468200683594,0.6528692841529846,0.1795350462198257,0.1650099158287048,293.8359680175781,297.1499938964844,293.1499938964844,0.0043363650329411,-343.57183837890625,296.65753173828125,0.3967371881008148,0.050000000745058,0.0515192784368991,293.205078125,297.1499938964844,293.1499938964844,0.3895473778247833,-5253.00927734375,304.1561584472656,0.8966203927993774,0.473286360502243,0.3329639434814453,293.239990234375,297.1499938964844,293.1499938964844,0.5003629922866821,-8654.7255859375,304.1503601074219,0.9643071293830872,0.5775821805000305,0.5488245487213135,293.1695556640625,297.1499938964844,293.1499938964844,0.0160442125052213,-3891.161376953125,304.1510925292969,0.3985054194927215,0.0505432486534118,0.2467401921749115,291.0989685058594,291.1499938964844,258.778076171875,257.34991455078125,279.1644287109375,293.5559997558594,291.0990295410156,1.0,0.3552857637405395,0.6655558943748474,0.6655558943748474,1.0,1.0,-1.6143473386764526,0.6682555079460144,0.9460918307304382,0.2935535907745361,0.0,0.0,0.8291761875152588,121.1808624267578,131.0,13.565409660339355,-19408.9140625,488.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552673339844,308.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.958984375,18000.0,0.0,0.0,0.4372088015079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133887529373169,1.133899450302124,-1.1846428606077096e-05,0.0,0.0004437113530002,0.0,0.0,174.71820068359375,0.0,0.0,0.0,0.6152682900428772,4.0,0.0,1.0
561720,293.1213073730469,297.1499938964844,293.1499938964844,0.1170362904667854,-2601.419677734375,304.1468200683594,0.6528692841529846,0.1795350462198257,0.1650099158287048,293.8359680175781,297.1499938964844,293.1499938964844,0.0043363650329411,-343.57183837890625,296.65753173828125,0.3967371881008148,0.050000000745058,0.0515192784368991,293.205078125,297.1499938964844,293.1499938964844,0.3895473778247833,-5253.00927734375,304.1561584472656,0.8966203927993774,0.473286360502243,0.3329639434814453,293.239990234375,297.1499938964844,293.1499938964844,0.5003629922866821,-8654.7255859375,304.1503601074219,0.9643071293830872,0.5775821805000305,0.5488245487213135,293.1695556640625,297.1499938964844,293.1499938964844,0.0160442125052213,-3891.161376953125,304.1510925292969,0.3985054194927215,0.0505432486534118,0.2467401921749115,291.0989685058594,291.1499938964844,258.778076171875,257.34991455078125,279.1644287109375,293.5559997558594,291.0990295410156,1.0,0.3552857637405395,0.6655558943748474,0.6655558943748474,1.0,1.0,-1.6143473386764526,0.6682555079460144,0.9460918307304382,0.2935535907745361,0.0,0.0,0.8291761875152588,121.1808624267578,131.0,13.565409660339355,-19408.9140625,488.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552673339844,308.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.958984375,18000.0,0.0,0.0,0.4372088015079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133887529373169,1.133899450302124,-1.1846428606077096e-05,0.0,0.0004437113530002,0.0,0.0,174.71820068359375,0.0,0.0,0.0,0.6152682900428772,4.0,0.0,1.0
561780,293.1214599609375,297.1499938964844,293.1499938964844,0.1177470237016677,-2614.0419921875,304.146728515625,0.6504902839660645,0.1802373379468917,0.1658666282892227,293.8445129394531,297.1499938964844,293.1499938964844,0.0041280589066445,-327.9115905761719,296.3974304199219,0.3941590189933777,0.050000000745058,0.0516535080969333,293.2039489746094,297.1499938964844,293.1499938964844,0.3884250819683075,-5241.13623046875,304.156005859375,0.8910825848579407,0.4721232652664184,0.3323251008987427,293.2384338378906,297.1499938964844,293.1499938964844,0.4985122382640838,-8627.8994140625,304.1533203125,0.9579392075538636,0.5756202936172485,0.5471810102462769,293.16815185546875,297.1499938964844,293.1499938964844,0.0160525869578123,-3891.944580078125,304.1507263183594,0.3956116139888763,0.0503346696496009,0.2468771189451217,291.1030578613281,291.1499938964844,258.8079833984375,257.3754272460937,279.1661376953125,293.5608215332031,291.10369873046875,1.0,0.3584330976009369,0.667240560054779,0.667240560054779,1.0,1.0,-1.6129624843597412,0.6683089733123779,0.9446535110473632,0.2938965857028961,0.0,0.0,0.8352514505386353,124.55239868164062,134.0,10.144506454467772,-19400.935546875,496.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,308.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.83203125,18000.0,0.0,0.0,0.4387703239917755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146440029144287,1.1464520692825315,-1.2021348084090278e-05,0.0,0.0004452961147762,0.0,0.0,179.66224670410156,0.0,0.0,0.0,0.6210144758224487,4.0,0.0,1.0
561840,293.1214599609375,297.1499938964844,293.1499938964844,0.1177470237016677,-2614.0419921875,304.146728515625,0.6504902839660645,0.1802373379468917,0.1658666282892227,293.8445129394531,297.1499938964844,293.1499938964844,0.0041280589066445,-327.9115905761719,296.3974304199219,0.3941590189933777,0.050000000745058,0.0516535080969333,293.2039489746094,297.1499938964844,293.1499938964844,0.3884250819683075,-5241.13623046875,304.156005859375,0.8910825848579407,0.4721232652664184,0.3323251008987427,293.2384338378906,297.1499938964844,293.1499938964844,0.4985122382640838,-8627.8994140625,304.1533203125,0.9579392075538636,0.5756202936172485,0.5471810102462769,293.16815185546875,297.1499938964844,293.1499938964844,0.0160525869578123,-3891.944580078125,304.1507263183594,0.3956116139888763,0.0503346696496009,0.2468771189451217,291.1030578613281,291.1499938964844,258.8079833984375,257.3754272460937,279.1661376953125,293.5608215332031,291.10369873046875,1.0,0.3584330976009369,0.667240560054779,0.667240560054779,1.0,1.0,-1.6129624843597412,0.6683089733123779,0.9446535110473632,0.2938965857028961,0.0,0.0,0.8352514505386353,124.55239868164062,134.0,10.144506454467772,-19400.935546875,496.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576416015625,308.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17864.83203125,18000.0,0.0,0.0,0.4387703239917755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146440029144287,1.1464520692825315,-1.2021348084090278e-05,0.0,0.0004452961147762,0.0,0.0,179.66224670410156,0.0,0.0,0.0,0.6210144758224487,4.0,0.0,1.0
561900,293.1220092773437,297.1499938964844,293.1499938964844,0.1179762259125709,-2618.016845703125,304.1469116210937,0.6491801738739014,0.1804929077625274,0.1661832630634308,293.8493347167969,297.1499938964844,293.1499938964844,0.0040224399417638,-319.8506164550781,296.2666931152344,0.3928392827510834,0.050000000745058,0.051721666008234,293.203857421875,297.1499938964844,293.1499938964844,0.3876631259918213,-5232.9150390625,304.15631103515625,0.888282060623169,0.4714584350585937,0.3319295942783355,293.23797607421875,297.1499938964844,293.1499938964844,0.4973617196083069,-8611.42578125,304.15478515625,0.9546588063240052,0.5745875835418701,0.5462939143180847,293.16802978515625,297.1499938964844,293.1499938964844,0.015987204387784,-3883.0341796875,304.1507263183594,0.393700510263443,0.050130657851696,0.2464107573032379,291.1081848144531,291.1499938964844,258.8235778808594,257.3887023925781,279.1674499511719,293.5640563964844,291.1091003417969,1.0,0.3599334359169006,0.6682139039039612,0.6682139039039612,1.0,1.0,-1.611324906349182,0.6679572463035583,0.9433677196502686,0.2938821911811828,0.0,0.0,0.837523341178894,126.24561309814452,134.0,12.728986740112305,-19392.712890625,500.4058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,308.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.880859375,18000.0,0.0,0.0,0.4395586550235748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151855707168579,1.1518677473068235,-1.210010850627441e-05,0.0,0.0004460961499717,0.0,0.0,181.8541259765625,0.0,0.0,0.0,0.6234899163246155,4.0,0.0,1.0
561960,293.1226806640625,297.1499938964844,293.1499938964844,0.1181579455733299,-2621.113525390625,304.1471252441406,0.6478711366653442,0.180715262889862,0.1664620637893676,293.8544311523437,297.1499938964844,293.1499938964844,0.0039155301637947,-311.6234741210937,296.13543701171875,0.3915188312530517,0.050000000745058,0.0517892204225063,293.2038879394531,297.1499938964844,293.1499938964844,0.3868189752101898,-5223.7734375,304.1566772460937,0.8855310678482056,0.4707666039466858,0.331509381532669,293.2376403808594,297.1499938964844,293.1499938964844,0.4961126744747162,-8593.6591796875,304.1561889648437,0.9513861536979676,0.5735411643981934,0.5453877449035645,293.1680908203125,297.1499938964844,293.1499938964844,0.0158986039459705,-3871.33447265625,304.1492004394531,0.3916745781898498,0.050000000745058,0.2458514273166656,291.1147766113281,291.1499938964844,258.839599609375,257.4022827148437,279.1687927246094,293.5676574707031,291.1158752441406,1.0,0.3613938093185425,0.6692559123039246,0.6692559123039246,1.0,1.0,-1.6094765663146973,0.6675365567207336,0.9419400691986084,0.2938331365585327,0.0,0.0,0.8392114043235779,127.91908264160156,137.0,15.79729461669922,-19383.423828125,504.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3203125,18000.0,0.0,0.0,0.4403241574764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1563373804092407,1.156349539756775,-1.216732107423013e-05,0.0,0.0004468730476219,0.0,0.0,183.70074462890625,0.0,0.0,0.0,0.6255413293838501,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1184509918093681,-2626.05322265625,304.1476135253906,0.6454291939735413,0.1810897588729858,0.1669392734766006,293.8651428222656,297.1499938964844,293.1499938964844,0.003699141787365,-294.8322448730469,295.86920166015625,0.3889792859554291,0.050000000745058,0.0519167147576808,293.2042236328125,297.1499938964844,293.1499938964844,0.3850593566894531,-5204.75439453125,304.1573791503906,0.8803865313529968,0.4693330228328705,0.3306201100349426,293.2370910644531,297.1499938964844,293.1499938964844,0.4935332238674164,-8557.3515625,304.15838623046875,0.945126473903656,0.5714319348335266,0.5435431003570557,293.16900634765625,297.1499938964844,293.1499938964844,0.0158971268683671,-3871.269287109375,304.1401672363281,0.3889782726764679,0.050000000745058,0.246269404888153,291.1280822753906,291.1499938964844,258.8727722167969,257.4304504394531,279.1708679199219,293.57647705078125,291.1290283203125,1.0,0.3642651438713074,0.671447217464447,0.671447217464447,1.0,1.0,-1.6074217557907104,0.6674687266349792,0.9399530291557312,0.2941664755344391,0.0,0.0,0.841214120388031,131.10597229003906,140.0,17.238082885742188,-19376.1796875,511.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,308.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.67578125,18000.0,0.0,0.0,0.4417529106140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623573303222656,1.1623696088790894,-1.2261436495464297e-05,0.0,0.0004483230295591,0.0,0.0,186.23814392089844,0.0,0.0,0.0,0.6283107995986938,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1184509918093681,-2626.05322265625,304.1476135253906,0.6454291939735413,0.1810897588729858,0.1669392734766006,293.8651428222656,297.1499938964844,293.1499938964844,0.003699141787365,-294.8322448730469,295.86920166015625,0.3889792859554291,0.050000000745058,0.0519167147576808,293.2042236328125,297.1499938964844,293.1499938964844,0.3850593566894531,-5204.75439453125,304.1573791503906,0.8803865313529968,0.4693330228328705,0.3306201100349426,293.2370910644531,297.1499938964844,293.1499938964844,0.4935332238674164,-8557.3515625,304.15838623046875,0.945126473903656,0.5714319348335266,0.5435431003570557,293.16900634765625,297.1499938964844,293.1499938964844,0.0158971268683671,-3871.269287109375,304.1401672363281,0.3889782726764679,0.050000000745058,0.246269404888153,291.1280822753906,291.1499938964844,258.8727722167969,257.4304504394531,279.1708679199219,293.57647705078125,291.1290283203125,1.0,0.3642651438713074,0.671447217464447,0.671447217464447,1.0,1.0,-1.6074217557907104,0.6674687266349792,0.9399530291557312,0.2941664755344391,0.0,0.0,0.841214120388031,131.10597229003906,140.0,17.238082885742188,-19376.1796875,511.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,308.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.67578125,18000.0,0.0,0.0,0.4417529106140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623573303222656,1.1623696088790894,-1.2261436495464297e-05,0.0,0.0004483230295591,0.0,0.0,186.23814392089844,0.0,0.0,0.0,0.6283107995986938,4.0,0.0,1.0
562140,293.1259460449219,297.1499938964844,293.1499938964844,0.1186903938651084,-2630.05615234375,304.14801025390625,0.6430606842041016,0.1813981235027313,0.1673492193222046,293.8764343261719,297.1499938964844,293.1499938964844,0.00347934756428,-277.61822509765625,295.59771728515625,0.3864753544330597,0.050000000745058,0.0520422346889972,293.2047119140625,297.1499938964844,293.1499938964844,0.3832728862762451,-5185.49951171875,304.15789794921875,0.8754516839981079,0.4678645133972168,0.329700231552124,293.236572265625,297.1499938964844,293.1499938964844,0.4909293055534363,-8521.0849609375,304.159912109375,0.9389758110046388,0.5693284869194031,0.5416958332061768,293.1708068847656,297.1499938964844,293.1499938964844,0.0159085821360349,-3873.32763671875,304.1284484863281,0.3864753842353821,0.050000000745058,0.2468659877777099,291.1405944824219,291.1499938964844,258.90740966796875,257.45977783203125,279.17315673828125,293.5874938964844,291.1415405273437,1.0,0.3670711517333984,0.6738784313201904,0.6738784313201904,1.0,1.0,-1.6054586172103882,0.6675145030021667,0.9379441738128662,0.2946035861968994,0.0,0.0,0.8416354656219482,134.2451171875,143.0,17.50479507446289,-19369.642578125,519.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,308.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.146484375,18000.0,0.0,0.0,0.4429981708526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651384830474854,1.1651508808135986,-1.230876750923926e-05,0.0,0.0004495868342928,0.0,0.0,187.45762634277344,0.0,0.0,0.0,0.6295883655548096,4.0,0.0,1.0
562200,293.1259460449219,297.1499938964844,293.1499938964844,0.1186903938651084,-2630.05615234375,304.14801025390625,0.6430606842041016,0.1813981235027313,0.1673492193222046,293.8764343261719,297.1499938964844,293.1499938964844,0.00347934756428,-277.61822509765625,295.59771728515625,0.3864753544330597,0.050000000745058,0.0520422346889972,293.2047119140625,297.1499938964844,293.1499938964844,0.3832728862762451,-5185.49951171875,304.15789794921875,0.8754516839981079,0.4678645133972168,0.329700231552124,293.236572265625,297.1499938964844,293.1499938964844,0.4909293055534363,-8521.0849609375,304.159912109375,0.9389758110046388,0.5693284869194031,0.5416958332061768,293.1708068847656,297.1499938964844,293.1499938964844,0.0159085821360349,-3873.32763671875,304.1284484863281,0.3864753842353821,0.050000000745058,0.2468659877777099,291.1405944824219,291.1499938964844,258.90740966796875,257.45977783203125,279.17315673828125,293.5874938964844,291.1415405273437,1.0,0.3670711517333984,0.6738784313201904,0.6738784313201904,1.0,1.0,-1.6054586172103882,0.6675145030021667,0.9379441738128662,0.2946035861968994,0.0,0.0,0.8416354656219482,134.2451171875,143.0,17.50479507446289,-19369.642578125,519.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,308.8805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.146484375,18000.0,0.0,0.0,0.4429981708526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651384830474854,1.1651508808135986,-1.230876750923926e-05,0.0,0.0004495868342928,0.0,0.0,187.45762634277344,0.0,0.0,0.0,0.6295883655548096,4.0,0.0,1.0
562260,293.127685546875,297.1499938964844,293.1499938964844,0.1188820973038673,-2633.2158203125,304.1483459472656,0.6407520771026611,0.1816520690917968,0.1677072197198867,293.8880920410156,297.1499938964844,293.1499938964844,0.0032571330666542,-260.0758056640625,295.3218994140625,0.3840645253658294,0.050000000745058,0.0521668195724487,293.20526123046875,297.1499938964844,293.1499938964844,0.381448894739151,-5165.8623046875,304.1582946777344,0.8706907033920288,0.4663636088371277,0.3287575840950012,293.236083984375,297.1499938964844,293.1499938964844,0.4882999956607818,-8484.7080078125,304.1609802246094,0.9329387545585632,0.5672378540039062,0.5398585200309753,293.173095703125,297.1499938964844,293.1499938964844,0.0159129798412323,-3874.69873046875,304.11480712890625,0.3840645253658294,0.050000000745058,0.2474569231271743,291.15313720703125,291.1499938964844,258.9433288574219,257.4901733398437,279.17547607421875,293.6000671386719,291.1540832519531,1.0,0.3698219954967499,0.6765449047088623,0.6765449047088623,1.0,1.0,-1.603410005569458,0.6675887107849121,0.9358212351799012,0.2950876951217651,0.0,0.0,0.8403695225715637,137.35887145996094,146.0,17.391923904418945,-19360.875,526.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.4439975917339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646801233291626,1.1646924018859863,-1.2310355486988556e-05,0.0,0.0004506011027842,0.0,0.0,187.3554534912109,0.0,0.0,0.0,0.629375159740448,4.0,0.0,1.0
562320,293.127685546875,297.1499938964844,293.1499938964844,0.1188820973038673,-2633.2158203125,304.1483459472656,0.6407520771026611,0.1816520690917968,0.1677072197198867,293.8880920410156,297.1499938964844,293.1499938964844,0.0032571330666542,-260.0758056640625,295.3218994140625,0.3840645253658294,0.050000000745058,0.0521668195724487,293.20526123046875,297.1499938964844,293.1499938964844,0.381448894739151,-5165.8623046875,304.1582946777344,0.8706907033920288,0.4663636088371277,0.3287575840950012,293.236083984375,297.1499938964844,293.1499938964844,0.4882999956607818,-8484.7080078125,304.1609802246094,0.9329387545585632,0.5672378540039062,0.5398585200309753,293.173095703125,297.1499938964844,293.1499938964844,0.0159129798412323,-3874.69873046875,304.11480712890625,0.3840645253658294,0.050000000745058,0.2474569231271743,291.15313720703125,291.1499938964844,258.9433288574219,257.4901733398437,279.17547607421875,293.6000671386719,291.1540832519531,1.0,0.3698219954967499,0.6765449047088623,0.6765449047088623,1.0,1.0,-1.603410005569458,0.6675887107849121,0.9358212351799012,0.2950876951217651,0.0,0.0,0.8403695225715637,137.35887145996094,146.0,17.391923904418945,-19360.875,526.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.4439975917339325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1646801233291626,1.1646924018859863,-1.2310355486988556e-05,0.0,0.0004506011027842,0.0,0.0,187.3554534912109,0.0,0.0,0.0,0.629375159740448,4.0,0.0,1.0
562380,293.12945556640625,297.1499938964844,293.1499938964844,0.11904226988554,-2635.836181640625,304.14862060546875,0.638499915599823,0.1818601340055465,0.1680216193199157,293.8999328613281,297.1499938964844,293.1499938964844,0.003032136708498,-242.21299743652344,295.04150390625,0.3817374408245086,0.050000000745058,0.052290741354227,293.2059631347656,297.1499938964844,293.1499938964844,0.3796136677265167,-5146.13134765625,304.1585998535156,0.8660851120948792,0.4648248851299286,0.327789306640625,293.2355651855469,297.1499938964844,293.1499938964844,0.4856967628002167,-8448.8798828125,304.1616516113281,0.9270463585853576,0.5651636123657227,0.538034975528717,293.1756896972656,297.1499938964844,293.1499938964844,0.0159132629632949,-3875.784912109375,304.099609375,0.3817374408245086,0.050000000745058,0.2480447739362716,291.1648864746094,291.1499938964844,258.9804382324219,257.5215148925781,279.177734375,293.6137390136719,291.1657409667969,1.0,0.3725262880325317,0.6794335842132568,0.6794335842132568,1.0,1.0,-1.601290225982666,0.6676874160766602,0.933602809906006,0.2956121265888214,0.0,0.0,0.8375815153121948,140.45465087890625,149.0,16.377561569213867,-19348.546875,534.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.580078125,18000.0,0.0,0.0,0.4447041749954223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611135005950928,1.1611257791519165,-1.2267611964489332e-05,0.0,0.0004513181920628,0.0,0.0,185.98194885253903,0.0,0.0,0.0,0.627734899520874,4.0,0.0,1.0
562440,293.12945556640625,297.1499938964844,293.1499938964844,0.11904226988554,-2635.836181640625,304.14862060546875,0.638499915599823,0.1818601340055465,0.1680216193199157,293.8999328613281,297.1499938964844,293.1499938964844,0.003032136708498,-242.21299743652344,295.04150390625,0.3817374408245086,0.050000000745058,0.052290741354227,293.2059631347656,297.1499938964844,293.1499938964844,0.3796136677265167,-5146.13134765625,304.1585998535156,0.8660851120948792,0.4648248851299286,0.327789306640625,293.2355651855469,297.1499938964844,293.1499938964844,0.4856967628002167,-8448.8798828125,304.1616516113281,0.9270463585853576,0.5651636123657227,0.538034975528717,293.1756896972656,297.1499938964844,293.1499938964844,0.0159132629632949,-3875.784912109375,304.099609375,0.3817374408245086,0.050000000745058,0.2480447739362716,291.1648864746094,291.1499938964844,258.9804382324219,257.5215148925781,279.177734375,293.6137390136719,291.1657409667969,1.0,0.3725262880325317,0.6794335842132568,0.6794335842132568,1.0,1.0,-1.601290225982666,0.6676874160766602,0.933602809906006,0.2956121265888214,0.0,0.0,0.8375815153121948,140.45465087890625,149.0,16.377561569213867,-19348.546875,534.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.580078125,18000.0,0.0,0.0,0.4447041749954223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1611135005950928,1.1611257791519165,-1.2267611964489332e-05,0.0,0.0004513181920628,0.0,0.0,185.98194885253903,0.0,0.0,0.0,0.627734899520874,4.0,0.0,1.0
562500,293.1303405761719,297.1499938964844,293.1499938964844,0.1191146299242973,-2637.0205078125,304.14874267578125,0.6373937726020813,0.1819488853216171,0.16816446185112,293.9058837890625,297.1499938964844,293.1499938964844,0.0029183719307184,-233.1540985107422,294.89947509765625,0.380603015422821,0.050000000745058,0.0523525215685367,293.20635986328125,297.1499938964844,293.1499938964844,0.3786979019641876,-5136.2958984375,304.15869140625,0.8638354539871216,0.4640390872955322,0.3272941410541534,293.2352905273437,297.1499938964844,293.1499938964844,0.4844180643558502,-8431.3408203125,304.161865234375,0.9241654872894288,0.5641334056854248,0.5371294021606445,293.1770324707031,297.1499938964844,293.1499938964844,0.0159124974161386,-3876.312255859375,304.0915222167969,0.380603015422821,0.050000000745058,0.2483378201723098,291.17022705078125,291.1499938964844,258.9993896484375,257.5375061035156,279.1788330078125,293.6208801269531,291.1710205078125,1.0,0.3738628923892975,0.6809579730033875,0.6809579730033875,1.0,1.0,-1.6002060174942017,0.6677440404891968,0.93246191740036,0.2958871126174927,0.0,0.0,0.8356876373291016,141.9974822998047,149.0,15.514750480651855,-19340.75,537.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280090332031,308.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.125,18000.0,0.0,0.0,0.4449371993541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582516431808472,1.1582638025283811,-1.2230819265823811e-05,0.0,0.0004515546897891,0.0,0.0,184.8579559326172,0.0,0.0,0.0,0.6264201998710632,4.0,0.0,1.0
562560,293.1311950683594,297.1499938964844,293.1499938964844,0.1191837564110755,-2638.15673828125,304.1488342285156,0.636300265789032,0.1820284277200698,0.1682986170053482,293.9118347167969,297.1499938964844,293.1499938964844,0.0028039251919835,-224.028060913086,294.7562255859375,0.3794868886470794,0.050000000745058,0.0524142123758792,293.206787109375,297.1499938964844,293.1499938964844,0.3777858912944793,-5126.50830078125,304.1587829589844,0.8616184592247009,0.4632412195205688,0.3267907798290252,293.2349853515625,297.1499938964844,293.1499938964844,0.4831607043743133,-8414.126953125,304.1619873046875,0.9213342666625975,0.5631082057952881,0.5362281203269958,293.1784362792969,297.1499938964844,293.1499938964844,0.0159114226698875,-3876.872314453125,304.0830993652344,0.3794868886470794,0.050000000745058,0.2486304640769958,291.1751403808594,291.1499938964844,259.0185852050781,257.5537109375,279.1799011230469,293.6282043457031,291.17584228515625,1.0,0.3751900196075439,0.6825338006019592,0.6825338006019592,1.0,1.0,-1.5991060733795166,0.6678041815757751,0.9313018918037416,0.2961691915988922,0.0,0.0,0.8335132002830505,143.5377655029297,152.0,14.436908721923828,-19331.7578125,541.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,308.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.50390625,18000.0,0.0,0.0,0.445087194442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547458171844482,1.1547579765319824,-1.218482975673396e-05,0.0,0.0004517069319263,0.0,0.0,183.4768524169922,0.0,0.0,0.0,0.6248111128807068,4.0,0.0,1.0
562620,293.13287353515625,297.1499938964844,293.1499938964844,0.1193166896700859,-2640.365478515625,304.1490173339844,0.6341490149497986,0.1821618676185608,0.1685431450605392,293.9237365722656,297.1499938964844,293.1499938964844,0.0025728049222379,-205.5730895996093,294.4658203125,0.3773069977760315,0.050000000745058,0.0525373928248882,293.207763671875,297.1499938964844,293.1499938964844,0.3759780824184418,-5107.12548828125,304.1588439941406,0.8572757244110107,0.4616053700447082,0.3257571756839752,293.2344055175781,297.1499938964844,293.1499938964844,0.4807232916355133,-8380.845703125,304.1620483398437,0.9158416986465454,0.5610730051994324,0.5344395041465759,293.1812438964844,297.1499938964844,293.1499938964844,0.0159089490771293,-3878.177001953125,304.06549072265625,0.3773069977760315,0.050000000745058,0.249214768409729,291.1833801269531,291.1499938964844,259.0576171875,257.5866394042969,279.1819763183594,293.643310546875,291.1839294433594,1.0,0.377817690372467,0.6858363747596741,0.6858363747596741,1.0,1.0,-1.5968608856201172,0.667931854724884,0.9289289712905884,0.2967511117458343,0.0,0.0,0.828486979007721,146.6123809814453,155.0,11.76276683807373,-19310.07421875,548.5103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,308.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.109375,18000.0,0.0,0.0,0.4451344907283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146059274673462,1.1460713148117063,-1.2069028343830723e-05,0.0,0.0004517548950389,0.0,0.0,180.0615692138672,0.0,0.0,0.0,0.620829164981842,4.0,0.0,1.0
